time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12219420,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9990000128746032,0.6970588564872742,0.5389529466629028,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.8328241109848022,0.3450988531112671,0.3283232450485229,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.8155738115310669,0.3220022916793823,0.2267843186855316,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.7619587182998657,0.2625743746757507,0.2510579526424408,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.7090771198272705,0.2084767669439315,0.9500383734703064,284.7242431640625,284.95001220703125,298.8525085449219,288.6471252441406,297.6062927246094,297.2449645996094,284.7267761230469,1.0,0.5284110903739929,0.7500168681144714,0.1500000059604644,1.0,1.0,-2.755519151687622,0.199537307024002,2.555981636047364,-0.4202654361724853,0.8751510381698608,0.8751510381698608,0.0,135.61410522460938,142.0,39053.42578125,0.0,1831.479736328125,1.0,280.6409606933594,283.25177001953125,291.59283447265625,294.0579833984375,293.1499938964844,293.1499938964844,280.95001220703125,36575.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117738008499146,1.0,0.0,0.0,3.567417860031128,3.56744122505188,8.49182981710328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.65673828125,0.0,1447.4241943359375,1895.4371337890625,0.0,3513.05810546875,0.8872826099395752,1.0,0.0,3.0,1.0,0.0
12219480,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.724609375,0.9990000128746032,0.6970588564872742,0.5389529466629028,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239990234375,0.8328241109848022,0.3450988531112671,0.3283232450485229,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.8155738115310669,0.3220022916793823,0.2267843186855316,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.7619587182998657,0.2625743746757507,0.2510579526424408,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230834960937,0.7090771198272705,0.2084767669439315,0.9500383734703064,284.7242431640625,284.95001220703125,298.8525085449219,288.6471252441406,297.6062927246094,297.2449645996094,284.7267761230469,1.0,0.5284110903739929,0.7500168681144714,0.1500000059604644,1.0,1.0,-2.755519151687622,0.199537307024002,2.555981636047364,-0.4202654361724853,0.8751510381698608,0.8751510381698608,0.0,135.61410522460938,142.0,39053.42578125,0.0,1831.479736328125,1.0,280.6409606933594,283.25177001953125,291.59283447265625,294.0579833984375,293.1499938964844,293.1499938964844,280.95001220703125,36575.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117738008499146,1.0,0.0,0.0,3.567417860031128,3.56744122505188,8.49182981710328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5381.65673828125,0.0,1447.4241943359375,1895.4371337890625,0.0,3513.05810546875,0.8872826099395752,1.0,0.0,3.0,1.0,0.0
12219540,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9990000128746032,0.7019575238227844,0.5394198894500732,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8357304334640503,0.3493814766407013,0.3322972059249878,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.817172110080719,0.3243523836135864,0.2283851653337478,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.763967752456665,0.2649796605110168,0.2532808184623718,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7104238867759705,0.2098741829395294,0.9561142921447754,284.9318542480469,284.95001220703125,298.8416748046875,288.62066650390625,297.62188720703125,297.2681579589844,284.93426513671875,1.0,0.5311736464500427,0.753923237323761,0.1500000059604644,1.0,1.0,-2.772749185562134,0.2017346620559692,2.571014404296875,-0.4219723045825958,0.8765829205513,0.8765829205513,0.0,136.38473510742188,145.0,38142.12109375,0.0,1861.7049560546875,1.0,280.94110107421875,283.4999084472656,291.5769348144531,293.9853820800781,293.1499938964844,293.1499938964844,281.25,36256.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003068804740906,1.0,0.0,0.0,3.5569701194763184,3.556993246078491,8.442162879873649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.234375,0.0,1433.981689453125,1895.4371337890625,0.0,3406.44482421875,0.8847258687019348,1.0,0.0,3.0,1.0,0.0
12219600,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.9990000128746032,0.7019575238227844,0.5394198894500732,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8357304334640503,0.3493814766407013,0.3322972059249878,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315185546875,0.817172110080719,0.3243523836135864,0.2283851653337478,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.763967752456665,0.2649796605110168,0.2532808184623718,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306640625,0.7104238867759705,0.2098741829395294,0.9561142921447754,284.9318542480469,284.95001220703125,298.8416748046875,288.62066650390625,297.62188720703125,297.2681579589844,284.93426513671875,1.0,0.5311736464500427,0.753923237323761,0.1500000059604644,1.0,1.0,-2.772749185562134,0.2017346620559692,2.571014404296875,-0.4219723045825958,0.8765829205513,0.8765829205513,0.0,136.38473510742188,145.0,38142.12109375,0.0,1861.7049560546875,1.0,280.94110107421875,283.4999084472656,291.5769348144531,293.9853820800781,293.1499938964844,293.1499938964844,281.25,36256.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003068804740906,1.0,0.0,0.0,3.5569701194763184,3.556993246078491,8.442162879873649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.234375,0.0,1433.981689453125,1895.4371337890625,0.0,3406.44482421875,0.8847258687019348,1.0,0.0,3.0,1.0,0.0
12219660,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.9990000128746032,0.7067425847053528,0.5413366556167603,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.8380968570709229,0.3538813292980194,0.3365018367767334,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.8182216286659241,0.3268844187259674,0.2301301956176757,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7654750943183899,0.267555832862854,0.2556918561458587,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.7112900614738464,0.2114119976758957,0.9629561901092528,285.1366271972656,284.95001220703125,298.8282165527344,288.59234619140625,297.6368713378906,297.2913513183594,285.138916015625,1.0,0.5347277522087097,0.7576693892478943,0.1500000059604644,1.0,1.0,-2.793320178985596,0.2043686509132385,2.588951587677002,-0.4239737391471863,0.8807263970375061,0.8807263970375061,0.0,137.74697875976562,148.0,37307.609375,0.0,1900.3271484375,1.0,281.2407531738281,283.7423095703125,291.5563049316406,293.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,35928.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903741836547852,1.0,0.0,0.0,3.5588512420654297,3.5588743686676025,8.451095254713437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.21484375,0.0,1433.5821533203125,1895.4371337890625,0.0,3313.70654296875,0.884902834892273,1.0,0.0,3.0,1.0,0.0
12219720,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369323730469,0.9990000128746032,0.7067425847053528,0.5413366556167603,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.13641357421875,0.8380968570709229,0.3538813292980194,0.3365018367767334,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.8182216286659241,0.3268844187259674,0.2301301956176757,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.135986328125,0.7654750943183899,0.267555832862854,0.2556918561458587,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.7112900614738464,0.2114119976758957,0.9629561901092528,285.1366271972656,284.95001220703125,298.8282165527344,288.59234619140625,297.6368713378906,297.2913513183594,285.138916015625,1.0,0.5347277522087097,0.7576693892478943,0.1500000059604644,1.0,1.0,-2.793320178985596,0.2043686509132385,2.588951587677002,-0.4239737391471863,0.8807263970375061,0.8807263970375061,0.0,137.74697875976562,148.0,37307.609375,0.0,1900.3271484375,1.0,281.2407531738281,283.7423095703125,291.5563049316406,293.9139404296875,293.1499938964844,293.1499938964844,281.54998779296875,35928.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903741836547852,1.0,0.0,0.0,3.5588512420654297,3.5588743686676025,8.451095254713437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5222.21484375,0.0,1433.5821533203125,1895.4371337890625,0.0,3313.70654296875,0.884902834892273,1.0,0.0,3.0,1.0,0.0
12219780,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.9990000128746032,0.7113372683525085,0.5442725419998169,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.8400981426239014,0.3585701286792755,0.3409024477005005,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.8189118504524231,0.3295751214027405,0.2319987714290619,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.7666423320770264,0.2702744007110595,0.2582557201385498,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.7118431329727173,0.2130733579397201,0.9704113602638244,285.33905029296875,284.95001220703125,298.8127136230469,288.5625,297.6503601074219,297.31329345703125,285.3412780761719,1.0,0.5388649106025696,0.7614155411720276,0.1500000059604644,1.0,1.0,-2.8164217472076416,0.2073406130075454,2.609081268310547,-0.4261908233165741,0.8875543475151062,0.8875543475151062,0.0,139.53941345214844,151.0,36523.28515625,0.0,1945.5616455078125,1.0,281.54083251953125,283.9803466796875,291.5310363769531,293.8406066894531,293.1499938964844,293.1499938964844,281.8500061035156,35605.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813119530677795,1.0,0.0,0.0,3.572819232940674,3.572842597961426,8.517563969689945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.849609375,0.0,1446.095947265625,1895.4371337890625,0.0,3228.87451171875,0.8877822756767273,1.0,0.0,3.0,1.0,0.0
12219840,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.33935546875,0.9990000128746032,0.7113372683525085,0.5442725419998169,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388671875,0.8400981426239014,0.3585701286792755,0.3409024477005005,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3387756347656,0.8189118504524231,0.3295751214027405,0.2319987714290619,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3384704589844,0.7666423320770264,0.2702744007110595,0.2582557201385498,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.7118431329727173,0.2130733579397201,0.9704113602638244,285.33905029296875,284.95001220703125,298.8127136230469,288.5625,297.6503601074219,297.31329345703125,285.3412780761719,1.0,0.5388649106025696,0.7614155411720276,0.1500000059604644,1.0,1.0,-2.8164217472076416,0.2073406130075454,2.609081268310547,-0.4261908233165741,0.8875543475151062,0.8875543475151062,0.0,139.53941345214844,151.0,36523.28515625,0.0,1945.5616455078125,1.0,281.54083251953125,283.9803466796875,291.5310363769531,293.8406066894531,293.1499938964844,293.1499938964844,281.8500061035156,35605.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813119530677795,1.0,0.0,0.0,3.572819232940674,3.572842597961426,8.517563969689945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5147.849609375,0.0,1446.095947265625,1895.4371337890625,0.0,3228.87451171875,0.8877822756767273,1.0,0.0,3.0,1.0,0.0
12219900,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4852294921875,0.9990000128746032,0.7134950757026672,0.5460695028305054,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4830627441406,0.8409573435783386,0.3609678149223327,0.3431384861469269,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.8191165328025818,0.3309609591960907,0.2329498529434204,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.7670930027961731,0.2716712951660156,0.259564608335495,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47918701171875,0.7120106220245361,0.2139463573694229,0.9742969870567322,285.4838256835937,284.95001220703125,298.8043212890625,288.547119140625,297.6561584472656,297.3231811523437,285.4931640625,1.0,0.5411007404327393,0.7632886171340942,0.1500000059604644,1.0,1.0,-2.8286540508270264,0.2089201807975769,2.6197338104248047,-0.4273524284362793,0.8925092220306396,0.8925092220306396,0.0,140.57220458984375,151.0,35747.64453125,0.0,1970.18359375,1.0,281.7964782714844,284.1609802246094,291.4911804199219,293.7076110839844,293.1499938964844,293.1499938964844,281.8500061035156,35436.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745509386062622,1.0,0.0,0.0,3.583982229232788,3.584005355834961,8.570871159463422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5299.1455078125,0.0,1456.811279296875,1895.4371337890625,0.0,3165.49560546875,0.8901872038841248,1.0,0.0,3.0,1.0,0.0
12219960,297.3309020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.9990000128746032,0.7156670689582825,0.5478547215461731,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5409545898437,0.8418979048728943,0.3634399175643921,0.3454804420471191,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54083251953125,0.8194093108177185,0.3324159681797027,0.2339774221181869,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54052734375,0.7676238417625427,0.2731249630451202,0.2609525024890899,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400695800781,0.7122637629508972,0.2148744165897369,0.9785187840461732,285.5411376953125,284.95001220703125,298.79559326171875,288.531494140625,297.662109375,297.3334350585937,285.5433044433594,1.0,0.5434412956237793,0.7651119232177734,0.1500000059604644,1.0,1.0,-2.841590404510498,0.2105952799320221,2.630995035171509,-0.4285778701305389,0.8970667719841003,0.8970667719841003,0.0,141.63119506835938,154.0,35806.37109375,0.0,1996.2679443359373,1.0,281.84130859375,284.2161865234375,291.5025329589844,293.76690673828125,293.1499938964844,293.1499938964844,282.1499938964844,35298.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727404475212097,1.0,0.0,0.0,3.598273515701294,3.598297119140625,8.63936179484881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5078.24755859375,0.0,1471.2041015625,1895.4371337890625,0.0,3148.51611328125,0.8932450413703918,1.0,0.0,3.0,1.0,0.0
12220020,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.9990000128746032,0.7199956774711609,0.5517740845680237,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8436643481254578,0.3685303926467895,0.350261390209198,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.8198829889297485,0.3354479670524597,0.2360856533050537,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.7685806155204773,0.2761367857456207,0.2637988030910492,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.7127012014389038,0.2168325632810592,0.9873313307762146,285.7486877441406,284.95001220703125,298.7773742675781,288.4997253417969,297.67315673828125,297.3529968261719,285.750732421875,1.0,0.5483607053756714,0.7687585949897766,0.1500000059604644,1.0,1.0,-2.868591547012329,0.2141062766313552,2.6544852256774902,-0.4311114847660064,0.9094094634056092,0.9094094634056092,0.0,143.91836547851562,157.0,35258.984375,0.0,2051.768310546875,1.0,282.14129638671875,284.4566345214844,291.4765319824219,293.7052307128906,293.1499938964844,293.1499938964844,281.8500061035156,35010.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651466965675354,1.0,0.0,0.0,3.6345160007476807,3.634539842605591,8.814272973722836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.40478515625,0.0,1508.6346435546875,1895.4371337890625,0.0,3077.281494140625,0.9011472463607788,1.0,0.0,3.0,1.0,0.0
12220080,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7489624023437,0.9990000128746032,0.7199956774711609,0.5517740845680237,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.74853515625,0.8436643481254578,0.3685303926467895,0.350261390209198,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7484130859375,0.8198829889297485,0.3354479670524597,0.2360856533050537,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7481384277344,0.7685806155204773,0.2761367857456207,0.2637988030910492,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477111816406,0.7127012014389038,0.2168325632810592,0.9873313307762146,285.7486877441406,284.95001220703125,298.7773742675781,288.4997253417969,297.67315673828125,297.3529968261719,285.750732421875,1.0,0.5483607053756714,0.7687585949897766,0.1500000059604644,1.0,1.0,-2.868591547012329,0.2141062766313552,2.6544852256774902,-0.4311114847660064,0.9094094634056092,0.9094094634056092,0.0,143.91836547851562,157.0,35258.984375,0.0,2051.768310546875,1.0,282.14129638671875,284.4566345214844,291.4765319824219,293.7052307128906,293.1499938964844,293.1499938964844,281.8500061035156,35010.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651466965675354,1.0,0.0,0.0,3.6345160007476807,3.634539842605591,8.814272973722836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5603.40478515625,0.0,1508.6346435546875,1895.4371337890625,0.0,3077.281494140625,0.9011472463607788,1.0,0.0,3.0,1.0,0.0
12220140,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.9990000128746032,0.7211560010910034,0.5576207041740417,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57891845703125,0.8440111875534058,0.3724661469459533,0.3544311225414276,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789794921875,0.8189033269882202,0.3372071087360382,0.2376806288957595,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.7681646347045898,0.2782272696495056,0.266163557767868,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794372558594,0.7118822336196899,0.2180396318435669,0.9943727850914,285.57879638671875,284.95001220703125,298.75860595703125,288.467529296875,297.6646423339844,297.3477478027344,285.57769775390625,1.0,0.553383469581604,0.7724052667617798,0.1500000059604644,1.0,1.0,-2.8938591480255127,0.2174076586961746,2.6764514446258545,-0.4333678781986236,0.9164186716079712,0.9164186716079712,0.0,146.799560546875,160.0,36441.7421875,0.0,2108.200927734375,1.0,281.8579406738281,284.2348022460937,291.5489501953125,293.9216003417969,293.1499938964844,293.1499938964844,281.54998779296875,35090.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863557577133179,1.0,0.0,0.0,3.66915512084961,3.669179201126098,8.983083716884721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.73583984375,0.0,1547.7408447265625,1895.4371337890625,0.0,3276.11083984375,0.9089315533638,1.0,0.0,3.0,1.0,0.0
12220200,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57861328125,0.9990000128746032,0.7211560010910034,0.5576207041740417,297.4385681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57891845703125,0.8440111875534058,0.3724661469459533,0.3544311225414276,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5789794921875,0.8189033269882202,0.3372071087360382,0.2376806288957595,297.3005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.57916259765625,0.7681646347045898,0.2782272696495056,0.266163557767868,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5794372558594,0.7118822336196899,0.2180396318435669,0.9943727850914,285.57879638671875,284.95001220703125,298.75860595703125,288.467529296875,297.6646423339844,297.3477478027344,285.57769775390625,1.0,0.553383469581604,0.7724052667617798,0.1500000059604644,1.0,1.0,-2.8938591480255127,0.2174076586961746,2.6764514446258545,-0.4333678781986236,0.9164186716079712,0.9164186716079712,0.0,146.799560546875,160.0,36441.7421875,0.0,2108.200927734375,1.0,281.8579406738281,284.2348022460937,291.5489501953125,293.9216003417969,293.1499938964844,293.1499938964844,281.54998779296875,35090.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863557577133179,1.0,0.0,0.0,3.66915512084961,3.669179201126098,8.983083716884721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.73583984375,0.0,1547.7408447265625,1895.4371337890625,0.0,3276.11083984375,0.9089315533638,1.0,0.0,3.0,1.0,0.0
12220260,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.9990000128746032,0.7186282277107239,0.5662842988967896,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.8420824408531189,0.3752063512802124,0.3573497831821441,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8155666589736938,0.337689608335495,0.2382784336805343,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.7654734253883362,0.279277354478836,0.2674736678600311,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.7087748050689697,0.2183001935482025,0.996993899345398,285.3970642089844,284.95001220703125,298.73974609375,288.435302734375,297.63970947265625,297.3211975097656,285.39605712890625,1.0,0.5580755472183228,0.775974690914154,0.1500000059604644,1.0,1.0,-2.913229465484619,0.2199498116970062,2.693279504776001,-0.4350683987140655,0.9208627343177797,0.9208627343177797,0.0,150.42767333984375,163.0,37784.90234375,0.0,2159.11474609375,1.0,281.5579833984375,284.0036315917969,291.5296325683594,294.00396728515625,293.1499938964844,293.1499938964844,281.25,35263.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089239239692688,1.0,0.0,0.0,3.697111129760742,3.6971354484558105,9.120493018599518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.29736328125,0.0,1580.63623046875,1895.4371337890625,0.0,3486.61474609375,0.915311336517334,1.0,0.0,3.0,1.0,0.0
12220320,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.9990000128746032,0.7186282277107239,0.5662842988967896,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39715576171875,0.8420824408531189,0.3752063512802124,0.3573497831821441,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.397216796875,0.8155666589736938,0.337689608335495,0.2382784336805343,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3973693847656,0.7654734253883362,0.279277354478836,0.2674736678600311,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.39764404296875,0.7087748050689697,0.2183001935482025,0.996993899345398,285.3970642089844,284.95001220703125,298.73974609375,288.435302734375,297.63970947265625,297.3211975097656,285.39605712890625,1.0,0.5580755472183228,0.775974690914154,0.1500000059604644,1.0,1.0,-2.913229465484619,0.2199498116970062,2.693279504776001,-0.4350683987140655,0.9208627343177797,0.9208627343177797,0.0,150.42767333984375,163.0,37784.90234375,0.0,2159.11474609375,1.0,281.5579833984375,284.0036315917969,291.5296325683594,294.00396728515625,293.1499938964844,293.1499938964844,281.25,35263.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089239239692688,1.0,0.0,0.0,3.697111129760742,3.6971354484558105,9.120493018599518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.29736328125,0.0,1580.63623046875,1895.4371337890625,0.0,3486.61474609375,0.915311336517334,1.0,0.0,3.0,1.0,0.0
12220380,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9990000128746032,0.7131387591362,0.5759669542312622,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.839245080947876,0.3773229122161865,0.3595918118953705,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8112079501152039,0.3375289738178253,0.2383549809455871,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.7618212103843689,0.2797348201274872,0.2681534886360168,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.7045280337333679,0.2180054038763046,0.9968432784080504,285.21649169921875,284.95001220703125,298.7213134765625,288.40338134765625,297.6133117675781,297.29254150390625,285.21551513671875,1.0,0.562333881855011,0.7795441746711731,0.1500000059604644,1.0,1.0,-2.9282944202423096,0.2219337970018386,2.7063608169555664,-0.4363791644573211,0.9229002594947816,0.9229002594947816,0.0,154.28704833984375,166.0,39106.00390625,0.0,2204.322021484375,1.0,281.2579345703125,283.7748413085937,291.4840393066406,294.04217529296875,293.1499938964844,293.1499938964844,280.95001220703125,35473.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279744625091552,1.0,0.0,0.0,3.71728253364563,3.717307090759277,9.220286756317364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.14404296875,0.0,1605.306396484375,1895.4371337890625,0.0,3662.56103515625,0.9199742078781128,1.0,0.0,3.0,1.0,0.0
12220440,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9990000128746032,0.7131387591362,0.5759669542312622,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2165832519531,0.839245080947876,0.3773229122161865,0.3595918118953705,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.8112079501152039,0.3375289738178253,0.2383549809455871,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.216796875,0.7618212103843689,0.2797348201274872,0.2681534886360168,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.7045280337333679,0.2180054038763046,0.9968432784080504,285.21649169921875,284.95001220703125,298.7213134765625,288.40338134765625,297.6133117675781,297.29254150390625,285.21551513671875,1.0,0.562333881855011,0.7795441746711731,0.1500000059604644,1.0,1.0,-2.9282944202423096,0.2219337970018386,2.7063608169555664,-0.4363791644573211,0.9229002594947816,0.9229002594947816,0.0,154.28704833984375,166.0,39106.00390625,0.0,2204.322021484375,1.0,281.2579345703125,283.7748413085937,291.4840393066406,294.04217529296875,293.1499938964844,293.1499938964844,280.95001220703125,35473.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279744625091552,1.0,0.0,0.0,3.71728253364563,3.717307090759277,9.220286756317364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.14404296875,0.0,1605.306396484375,1895.4371337890625,0.0,3662.56103515625,0.9199742078781128,1.0,0.0,3.0,1.0,0.0
12220500,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774841308594,0.9990000128746032,0.7096248269081116,0.5808560848236084,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8377487659454346,0.3782422244548797,0.360589861869812,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.8088963627815247,0.337311714887619,0.2383028417825698,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809631347656,0.759899377822876,0.2798264920711517,0.2683655023574829,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.7022429704666138,0.2176999151706695,0.9960963129997252,285.0787353515625,284.95001220703125,298.71240234375,288.3876647949219,297.60260009765625,297.28131103515625,285.0709228515625,1.0,0.5643042922019958,0.7813289165496826,0.1500000059604644,1.0,1.0,-2.934666633605957,0.2227747291326522,2.7118921279907227,-0.4369294643402099,0.9224280714988708,0.9224280714988708,0.0,156.21041870117188,166.0,40163.30078125,0.0,2225.029052734375,1.0,280.9996643066406,283.5945739746094,291.48638916015625,294.1570129394531,293.1499938964844,293.1499938964844,280.95001220703125,35599.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387342929840088,1.0,0.0,0.0,3.724351644515991,3.724376201629639,9.255388135898102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.93896484375,0.0,1614.4146728515625,1895.4371337890625,0.0,3760.929443359375,0.9216119647026062,1.0,0.0,3.0,1.0,0.0
12220560,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.7056517004966736,0.5859261155128479,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8360867500305176,0.3790531754493713,0.3614385724067688,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.8063561320304871,0.3369873762130737,0.2381394952535629,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.7578131556510925,0.2798179686069488,0.268448531627655,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.6997342109680176,0.2172682136297226,0.9946836829185486,285.0343322753906,284.95001220703125,298.70379638671875,288.37213134765625,297.59307861328125,297.27154541015625,285.0333557128906,1.0,0.566156804561615,0.7831268310546875,0.1500000059604644,1.0,1.0,-2.939988374710083,0.223477616906166,2.716510772705078,-0.4373790621757507,0.9225045442581176,0.9225045442581176,0.0,158.17108154296875,154.0,40361.15625,0.0,2244.162353515625,1.0,280.9573059082031,283.5466003417969,291.4400329589844,294.0741271972656,293.1499938964844,293.1499938964844,280.6499938964844,35702.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944181740283966,1.0,0.0,0.0,3.72896409034729,3.7289886474609375,9.27832729757938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6099.10888671875,0.0,1620.536865234375,1895.4371337890625,0.0,3810.398681640625,0.9227467775344848,1.0,0.0,3.0,1.0,0.0
12220620,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.6981184482574463,0.5843594074249268,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8377701044082642,0.3804273605346679,0.3627941012382507,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8064321875572205,0.3361012637615204,0.2375687211751938,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7583156824111938,0.2795729041099548,0.2682733833789825,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6991844773292542,0.2161019146442413,0.9898269772529602,284.8402404785156,284.95001220703125,298.687744140625,288.3419494628906,297.5772705078125,297.25604248046875,284.8382568359375,1.0,0.5643180012702942,0.786722719669342,0.1500000059604644,1.0,1.0,-2.9330265522003174,0.2225493490695953,2.710477113723755,-0.436407059431076,0.9194552302360536,0.9194552302360536,0.0,157.37667846679688,142.0,41370.84375,0.0,2227.980712890625,1.0,280.6577453613281,283.31109619140625,291.3985290527344,294.0987854003906,293.1499938964844,293.1499938964844,280.3500061035156,35954.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582267999649048,1.0,0.0,0.0,3.731437206268311,3.731462001800537,9.290637876802066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.93115234375,0.0,1625.3214111328125,1895.4371337890625,0.0,3936.763427734375,0.9234644174575806,1.0,0.0,3.0,1.0,0.0
12220680,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8399353027344,0.9990000128746032,0.6981184482574463,0.5843594074249268,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.8377701044082642,0.3804273605346679,0.3627941012382507,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8064321875572205,0.3361012637615204,0.2375687211751938,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.7583156824111938,0.2795729041099548,0.2682733833789825,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.6991844773292542,0.2161019146442413,0.9898269772529602,284.8402404785156,284.95001220703125,298.687744140625,288.3419494628906,297.5772705078125,297.25604248046875,284.8382568359375,1.0,0.5643180012702942,0.786722719669342,0.1500000059604644,1.0,1.0,-2.9330265522003174,0.2225493490695953,2.710477113723755,-0.436407059431076,0.9194552302360536,0.9194552302360536,0.0,157.37667846679688,142.0,41370.84375,0.0,2227.980712890625,1.0,280.6577453613281,283.31109619140625,291.3985290527344,294.0987854003906,293.1499938964844,293.1499938964844,280.3500061035156,35954.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9582267999649048,1.0,0.0,0.0,3.731437206268311,3.731462001800537,9.290637876802066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.93115234375,0.0,1625.3214111328125,1895.4371337890625,0.0,3936.763427734375,0.9234644174575806,1.0,0.0,3.0,1.0,0.0
12220740,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.9990000128746032,0.6928507685661316,0.574141800403595,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.843131422996521,0.3814965188503265,0.3637349903583526,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.8102010488510132,0.3349232077598572,0.2367003560066223,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.762211799621582,0.2790639698505401,0.2677185535430908,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.701849639415741,0.2146720737218856,0.9830231070518494,284.6307067871094,284.95001220703125,298.6736145019531,288.3132019042969,297.56201171875,297.2405700683594,284.6283264160156,1.0,0.558810293674469,0.7903185486793518,0.1500000059604644,1.0,1.0,-2.911998987197876,0.2197731137275695,2.692225933074951,-0.434315949678421,0.9135062098503112,0.9135062098503112,0.0,153.06988525390625,130.0,42256.6015625,0.0,2170.09619140625,1.0,280.3572082519531,283.0732421875,291.35986328125,294.11639404296875,293.1499938964844,293.1499938964844,280.04998779296875,36236.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701555967330932,1.0,0.0,0.0,3.723513603210449,3.723538398742676,9.25122321859817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.04541015625,0.0,1618.3118896484375,1895.4371337890625,0.0,4042.5791015625,0.9218723177909852,1.0,0.0,3.0,1.0,0.0
12220800,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.63037109375,0.9990000128746032,0.6928507685661316,0.574141800403595,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.630859375,0.843131422996521,0.3814965188503265,0.3637349903583526,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.8102010488510132,0.3349232077598572,0.2367003560066223,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6313171386719,0.762211799621582,0.2790639698505401,0.2677185535430908,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6318664550781,0.701849639415741,0.2146720737218856,0.9830231070518494,284.6307067871094,284.95001220703125,298.6736145019531,288.3132019042969,297.56201171875,297.2405700683594,284.6283264160156,1.0,0.558810293674469,0.7903185486793518,0.1500000059604644,1.0,1.0,-2.911998987197876,0.2197731137275695,2.692225933074951,-0.434315949678421,0.9135062098503112,0.9135062098503112,0.0,153.06988525390625,130.0,42256.6015625,0.0,2170.09619140625,1.0,280.3572082519531,283.0732421875,291.35986328125,294.11639404296875,293.1499938964844,293.1499938964844,280.04998779296875,36236.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9701555967330932,1.0,0.0,0.0,3.723513603210449,3.723538398742676,9.25122321859817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.04541015625,0.0,1618.3118896484375,1895.4371337890625,0.0,4042.5791015625,0.9218723177909852,1.0,0.0,3.0,1.0,0.0
12220860,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.9990000128746032,0.6900110244750977,0.5579336285591125,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41412353515625,0.8513518571853638,0.3823128044605255,0.3643463551998138,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.414306640625,0.8164785504341125,0.333492636680603,0.2355913966894149,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146423339844,0.7687039375305176,0.2783394157886505,0.2668712437152862,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.706974983215332,0.2131292223930359,0.9751930236816406,284.4139709472656,284.95001220703125,298.66192626953125,288.28619384765625,297.5460510253906,297.22344970703125,284.4112548828125,1.0,0.5507016181945801,0.7940950989723206,0.1500000059604644,1.0,1.0,-2.881497383117676,0.2157698720693588,2.6657276153564453,-0.4313829839229584,0.9046086072921752,0.9046086072921752,0.0,146.4774627685547,133.0,42970.65625,0.0,2085.782958984375,1.0,280.057861328125,282.8345947265625,291.3228759765625,294.1258544921875,293.1499938964844,293.1499938964844,279.75,36551.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801169633865356,1.0,0.0,0.0,3.703953742980957,3.703978538513184,9.154284725809704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.1044921875,0.0,1598.2181396484375,1895.4371337890625,0.0,4129.740234375,0.9176977872848512,1.0,0.0,3.0,1.0,0.0
12220920,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4136047363281,0.9990000128746032,0.6900110244750977,0.5579336285591125,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.41412353515625,0.8513518571853638,0.3823128044605255,0.3643463551998138,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.414306640625,0.8164785504341125,0.333492636680603,0.2355913966894149,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4146423339844,0.7687039375305176,0.2783394157886505,0.2668712437152862,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4152526855469,0.706974983215332,0.2131292223930359,0.9751930236816406,284.4139709472656,284.95001220703125,298.66192626953125,288.28619384765625,297.5460510253906,297.22344970703125,284.4112548828125,1.0,0.5507016181945801,0.7940950989723206,0.1500000059604644,1.0,1.0,-2.881497383117676,0.2157698720693588,2.6657276153564453,-0.4313829839229584,0.9046086072921752,0.9046086072921752,0.0,146.4774627685547,133.0,42970.65625,0.0,2085.782958984375,1.0,280.057861328125,282.8345947265625,291.3228759765625,294.1258544921875,293.1499938964844,293.1499938964844,279.75,36551.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801169633865356,1.0,0.0,0.0,3.703953742980957,3.703978538513184,9.154284725809704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.1044921875,0.0,1598.2181396484375,1895.4371337890625,0.0,4129.740234375,0.9176977872848512,1.0,0.0,3.0,1.0,0.0
12220980,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056579589844,0.9990000128746032,0.6879954934120178,0.5492364764213562,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060241699219,0.8561299443244934,0.3829899728298187,0.3648985028266907,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061767578125,0.819259524345398,0.3319089710712433,0.2344309836626052,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.7719151973724365,0.2774968147277832,0.2659887969493866,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.7089768648147583,0.2115932255983352,0.967771589756012,284.2059020996094,284.95001220703125,298.6531982421875,288.2613220214844,297.53179931640625,297.2074890136719,284.2040710449219,1.0,0.5460525155067444,0.7978715896606445,0.1500000059604644,1.0,1.0,-2.86031460762024,0.2130107581615448,2.647303819656372,-0.4295997321605682,0.8929696679115295,0.8929696679115295,0.0,142.8162078857422,136.0,43705.28125,0.0,2032.668701171875,1.0,279.7580871582031,282.6060485839844,291.2904357910156,294.1356201171875,293.1499938964844,293.1499938964844,280.04998779296875,36895.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884730577468872,1.0,0.0,0.0,3.671560764312744,3.671585083007813,8.994866220746189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.8115234375,0.0,1564.029052734375,1895.4371337890625,0.0,4201.9287109375,0.9106844067573548,1.0,0.0,3.0,1.0,0.0
12221040,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2056579589844,0.9990000128746032,0.6879954934120178,0.5492364764213562,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2060241699219,0.8561299443244934,0.3829899728298187,0.3648985028266907,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061767578125,0.819259524345398,0.3319089710712433,0.2344309836626052,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2063903808594,0.7719151973724365,0.2774968147277832,0.2659887969493866,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20684814453125,0.7089768648147583,0.2115932255983352,0.967771589756012,284.2059020996094,284.95001220703125,298.6531982421875,288.2613220214844,297.53179931640625,297.2074890136719,284.2040710449219,1.0,0.5460525155067444,0.7978715896606445,0.1500000059604644,1.0,1.0,-2.86031460762024,0.2130107581615448,2.647303819656372,-0.4295997321605682,0.8929696679115295,0.8929696679115295,0.0,142.8162078857422,136.0,43705.28125,0.0,2032.668701171875,1.0,279.7580871582031,282.6060485839844,291.2904357910156,294.1356201171875,293.1499938964844,293.1499938964844,280.04998779296875,36895.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884730577468872,1.0,0.0,0.0,3.671560764312744,3.671585083007813,8.994866220746189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.8115234375,0.0,1564.029052734375,1895.4371337890625,0.0,4201.9287109375,0.9106844067573548,1.0,0.0,3.0,1.0,0.0
12221100,297.0108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.33087158203125,0.9990000128746032,0.6874398589134216,0.5469265580177307,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292236328125,0.8576402068138123,0.3837333619594574,0.365326315164566,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285217285156,0.8198282718658447,0.3315293490886688,0.2339617013931274,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.32745361328125,0.7726919054985046,0.2773713767528534,0.2656608521938324,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3253173828125,0.7092095017433167,0.211076334118843,0.9646124243736268,284.32965087890625,284.95001220703125,298.65008544921875,288.24981689453125,297.5282592773437,297.20367431640625,284.3378601074219,1.0,0.5445839762687683,0.7997598648071289,0.1500000059604644,1.0,1.0,-2.8532907962799072,0.2120987027883529,2.6411921977996826,-0.4290080070495605,0.8900025486946106,0.8900025486946106,0.0,141.79937744140625,136.0,42559.90625,0.0,2016.173583984375,1.0,280.00146484375,282.7672119140625,291.1976928710937,293.87841796875,293.1499938964844,293.1499938964844,280.04998779296875,36886.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9790385365486144,1.0,0.0,0.0,3.654374837875366,3.6543991565704346,8.910857332011801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.125,0.0,1544.6849365234375,1895.4371337890625,0.0,4120.3603515625,0.906902313232422,1.0,0.0,3.0,1.0,0.0
12221160,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3789978027344,0.9990000128746032,0.6875848174095154,0.544746458530426,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3786926269531,0.8594751358032227,0.3849261999130249,0.3662456572055816,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3785400390625,0.8207523822784424,0.3316198289394378,0.2338685691356659,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3783569335937,0.77378249168396,0.2776017487049103,0.2657088339328766,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779296875,0.7097704410552979,0.2108765989542007,0.9629685878753662,284.3787536621094,284.95001220703125,298.6479187011719,288.23895263671875,297.5284118652344,297.2044677734375,284.3803100585937,1.0,0.5436667203903198,0.8017253875732422,0.1500000059604644,1.0,1.0,-2.8497390747070312,0.211638793349266,2.6381003856658936,-0.4287433624267578,0.8867249488830566,0.8867249488830566,0.0,140.95770263671875,139.0,42311.62109375,0.0,2006.270751953125,1.0,280.0425720214844,282.818359375,291.1778259277344,293.8661499023437,293.1499938964844,293.1499938964844,280.3500061035156,36855.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9720674753189088,1.0,0.0,0.0,3.6388540267944336,3.638878107070923,8.835326070766314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.52783203125,0.0,1527.1815185546875,1895.4371337890625,0.0,4059.396728515625,0.9033873677253724,1.0,0.0,3.0,1.0,0.0
12221220,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.9990000128746032,0.6891058683395386,0.5414759516716003,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.8632872700691223,0.3881104290485382,0.3689561188220978,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.8228291869163513,0.3326261639595032,0.2343533635139465,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762939453125,0.7761710286140442,0.2787325978279114,0.2665276825428009,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.7112222909927368,0.2111262083053589,0.9629325270652772,284.5768127441406,284.95001220703125,298.6466064453125,288.21942138671875,297.5336608886719,297.2115478515625,284.5788269042969,1.0,0.5432429313659668,0.8056564927101135,0.1500000059604644,1.0,1.0,-2.850579738616944,0.211750328540802,2.638829469680786,-0.4289232194423675,0.8833584189414978,0.8833584189414978,0.0,139.93084716796875,142.0,41021.609375,0.0,2002.6602783203125,1.0,280.3414001464844,283.0513000488281,291.14312744140625,293.72979736328125,293.1499938964844,293.1499938964844,280.6499938964844,36678.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534335732460022,1.0,0.0,0.0,3.612800359725952,3.6128242015838623,8.709259304851003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.19384765625,0.0,1497.1988525390625,1895.4371337890625,0.0,3893.84130859375,0.8974617719650269,1.0,0.0,3.0,1.0,0.0
