time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12221280,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5770874023437,0.9990000128746032,0.6891058683395386,0.5414759516716003,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.57672119140625,0.8632872700691223,0.3881104290485382,0.3689561188220978,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5765380859375,0.8228291869163513,0.3326261639595032,0.2343533635139465,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5762939453125,0.7761710286140442,0.2787325978279114,0.2665276825428009,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5757751464844,0.7112222909927368,0.2111262083053589,0.9629325270652772,284.5768127441406,284.95001220703125,298.6466064453125,288.21942138671875,297.5336608886719,297.2115478515625,284.5788269042969,1.0,0.5432429313659668,0.8056564927101135,0.1500000059604644,1.0,1.0,-2.850579738616944,0.211750328540802,2.638829469680786,-0.4289232194423675,0.8833584189414978,0.8833584189414978,0.0,139.93084716796875,142.0,41021.609375,0.0,2002.6602783203125,1.0,280.3414001464844,283.0513000488281,291.14312744140625,293.72979736328125,293.1499938964844,293.1499938964844,280.6499938964844,36678.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534335732460022,1.0,0.0,0.0,3.612800359725952,3.6128242015838623,8.709259304851003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5430.19384765625,0.0,1497.1988525390625,1895.4371337890625,0.0,3893.84130859375,0.8974617719650269,1.0,0.0,3.0,1.0,0.0
12221340,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.6914815902709961,0.5398722887039185,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.8668268322944641,0.3919539153575897,0.3724143505096435,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8247305750846863,0.3342905640602112,0.2353981435298919,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7784065008163452,0.2804395258426666,0.2679972052574157,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7126975059509277,0.2119673043489456,0.9660194516181946,284.779541015625,284.95001220703125,298.6497497558594,288.2030944824219,297.5443420410156,297.224365234375,284.7815856933594,1.0,0.5443696975708008,0.8095875382423401,0.1500000059604644,1.0,1.0,-2.8595340251922607,0.2129162698984146,2.6466176509857178,-0.4298328757286072,0.882732093334198,0.882732093334198,0.0,139.74807739257812,145.0,39967.62890625,0.0,2016.441650390625,1.0,280.6412658691406,283.2942810058594,291.1364440917969,293.6494140625,293.1499938964844,293.1499938964844,280.95001220703125,36429.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372056126594543,1.0,0.0,0.0,3.5959625244140625,3.5959861278533936,8.628267096355557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.77197265625,0.0,1477.044677734375,1895.4371337890625,0.0,3747.005859375,0.8935353755950928,1.0,0.0,3.0,1.0,0.0
12221400,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.9990000128746032,0.6914815902709961,0.5398722887039185,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.8668268322944641,0.3919539153575897,0.3724143505096435,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792663574219,0.8247305750846863,0.3342905640602112,0.2353981435298919,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.7784065008163452,0.2804395258426666,0.2679972052574157,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784423828125,0.7126975059509277,0.2119673043489456,0.9660194516181946,284.779541015625,284.95001220703125,298.6497497558594,288.2030944824219,297.5443420410156,297.224365234375,284.7815856933594,1.0,0.5443696975708008,0.8095875382423401,0.1500000059604644,1.0,1.0,-2.8595340251922607,0.2129162698984146,2.6466176509857178,-0.4298328757286072,0.882732093334198,0.882732093334198,0.0,139.74807739257812,145.0,39967.62890625,0.0,2016.441650390625,1.0,280.6412658691406,283.2942810058594,291.1364440917969,293.6494140625,293.1499938964844,293.1499938964844,280.95001220703125,36429.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372056126594543,1.0,0.0,0.0,3.5959625244140625,3.5959861278533936,8.628267096355557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.77197265625,0.0,1477.044677734375,1895.4371337890625,0.0,3747.005859375,0.8935353755950928,1.0,0.0,3.0,1.0,0.0
12221460,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6941227316856384,0.5399215221405029,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8698317408561707,0.3961990773677826,0.3763185143470764,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8261860013008118,0.336332619190216,0.2367589026689529,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7802222967147827,0.2824974060058594,0.2698615193367004,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7139015793800354,0.213168203830719,0.9710391163825988,284.98260498046875,284.95001220703125,298.6578369140625,288.1903076171875,297.5582580566406,297.2399597167969,284.9848022460937,1.0,0.546679675579071,0.8133426904678345,0.1500000059604644,1.0,1.0,-2.874190092086792,0.2148279696702957,2.6593620777130127,-0.4312560260295868,0.8848131895065308,0.8848131895065308,0.0,140.31143188476562,148.0,39050.13671875,0.0,2043.3802490234373,1.0,280.9413757324219,283.5374450683594,291.13653564453125,293.58941650390625,293.1499938964844,293.1499938964844,281.25,36143.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237666726112366,1.0,0.0,0.0,3.5898139476776123,3.589837551116944,8.598786962465965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.52587890625,0.0,1468.28857421875,1895.4371337890625,0.0,3623.8779296875,0.8919629454612732,1.0,0.0,3.0,1.0,0.0
12221520,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.9990000128746032,0.6941227316856384,0.5399215221405029,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8698317408561707,0.3961990773677826,0.3763185143470764,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8261860013008118,0.336332619190216,0.2367589026689529,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.7802222967147827,0.2824974060058594,0.2698615193367004,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.7139015793800354,0.213168203830719,0.9710391163825988,284.98260498046875,284.95001220703125,298.6578369140625,288.1903076171875,297.5582580566406,297.2399597167969,284.9848022460937,1.0,0.546679675579071,0.8133426904678345,0.1500000059604644,1.0,1.0,-2.874190092086792,0.2148279696702957,2.6593620777130127,-0.4312560260295868,0.8848131895065308,0.8848131895065308,0.0,140.31143188476562,148.0,39050.13671875,0.0,2043.3802490234373,1.0,280.9413757324219,283.5374450683594,291.13653564453125,293.58941650390625,293.1499938964844,293.1499938964844,281.25,36143.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237666726112366,1.0,0.0,0.0,3.5898139476776123,3.589837551116944,8.598786962465965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5251.52587890625,0.0,1468.28857421875,1895.4371337890625,0.0,3623.8779296875,0.8919629454612732,1.0,0.0,3.0,1.0,0.0
12221580,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.9990000128746032,0.6967795491218567,0.5413563251495361,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.8723151683807373,0.400734394788742,0.3805311918258667,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.8272017240524292,0.3386372029781341,0.2383288890123367,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.7816103100776672,0.2847995460033417,0.2719921171665191,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.7147865295410156,0.2146029323339462,0.9772999286651612,285.1845397949219,284.95001220703125,298.6714172363281,288.1814270019531,297.57427978515625,297.2567138671875,285.1866760253906,1.0,0.5498781800270081,0.8170978426933289,0.1500000059604644,1.0,1.0,-2.89294695854187,0.2172826677560806,2.67566442489624,-0.4330480992794037,0.8895825743675232,0.8895825743675232,0.0,141.4773712158203,151.0,38196.4375,0.0,2080.402587890625,1.0,281.2410888671875,283.7767028808594,291.1363525390625,293.5360412597656,293.1499938964844,293.1499938964844,281.54998779296875,35840.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120453000068665,1.0,0.0,0.0,3.5950241088867188,3.5950474739074707,8.623765097581781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.20166015625,0.0,1471.682861328125,1895.4371337890625,0.0,3515.574951171875,0.8929076790809631,1.0,0.0,3.0,1.0,0.0
12221640,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.184814453125,0.9990000128746032,0.6967795491218567,0.5413563251495361,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844787597656,0.8723151683807373,0.400734394788742,0.3805311918258667,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.8272017240524292,0.3386372029781341,0.2383288890123367,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1840209960937,0.7816103100776672,0.2847995460033417,0.2719921171665191,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1834716796875,0.7147865295410156,0.2146029323339462,0.9772999286651612,285.1845397949219,284.95001220703125,298.6714172363281,288.1814270019531,297.57427978515625,297.2567138671875,285.1866760253906,1.0,0.5498781800270081,0.8170978426933289,0.1500000059604644,1.0,1.0,-2.89294695854187,0.2172826677560806,2.67566442489624,-0.4330480992794037,0.8895825743675232,0.8895825743675232,0.0,141.4773712158203,151.0,38196.4375,0.0,2080.402587890625,1.0,281.2410888671875,283.7767028808594,291.1363525390625,293.5360412597656,293.1499938964844,293.1499938964844,281.54998779296875,35840.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120453000068665,1.0,0.0,0.0,3.5950241088867188,3.5950474739074707,8.623765097581781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5174.20166015625,0.0,1471.682861328125,1895.4371337890625,0.0,3515.574951171875,0.8929076790809631,1.0,0.0,3.0,1.0,0.0
12221700,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3311462402344,0.9990000128746032,0.6980530023574829,0.5425633192062378,297.3925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.32958984375,0.8733293414115906,0.4030769467353821,0.382696121931076,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3287048339844,0.8275130987167358,0.3398508131504059,0.2391498982906341,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.7821114659309387,0.2860115766525268,0.2731107771396637,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32525634765625,0.7150737047195435,0.2153755128383636,0.980683982372284,285.3299255371094,284.95001220703125,298.680419921875,288.1785888671875,297.5827331542969,297.26495361328125,285.3388977050781,1.0,0.5517333149909973,0.8189753890037537,0.1500000059604644,1.0,1.0,-2.90339732170105,0.2186542898416519,2.6847431659698486,-0.434037297964096,0.8935197591781616,0.8935197591781616,0.0,142.2608184814453,151.0,37384.51171875,0.0,2101.876220703125,1.0,281.4970397949219,283.95855712890625,291.1105651855469,293.4140319824219,293.1499938964844,293.1499938964844,281.54998779296875,35674.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041501879692078,1.0,0.0,0.0,3.6017115116119385,3.6017348766326904,8.655878218633006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5331.33837890625,0.0,1477.699462890625,1895.4371337890625,0.0,3442.238525390625,0.8943182229995728,1.0,0.0,3.0,1.0,0.0
12221760,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.38604736328125,0.9990000128746032,0.6993645429611206,0.5438512563705444,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3857116699219,0.8743893504142761,0.405502587556839,0.384985089302063,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3855285644531,0.8278741240501404,0.3411372303962707,0.2400545477867126,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852844238281,0.7826616168022156,0.2872899770736694,0.2743231952190399,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3847961425781,0.715410053730011,0.2162056267261505,0.9844316244125366,285.3857727050781,284.95001220703125,298.69097900390625,288.1768493652344,297.5918273925781,297.273681640625,285.3877868652344,1.0,0.5537408590316772,0.8207851648330688,0.1500000059604644,1.0,1.0,-2.9147443771362305,0.2201469838619232,2.6945974826812744,-0.4351111352443695,0.8970263004302979,0.8970263004302979,0.0,143.10665893554688,154.0,37396.875,0.0,2125.323974609375,1.0,281.54168701171875,284.0132141113281,291.1358947753906,293.4855041503906,293.1499938964844,293.1499938964844,281.8500061035156,35538.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011726379394532,1.0,0.0,0.0,3.6115028858184814,3.6115262508392334,8.703004255039559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.8349609375,0.0,1487.3414306640625,1895.4371337890625,0.0,3414.512939453125,0.8963730931282043,1.0,0.0,3.0,1.0,0.0
12221820,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.7019155621528625,0.54707270860672,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.8762142062187195,0.4104912877082824,0.3896590769290924,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863342285156,0.8283395767211914,0.3438171744346618,0.2419139146804809,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.783515453338623,0.2899526953697204,0.2768298685550689,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7158834934234619,0.2179537266492843,0.992282211780548,285.58660888671875,284.95001220703125,298.71697998046875,288.1768493652344,297.6107177734375,297.29052734375,285.58917236328125,1.0,0.5581026077270508,0.824404776096344,0.1500000059604644,1.0,1.0,-2.9389164447784424,0.2233382016420364,2.715578317642212,-0.4373840987682342,0.907148003578186,0.907148003578186,0.0,145.072509765625,157.0,36713.25390625,0.0,2176.6376953125,1.0,281.84136962890625,284.2478332519531,291.1391906738281,293.4427185058594,293.1499938964844,293.1499938964844,281.54998779296875,35250.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907994627952576,1.0,0.0,0.0,3.638725996017456,3.638749837875366,8.834704203763977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.3955078125,0.0,1515.074951171875,1895.4371337890625,0.0,3317.683349609375,0.902259349822998,1.0,0.0,3.0,1.0,0.0
12221880,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5869140625,0.9990000128746032,0.7019155621528625,0.54707270860672,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5865478515625,0.8762142062187195,0.4104912877082824,0.3896590769290924,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5863342285156,0.8283395767211914,0.3438171744346618,0.2419139146804809,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860900878906,0.783515453338623,0.2899526953697204,0.2768298685550689,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5855712890625,0.7158834934234619,0.2179537266492843,0.992282211780548,285.58660888671875,284.95001220703125,298.71697998046875,288.1768493652344,297.6107177734375,297.29052734375,285.58917236328125,1.0,0.5581026077270508,0.824404776096344,0.1500000059604644,1.0,1.0,-2.9389164447784424,0.2233382016420364,2.715578317642212,-0.4373840987682342,0.907148003578186,0.907148003578186,0.0,145.072509765625,157.0,36713.25390625,0.0,2176.6376953125,1.0,281.84136962890625,284.2478332519531,291.1391906738281,293.4427185058594,293.1499938964844,293.1499938964844,281.54998779296875,35250.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907994627952576,1.0,0.0,0.0,3.638725996017456,3.638749837875366,8.834704203763977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.3955078125,0.0,1515.074951171875,1895.4371337890625,0.0,3317.683349609375,0.902259349822998,1.0,0.0,3.0,1.0,0.0
12221940,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.9990000128746032,0.7012286186218262,0.5525268316268921,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8763176798820496,0.4142626225948334,0.3936810791492462,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.8272282481193542,0.3452537655830383,0.2432717829942703,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.7828212380409241,0.2917060554027557,0.27886563539505,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.715005099773407,0.2189687490463256,0.9983994364738464,285.427490234375,284.95001220703125,298.75,288.1817932128906,297.6191711425781,297.29205322265625,285.4267578125,1.0,0.5626723766326904,0.8280243873596191,0.1500000059604644,1.0,1.0,-2.961744546890259,0.2263643741607666,2.735380172729492,-0.4394401013851166,0.9122100472450256,0.9122100472450256,0.0,147.73416137695312,160.0,38007.59765625,0.0,2229.853515625,1.0,281.55780029296875,284.03863525390625,291.2492370605469,293.6990661621094,293.1499938964844,293.1499938964844,281.25,35316.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908980131149292,1.0,0.0,0.0,3.664872646331787,3.664896726608277,8.962126685219118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.18505859375,0.0,1544.6419677734375,1895.4371337890625,0.0,3487.136474609375,0.90813010931015,1.0,0.0,3.0,1.0,0.0
12222000,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273681640625,0.9990000128746032,0.7012286186218262,0.5525268316268921,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8763176798820496,0.4142626225948334,0.3936810791492462,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.8272282481193542,0.3452537655830383,0.2432717829942703,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.7828212380409241,0.2917060554027557,0.27886563539505,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.427978515625,0.715005099773407,0.2189687490463256,0.9983994364738464,285.427490234375,284.95001220703125,298.75,288.1817932128906,297.6191711425781,297.29205322265625,285.4267578125,1.0,0.5626723766326904,0.8280243873596191,0.1500000059604644,1.0,1.0,-2.961744546890259,0.2263643741607666,2.735380172729492,-0.4394401013851166,0.9122100472450256,0.9122100472450256,0.0,147.73416137695312,160.0,38007.59765625,0.0,2229.853515625,1.0,281.55780029296875,284.03863525390625,291.2492370605469,293.6990661621094,293.1499938964844,293.1499938964844,281.25,35316.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908980131149292,1.0,0.0,0.0,3.664872646331787,3.664896726608277,8.962126685219118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5812.18505859375,0.0,1544.6419677734375,1895.4371337890625,0.0,3487.136474609375,0.90813010931015,1.0,0.0,3.0,1.0,0.0
12222060,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.9990000128746032,0.6965974569320679,0.5610216856002808,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8738487362861633,0.4168018400669098,0.3964133560657501,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.8237209320068359,0.3454383909702301,0.243658646941185,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.7797105312347412,0.2924358248710632,0.2798684239387512,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.7118143439292908,0.2190252691507339,1.0001540184020996,285.2511901855469,284.95001220703125,298.7866516113281,288.1893310546875,297.6192932128906,297.2816467285156,285.2502746582031,1.0,0.5669853687286377,0.8315555453300476,0.1500000059604644,1.0,1.0,-2.979024887084961,0.2286642789840698,2.7503607273101807,-0.4409934878349304,0.9147475361824036,0.9147475361824036,0.0,151.21194458007812,163.0,39352.4296875,0.0,2278.06201171875,1.0,281.2582092285156,283.8133544921875,291.27374267578125,293.8277282714844,293.1499938964844,293.1499938964844,280.95001220703125,35477.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295610189437866,1.0,0.0,0.0,3.6848535537719727,3.684877872467041,9.060115644388134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.228515625,0.0,1568.3475341796875,1895.4371337890625,0.0,3677.11669921875,0.912709653377533,1.0,0.0,3.0,1.0,0.0
12222120,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25103759765625,0.9990000128746032,0.6965974569320679,0.5610216856002808,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.251220703125,0.8738487362861633,0.4168018400669098,0.3964133560657501,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2513427734375,0.8237209320068359,0.3454383909702301,0.243658646941185,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25146484375,0.7797105312347412,0.2924358248710632,0.2798684239387512,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25177001953125,0.7118143439292908,0.2190252691507339,1.0001540184020996,285.2511901855469,284.95001220703125,298.7866516113281,288.1893310546875,297.6192932128906,297.2816467285156,285.2502746582031,1.0,0.5669853687286377,0.8315555453300476,0.1500000059604644,1.0,1.0,-2.979024887084961,0.2286642789840698,2.7503607273101807,-0.4409934878349304,0.9147475361824036,0.9147475361824036,0.0,151.21194458007812,163.0,39352.4296875,0.0,2278.06201171875,1.0,281.2582092285156,283.8133544921875,291.27374267578125,293.8277282714844,293.1499938964844,293.1499938964844,280.95001220703125,35477.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295610189437866,1.0,0.0,0.0,3.6848535537719727,3.684877872467041,9.060115644388134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.228515625,0.0,1568.3475341796875,1895.4371337890625,0.0,3677.11669921875,0.912709653377533,1.0,0.0,3.0,1.0,0.0
12222180,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9990000128746032,0.6892379522323608,0.5708611607551575,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8702408075332642,0.4186798334121704,0.3984407186508178,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.819115400314331,0.3449672758579254,0.2435247004032135,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7754729986190796,0.2925710380077362,0.2802473604679107,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7071990966796875,0.2184029519557953,0.998689830303192,285.0718078613281,284.95001220703125,298.8233337402344,288.1968078613281,297.6180419921875,297.2694396972656,285.07080078125,1.0,0.5708926320075989,0.8350867033004761,0.1500000059604644,1.0,1.0,-2.991828203201294,0.2303735613822937,2.7614548206329346,-0.4421505630016327,0.9148675799369812,0.9148675799369812,0.0,155.01483154296875,151.0,40631.96484375,0.0,2320.368896484375,1.0,280.95806884765625,283.5873718261719,291.2694091796875,293.9075012207031,293.1499938964844,293.1499938964844,280.6499938964844,35683.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946998655796051,1.0,0.0,0.0,3.697241306304932,3.697265863418579,9.121135349232644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.82080078125,0.0,1583.9627685546875,1895.4371337890625,0.0,3835.883544921875,0.9156211614608764,1.0,0.0,3.0,1.0,0.0
12222240,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716552734375,0.9990000128746032,0.6892379522323608,0.5708611607551575,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.8702408075332642,0.4186798334121704,0.3984407186508178,297.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.819115400314331,0.3449672758579254,0.2435247004032135,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721130371094,0.7754729986190796,0.2925710380077362,0.2802473604679107,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724182128906,0.7071990966796875,0.2184029519557953,0.998689830303192,285.0718078613281,284.95001220703125,298.8233337402344,288.1968078613281,297.6180419921875,297.2694396972656,285.07080078125,1.0,0.5708926320075989,0.8350867033004761,0.1500000059604644,1.0,1.0,-2.991828203201294,0.2303735613822937,2.7614548206329346,-0.4421505630016327,0.9148675799369812,0.9148675799369812,0.0,155.01483154296875,151.0,40631.96484375,0.0,2320.368896484375,1.0,280.95806884765625,283.5873718261719,291.2694091796875,293.9075012207031,293.1499938964844,293.1499938964844,280.6499938964844,35683.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946998655796051,1.0,0.0,0.0,3.697241306304932,3.697265863418579,9.121135349232644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6074.82080078125,0.0,1583.9627685546875,1895.4371337890625,0.0,3835.883544921875,0.9156211614608764,1.0,0.0,3.0,1.0,0.0
12222300,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9990000128746032,0.6851356029510498,0.5714309215545654,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8705463409423828,0.4194488227367401,0.3992553353309631,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9326171875,0.8186347484588623,0.3445711731910705,0.243313267827034,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.7752061486244202,0.2924832701683044,0.2802422642707824,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358825683594,0.7064816951751709,0.2178900390863418,0.9968029856681824,284.9314270019531,284.95001220703125,298.8416748046875,288.20050048828125,297.6166687011719,297.2625732421875,284.9230651855469,1.0,0.5705458521842957,0.8368522524833679,0.1500000059604644,1.0,1.0,-2.990983247756958,0.2302560955286026,2.7607271671295166,-0.4418788850307464,0.913389265537262,0.913389265537262,0.0,155.18484497070312,151.0,41605.65625,0.0,2319.699462890625,1.0,280.7001647949219,283.40594482421875,291.2904663085937,294.0398254394531,293.1499938964844,293.1499938964844,280.6499938964844,35812.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568526148796082,1.0,0.0,0.0,3.700373888015747,3.7003984451293945,9.136597896031162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.3818359375,0.0,1588.511962890625,1895.4371337890625,0.0,3924.48095703125,0.9163751602172852,1.0,0.0,3.0,1.0,0.0
12222360,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.681449294090271,0.5693547129631042,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8720505237579346,0.4200834631919861,0.3998514711856842,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8191860914230347,0.3440508246421814,0.2429487556219101,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7759857177734375,0.2922817170619964,0.2800531089305877,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.7066857218742371,0.2172502428293228,0.9939974546432496,284.8777770996094,284.95001220703125,298.8599853515625,288.2042236328125,297.6137084960937,297.2534484863281,284.8758544921875,1.0,0.5691097974777222,0.8386428952217102,0.1500000059604644,1.0,1.0,-2.9851744174957275,0.2294786721467971,2.7556958198547363,-0.4412879049777984,0.9123306274414062,0.9123306274414062,0.0,154.25865173339844,139.0,41660.3984375,0.0,2304.531005859375,1.0,280.657470703125,283.3514709472656,291.2621765136719,293.9692687988281,293.1499938964844,293.1499938964844,280.3500061035156,35924.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612612128257751,1.0,0.0,0.0,3.7008230686187744,3.7008473873138414,9.138815357800922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.1357421875,0.0,1589.8768310546875,1895.4371337890625,0.0,3963.820556640625,0.916581690311432,1.0,0.0,3.0,1.0,0.0
12222420,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.9990000128746032,0.6757900714874268,0.559191882610321,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.8780549168586731,0.4211087524890899,0.4007632434368133,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.8228437304496765,0.3428006172180176,0.2420345693826675,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.7801505327224731,0.2916768193244934,0.2794176638126373,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.7094243764877319,0.2157933712005615,0.9871078729629515,284.6712646484375,284.95001220703125,298.89666748046875,288.2115478515625,297.6080627441406,297.235595703125,284.6689453125,1.0,0.5636204481124878,0.84222412109375,0.1500000059604644,1.0,1.0,-2.963921546936035,0.2266456484794616,2.7372758388519287,-0.4392889440059662,0.9069368243217468,0.9069368243217468,0.0,150.03359985351562,127.0,42468.91015625,0.0,2245.27294921875,1.0,280.3576965332031,283.1091613769531,291.25390625,294.0144348144531,293.1499938964844,293.1499938964844,280.04998779296875,36201.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972345232963562,1.0,0.0,0.0,3.6941475868225098,3.694172143936157,9.10587687030784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4384765625,0.0,1584.3702392578125,1895.4371337890625,0.0,4061.83642578125,0.9152686595916748,1.0,0.0,3.0,1.0,0.0
12222480,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67095947265625,0.9990000128746032,0.6757900714874268,0.559191882610321,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712951660156,0.8780549168586731,0.4211087524890899,0.4007632434368133,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67156982421875,0.8228437304496765,0.3428006172180176,0.2420345693826675,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6718139648437,0.7801505327224731,0.2916768193244934,0.2794176638126373,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6723937988281,0.7094243764877319,0.2157933712005615,0.9871078729629515,284.6712646484375,284.95001220703125,298.89666748046875,288.2115478515625,297.6080627441406,297.235595703125,284.6689453125,1.0,0.5636204481124878,0.84222412109375,0.1500000059604644,1.0,1.0,-2.963921546936035,0.2266456484794616,2.7372758388519287,-0.4392889440059662,0.9069368243217468,0.9069368243217468,0.0,150.03359985351562,127.0,42468.91015625,0.0,2245.27294921875,1.0,280.3576965332031,283.1091613769531,291.25390625,294.0144348144531,293.1499938964844,293.1499938964844,280.04998779296875,36201.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972345232963562,1.0,0.0,0.0,3.6941475868225098,3.694172143936157,9.10587687030784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.4384765625,0.0,1584.3702392578125,1895.4371337890625,0.0,4061.83642578125,0.9152686595916748,1.0,0.0,3.0,1.0,0.0
12222540,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45855712890625,0.9990000128746032,0.672414243221283,0.5428694486618042,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588928222656,0.8873984813690186,0.4218648374080658,0.4013276994228363,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45916748046875,0.829228401184082,0.3413079977035522,0.2408854961395263,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.7871901392936707,0.2908533811569214,0.2784832417964935,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600830078125,0.7145883440971375,0.2142300605773925,0.9792011380195618,284.4588623046875,284.95001220703125,298.9333190917969,288.2188415527344,297.6030578613281,297.21856689453125,284.4563293457031,1.0,0.5554971694946289,0.8458053469657898,0.1500000059604644,1.0,1.0,-2.932979822158813,0.2225441336631775,2.7104358673095703,-0.4364431500434875,0.898669421672821,0.898669421672821,0.0,143.5061492919922,130.0,43209.3359375,0.0,2158.5009765625,1.0,280.0579833984375,282.87127685546875,291.2502746582031,294.0570983886719,293.1499938964844,293.1499938964844,280.3500061035156,36513.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811639785766602,1.0,0.0,0.0,3.6759493350982666,3.675973653793335,9.016382591653382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.5625,0.0,1566.101318359375,1895.4371337890625,0.0,4138.83349609375,0.911405384540558,1.0,0.0,3.0,1.0,0.0
12222600,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.45855712890625,0.9990000128746032,0.672414243221283,0.5428694486618042,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4588928222656,0.8873984813690186,0.4218648374080658,0.4013276994228363,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45916748046875,0.829228401184082,0.3413079977035522,0.2408854961395263,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4594421386719,0.7871901392936707,0.2908533811569214,0.2784832417964935,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4600830078125,0.7145883440971375,0.2142300605773925,0.9792011380195618,284.4588623046875,284.95001220703125,298.9333190917969,288.2188415527344,297.6030578613281,297.21856689453125,284.4563293457031,1.0,0.5554971694946289,0.8458053469657898,0.1500000059604644,1.0,1.0,-2.932979822158813,0.2225441336631775,2.7104358673095703,-0.4364431500434875,0.898669421672821,0.898669421672821,0.0,143.5061492919922,130.0,43209.3359375,0.0,2158.5009765625,1.0,280.0579833984375,282.87127685546875,291.2502746582031,294.0570983886719,293.1499938964844,293.1499938964844,280.3500061035156,36513.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9811639785766602,1.0,0.0,0.0,3.6759493350982666,3.675973653793335,9.016382591653382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.5625,0.0,1566.101318359375,1895.4371337890625,0.0,4138.83349609375,0.911405384540558,1.0,0.0,3.0,1.0,0.0
12222660,296.9638061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5801696777344,0.9990000128746032,0.6722549200057983,0.536932110786438,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5791320800781,0.891087532043457,0.4227055013179779,0.401771605014801,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5782775878906,0.8315432667732239,0.3409654498100281,0.2403974086046219,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5774841308594,0.7897985577583313,0.2907426357269287,0.2781077325344085,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.575439453125,0.7163167595863342,0.213711142539978,0.9757112860679626,284.5792236328125,284.95001220703125,298.952392578125,288.2226257324219,297.6044921875,297.214599609375,284.58612060546875,1.0,0.5527918338775635,0.8478124737739563,0.1500000059604644,1.0,1.0,-2.921125650405884,0.2209853380918502,2.7001402378082275,-0.4356002509593963,0.8972204327583313,0.8972204327583313,0.0,141.13833618164062,130.0,42028.5859375,0.0,2126.3759765625,1.0,280.3050231933594,283.0293884277344,291.16766357421875,293.810302734375,293.1499938964844,293.1499938964844,280.3500061035156,36497.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710654616355896,1.0,0.0,0.0,3.665709257125856,3.665733337402344,8.966218274508719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.8876953125,0.0,1554.4560546875,1895.4371337890625,0.0,4050.587646484375,0.9091639518737792,1.0,0.0,3.0,1.0,0.0
12222720,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.9990000128746032,0.6728523373603821,0.5323192477226257,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6185607910156,0.8944371342658997,0.4239313304424286,0.4026969969272613,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.618408203125,0.833697497844696,0.341096967458725,0.2403206527233123,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182861328125,0.7921779155731201,0.2909870743751526,0.2781460285186767,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6179504394531,0.7179276347160339,0.2135561108589172,0.974117398262024,284.6185913085937,284.95001220703125,298.9700012207031,288.22607421875,297.6093139648437,297.2156066894531,284.6197509765625,1.0,0.5509915947914124,0.8496651649475098,0.1500000059604644,1.0,1.0,-2.9147236347198486,0.2201446890830993,2.6945788860321045,-0.4351277351379394,0.8955351710319519,0.8955351710319519,0.0,139.42538452148438,133.0,41834.171875,0.0,2106.96533203125,1.0,280.3421630859375,283.0721740722656,291.1625366210937,293.8131103515625,293.1499938964844,293.1499938964844,280.6499938964844,36467.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964106559753418,1.0,0.0,0.0,3.657759189605713,3.657783269882202,8.927369208322489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5488.3310546875,0.0,1545.32373046875,1895.4371337890625,0.0,3989.1064453125,0.9073410034179688,1.0,0.0,3.0,1.0,0.0
12222780,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9990000128746032,0.6752958297729492,0.5248851180076599,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9009390473365784,0.4273184239864349,0.4055314660072326,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.8379271626472473,0.342197835445404,0.2408303469419479,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.7968165278434753,0.2921816408634186,0.2789663672447204,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7211687564849854,0.2139177024364471,0.9742821455001832,284.8099975585937,284.95001220703125,299.00665283203125,288.2332458496094,297.62530517578125,297.2254333496094,284.8116760253906,1.0,0.5491187572479248,0.8535249829292297,0.1500000059604644,1.0,1.0,-2.9109795093536377,0.2196559458971023,2.691323518753052,-0.434954822063446,0.8952363133430481,0.8952363133430481,0.0,136.943603515625,136.0,40713.77734375,0.0,2088.3076171875,1.0,280.64190673828125,283.307373046875,291.1557312011719,293.71295166015625,293.1499938964844,293.1499938964844,280.95001220703125,36293.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945073902606964,1.0,0.0,0.0,3.6461217403411865,3.646145820617676,8.870653687154118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.07763671875,0.0,1531.0545654296875,1895.4371337890625,0.0,3818.477294921875,0.9046328663825988,1.0,0.0,3.0,1.0,0.0
12222840,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9990000128746032,0.6752958297729492,0.5248851180076599,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9009390473365784,0.4273184239864349,0.4055314660072326,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80975341796875,0.8379271626472473,0.342197835445404,0.2408303469419479,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.7968165278434753,0.2921816408634186,0.2789663672447204,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80908203125,0.7211687564849854,0.2139177024364471,0.9742821455001832,284.8099975585937,284.95001220703125,299.00665283203125,288.2332458496094,297.62530517578125,297.2254333496094,284.8116760253906,1.0,0.5491187572479248,0.8535249829292297,0.1500000059604644,1.0,1.0,-2.9109795093536377,0.2196559458971023,2.691323518753052,-0.434954822063446,0.8952363133430481,0.8952363133430481,0.0,136.943603515625,136.0,40713.77734375,0.0,2088.3076171875,1.0,280.64190673828125,283.307373046875,291.1557312011719,293.71295166015625,293.1499938964844,293.1499938964844,280.95001220703125,36293.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945073902606964,1.0,0.0,0.0,3.6461217403411865,3.646145820617676,8.870653687154118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.07763671875,0.0,1531.0545654296875,1895.4371337890625,0.0,3818.477294921875,0.9046328663825988,1.0,0.0,3.0,1.0,0.0
12222900,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.6768207550048828,0.5223075151443481,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95343017578125,0.9037737846374512,0.4292815327644348,0.4072380661964416,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8397365212440491,0.3430111408233642,0.2412979453802108,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7988155484199524,0.2930124402046203,0.2796310484409332,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7225936055183411,0.2143402695655822,0.9756320118904114,284.9534912109375,284.95001220703125,299.0249938964844,288.23681640625,297.6341857910156,297.23150634765625,284.96221923828125,1.0,0.5489785671234131,0.8554548621177673,0.1500000059604644,1.0,1.0,-2.9129111766815186,0.2199113070964813,2.693000078201294,-0.4351834952831268,0.8966463804244995,0.8966463804244995,0.0,136.21441650390625,136.0,39793.0546875,0.0,2087.952392578125,1.0,280.8984680175781,283.4900817871094,291.1393127441406,293.5884704589844,293.1499938964844,293.1499938964844,280.95001220703125,36166.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934323787689209,1.0,0.0,0.0,3.643344640731812,3.643368721008301,8.857145985530224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.22265625,0.0,1527.0203857421875,1895.4371337890625,0.0,3720.70849609375,0.9039612412452698,1.0,0.0,3.0,1.0,0.0
12222960,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9990000128746032,0.6785123944282532,0.5202601552009583,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.9065436124801636,0.431399941444397,0.4091662168502807,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8414631485939026,0.3439748883247375,0.2419225126504898,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.800721287727356,0.2939782440662384,0.2804772853851318,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7239772081375122,0.2148979902267456,0.9777964949607848,285.0062866210937,284.95001220703125,299.0433349609375,288.2403564453125,297.6434936523437,297.2382202148437,285.00799560546875,1.0,0.549289882183075,0.8573485016822815,0.1500000059604644,1.0,1.0,-2.9171335697174072,0.2204679548740387,2.6966657638549805,-0.4356052279472351,0.8975924849510193,0.8975924849510193,0.0,135.7410430908203,139.0,39711.09375,0.0,2092.74169921875,1.0,280.94207763671875,283.54400634765625,291.1744689941406,293.6643371582031,293.1499938964844,293.1499938964844,281.25,36058.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290786981582642,1.0,0.0,0.0,3.6432313919067374,3.643255472183228,8.856595741235651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5300.9326171875,0.0,1526.0869140625,1895.4371337890625,0.0,3672.69384765625,0.9038270115852356,1.0,0.0,3.0,1.0,0.0
12223020,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.9990000128746032,0.6819369196891785,0.5181372761726379,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9112312197685242,0.4358959496021271,0.4132752120494842,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.8441239595413208,0.3461397588253021,0.2433480024337768,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.8037317395210266,0.2961400151252746,0.2824102938175201,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7261638641357422,0.2162410169839859,0.9833308458328248,285.20281982421875,284.95001220703125,299.0799865722656,288.2474060058594,297.66363525390625,297.2535400390625,285.2047119140625,1.0,0.5509876608848572,0.8611357808113098,0.1500000059604644,1.0,1.0,-2.930203914642334,0.2221918106079101,2.708012104034424,-0.4368094205856323,0.9025738835334778,0.9025738835334778,0.0,135.587646484375,142.0,38799.05078125,0.0,2114.189453125,1.0,281.2415771484375,283.7787475585937,291.1947631835937,293.6275634765625,293.1499938964844,293.1499938964844,280.95001220703125,35796.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158292412757874,1.0,0.0,0.0,3.6500983238220215,3.650122165679932,8.890013418749731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.7587890625,0.0,1531.754150390625,1895.4371337890625,0.0,3550.61962890625,0.905183732509613,1.0,0.0,3.0,1.0,0.0
12223080,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2030334472656,0.9990000128746032,0.6819369196891785,0.5181372761726379,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.20281982421875,0.9112312197685242,0.4358959496021271,0.4132752120494842,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026062011719,0.8441239595413208,0.3461397588253021,0.2433480024337768,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.8037317395210266,0.2961400151252746,0.2824102938175201,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2018737792969,0.7261638641357422,0.2162410169839859,0.9833308458328248,285.20281982421875,284.95001220703125,299.0799865722656,288.2474060058594,297.66363525390625,297.2535400390625,285.2047119140625,1.0,0.5509876608848572,0.8611357808113098,0.1500000059604644,1.0,1.0,-2.930203914642334,0.2221918106079101,2.708012104034424,-0.4368094205856323,0.9025738835334778,0.9025738835334778,0.0,135.587646484375,142.0,38799.05078125,0.0,2114.189453125,1.0,281.2415771484375,283.7787475585937,291.1947631835937,293.6275634765625,293.1499938964844,293.1499938964844,280.95001220703125,35796.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158292412757874,1.0,0.0,0.0,3.6500983238220215,3.650122165679932,8.890013418749731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5858.7587890625,0.0,1531.754150390625,1895.4371337890625,0.0,3550.61962890625,0.905183732509613,1.0,0.0,3.0,1.0,0.0
