time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12223140,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.6821892261505127,0.5198782682418823,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9129931330680848,0.4391987919807434,0.4168069064617157,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8443339467048645,0.34713876247406,0.2443567663431167,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8043400645256042,0.2974745333194732,0.2839865386486053,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7264216542243958,0.2169541418552398,0.9877684712409972,285.04400634765625,284.95001220703125,299.1166687011719,288.25439453125,297.674560546875,297.2572326660156,285.043212890625,1.0,0.553642988204956,0.8649230599403381,0.1500000059604644,1.0,1.0,-2.944985866546631,0.2241435348987579,2.720842361450196,-0.4380216300487518,0.9025257229804992,0.9025257229804992,0.0,136.69921875,145.0,40001.94921875,0.0,2145.09375,1.0,280.9579467773437,283.5757141113281,291.3085632324219,293.8828125,293.1499938964844,293.1499938964844,280.6499938964844,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313053488731384,1.0,0.0,0.0,3.6555793285369873,3.655603408813477,8.916732099351066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.5595703125,0.0,1538.42431640625,1895.4371337890625,0.0,3693.100341796875,0.9064326882362366,1.0,0.0,3.0,1.0,0.0
12223200,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9990000128746032,0.6821892261505127,0.5198782682418823,297.3860168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.9129931330680848,0.4391987919807434,0.4168069064617157,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8443339467048645,0.34713876247406,0.2443567663431167,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8043400645256042,0.2974745333194732,0.2839865386486053,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.7264216542243958,0.2169541418552398,0.9877684712409972,285.04400634765625,284.95001220703125,299.1166687011719,288.25439453125,297.674560546875,297.2572326660156,285.043212890625,1.0,0.553642988204956,0.8649230599403381,0.1500000059604644,1.0,1.0,-2.944985866546631,0.2241435348987579,2.720842361450196,-0.4380216300487518,0.9025257229804992,0.9025257229804992,0.0,136.69921875,145.0,40001.94921875,0.0,2145.09375,1.0,280.9579467773437,283.5757141113281,291.3085632324219,293.8828125,293.1499938964844,293.1499938964844,280.6499938964844,35871.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313053488731384,1.0,0.0,0.0,3.6555793285369873,3.655603408813477,8.916732099351066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.5595703125,0.0,1538.42431640625,1895.4371337890625,0.0,3693.100341796875,0.9064326882362366,1.0,0.0,3.0,1.0,0.0
12223260,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.6783866882324219,0.5260064005851746,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9108429551124572,0.4412837028503418,0.419071763753891,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.841279923915863,0.3469081819057464,0.2444259822368621,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8017095923423767,0.2978378236293793,0.2845977246761322,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7238878607749939,0.2167661041021347,0.988203763961792,284.8677978515625,284.95001220703125,299.1533203125,288.2613220214844,297.6768798828125,297.2497863769531,284.866943359375,1.0,0.5565866827964783,0.8685401082038879,0.1500000059604644,1.0,1.0,-2.9564192295074463,0.2256559580564499,2.7307631969451904,-0.438908040523529,0.8999485969543457,0.8999485969543457,0.0,139.04934692382812,148.0,41208.9375,0.0,2176.7021484375,1.0,280.6583557128906,283.3558044433594,291.3334045410156,294.0041198730469,293.1499938964844,293.1499938964844,280.3500061035156,36044.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493660926818848,1.0,0.0,0.0,3.654519557952881,3.65454363822937,8.911562758839864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.2001953125,0.0,1538.5335693359375,1895.4371337890625,0.0,3857.249755859375,0.9063061475753784,1.0,0.0,3.0,1.0,0.0
12223320,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9990000128746032,0.6783866882324219,0.5260064005851746,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.9108429551124572,0.4412837028503418,0.419071763753891,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.841279923915863,0.3469081819057464,0.2444259822368621,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8017095923423767,0.2978378236293793,0.2845977246761322,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7238878607749939,0.2167661041021347,0.988203763961792,284.8677978515625,284.95001220703125,299.1533203125,288.2613220214844,297.6768798828125,297.2497863769531,284.866943359375,1.0,0.5565866827964783,0.8685401082038879,0.1500000059604644,1.0,1.0,-2.9564192295074463,0.2256559580564499,2.7307631969451904,-0.438908040523529,0.8999485969543457,0.8999485969543457,0.0,139.04934692382812,148.0,41208.9375,0.0,2176.7021484375,1.0,280.6583557128906,283.3558044433594,291.3334045410156,294.0041198730469,293.1499938964844,293.1499938964844,280.3500061035156,36044.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9493660926818848,1.0,0.0,0.0,3.654519557952881,3.65454363822937,8.911562758839864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6162.2001953125,0.0,1538.5335693359375,1895.4371337890625,0.0,3857.249755859375,0.9063061475753784,1.0,0.0,3.0,1.0,0.0
12223380,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.9990000128746032,0.6716254949569702,0.5344207882881165,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.906827449798584,0.4427419304847717,0.4206691682338714,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.8366398215293884,0.3460680544376373,0.2440056949853897,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.7973981499671936,0.2976540029048919,0.2846389710903168,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.7197248339653015,0.2159493714570999,0.9856897592544556,284.6910095214844,284.95001220703125,299.19000244140625,288.2681884765625,297.67584228515625,297.2380065917969,284.6900329589844,1.0,0.5595196485519409,0.8721571564674377,0.1500000059604644,1.0,1.0,-2.9649791717529297,0.2267904132604599,2.7381887435913086,-0.439564049243927,0.8950149416923523,0.8950149416923523,0.0,142.03318786621094,151.0,42351.9375,0.0,2206.7060546875,1.0,280.3581237792969,283.1372985839844,291.3298034667969,294.0770874023437,293.1499938964844,293.1499938964844,280.6499938964844,36264.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644951224327089,1.0,0.0,0.0,3.645322322845459,3.645346403121948,8.866763892001472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.98681640625,0.0,1529.946044921875,1895.4371337890625,0.0,3992.552978515625,0.904395878314972,1.0,0.0,3.0,1.0,0.0
12223440,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908874511719,0.9990000128746032,0.6716254949569702,0.5344207882881165,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6910095214844,0.906827449798584,0.4427419304847717,0.4206691682338714,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.691162109375,0.8366398215293884,0.3460680544376373,0.2440056949853897,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6912841796875,0.7973981499671936,0.2976540029048919,0.2846389710903168,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916198730469,0.7197248339653015,0.2159493714570999,0.9856897592544556,284.6910095214844,284.95001220703125,299.19000244140625,288.2681884765625,297.67584228515625,297.2380065917969,284.6900329589844,1.0,0.5595196485519409,0.8721571564674377,0.1500000059604644,1.0,1.0,-2.9649791717529297,0.2267904132604599,2.7381887435913086,-0.439564049243927,0.8950149416923523,0.8950149416923523,0.0,142.03318786621094,151.0,42351.9375,0.0,2206.7060546875,1.0,280.3581237792969,283.1372985839844,291.3298034667969,294.0770874023437,293.1499938964844,293.1499938964844,280.6499938964844,36264.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9644951224327089,1.0,0.0,0.0,3.645322322845459,3.645346403121948,8.866763892001472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.98681640625,0.0,1529.946044921875,1895.4371337890625,0.0,3992.552978515625,0.904395878314972,1.0,0.0,3.0,1.0,0.0
12223500,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8209228515625,0.9990000128746032,0.6684426069259644,0.5387350916862488,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9048596620559692,0.4438085258007049,0.421488344669342,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8188171386719,0.8343325257301331,0.3459720313549042,0.2438116371631622,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7952046394348145,0.2977705299854278,0.2846430838108063,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7174970507621765,0.2156231552362442,0.984010934829712,284.8199157714844,284.95001220703125,299.2083435058594,288.2715759277344,297.677001953125,297.234130859375,284.8279724121094,1.0,0.5609620809555054,0.8739656805992126,0.1500000059604644,1.0,1.0,-2.9689011573791504,0.2273121327161789,2.741589069366455,-0.4399200677871704,0.8953738808631897,0.8953738808631897,0.0,143.55838012695312,151.0,41467.33984375,0.0,2221.310791015625,1.0,280.6009826660156,283.304931640625,291.2459411621094,293.8456726074219,293.1499938964844,293.1499938964844,280.6499938964844,36211.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574021697044371,1.0,0.0,0.0,3.641071319580078,3.641095161437988,8.846096193337871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5726.78173828125,0.0,1524.832763671875,1895.4371337890625,0.0,3929.394775390625,0.90346759557724,1.0,0.0,3.0,1.0,0.0
12223560,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9990000128746032,0.6659734845161438,0.542158842086792,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.9038187861442566,0.4453060925006866,0.4227763712406158,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8328388929367065,0.3463081419467926,0.2439547777175903,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.7937934994697571,0.2982071340084076,0.2849737703800201,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7158854007720947,0.2155354470014572,0.9833773970603944,284.8712158203125,284.95001220703125,299.2266540527344,288.27496337890625,297.6815795898437,297.2347106933594,284.8729553222656,1.0,0.56247878074646,0.8757745623588562,0.1500000059604644,1.0,1.0,-2.974370002746582,0.2280409932136535,2.746329069137573,-0.4404465556144714,0.8954007625579834,0.8954007625579834,0.0,144.86692810058594,139.0,41394.68359375,0.0,2237.5849609375,1.0,280.6424865722656,283.35791015625,291.2364196777344,293.8557434082031,293.1499938964844,293.1499938964844,280.95001220703125,36146.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952480137348175,1.0,0.0,0.0,3.638994693756104,3.6390185356140137,8.836008760226832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5453.21142578125,0.0,1522.049560546875,1895.4371337890625,0.0,3885.277587890625,0.9029303193092346,1.0,0.0,3.0,1.0,0.0
12223620,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.6639183759689331,0.5354317426681519,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9103405475616456,0.4489915072917938,0.4259473383426666,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8368881940841675,0.3476968109607696,0.244699090719223,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7982499003410339,0.2996366620063782,0.2860661149024963,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7188189625740051,0.2158520221710205,0.9836368560791016,285.0600280761719,284.95001220703125,299.2633361816406,288.2817077636719,297.6961975097656,297.2430419921875,285.06121826171875,1.0,0.560486912727356,0.8793923258781433,0.1500000059604644,1.0,1.0,-2.972634792327881,0.2278059124946594,2.744828939437866,-0.4401176273822784,0.898442268371582,0.898442268371582,0.0,142.65884399414062,142.0,40326.34375,0.0,2223.311279296875,1.0,280.9418029785156,283.5865783691406,291.2219543457031,293.75811767578125,293.1499938964844,293.1499938964844,281.25,35940.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370978474617004,1.0,0.0,0.0,3.6406078338623047,3.640631675720215,8.843844057082606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.97412109375,0.0,1522.2987060546875,1895.4371337890625,0.0,3746.0234375,0.9031549692153932,1.0,0.0,3.0,1.0,0.0
12223680,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.6639183759689331,0.5354317426681519,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9103405475616456,0.4489915072917938,0.4259473383426666,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8368881940841675,0.3476968109607696,0.244699090719223,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.7982499003410339,0.2996366620063782,0.2860661149024963,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.7188189625740051,0.2158520221710205,0.9836368560791016,285.0600280761719,284.95001220703125,299.2633361816406,288.2817077636719,297.6961975097656,297.2430419921875,285.06121826171875,1.0,0.560486912727356,0.8793923258781433,0.1500000059604644,1.0,1.0,-2.972634792327881,0.2278059124946594,2.744828939437866,-0.4401176273822784,0.898442268371582,0.898442268371582,0.0,142.65884399414062,142.0,40326.34375,0.0,2223.311279296875,1.0,280.9418029785156,283.5865783691406,291.2219543457031,293.75811767578125,293.1499938964844,293.1499938964844,281.25,35940.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370978474617004,1.0,0.0,0.0,3.6406078338623047,3.640631675720215,8.843844057082606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.97412109375,0.0,1522.2987060546875,1895.4371337890625,0.0,3746.0234375,0.9031549692153932,1.0,0.0,3.0,1.0,0.0
12223740,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.9990000128746032,0.665153980255127,0.530738890171051,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.9164616465568542,0.4532797038555145,0.4297841489315033,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8405535221099854,0.3496956825256347,0.2459509670734405,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8022645115852356,0.3015985488891601,0.28773894906044,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7215656638145447,0.2167891860008239,0.9868779182434082,285.2494812011719,284.95001220703125,299.29998779296875,288.28839111328125,297.7156677246094,297.2572021484375,285.2511291503906,1.0,0.5608506202697754,0.8830101490020752,0.1500000059604644,1.0,1.0,-2.97899866104126,0.228662371635437,2.750336170196533,-0.4410600066184997,0.9039897918701172,0.9039897918701172,0.0,141.4044189453125,145.0,39358.1875,0.0,2228.177978515625,1.0,281.2415466308594,283.8148803710937,291.2313232421875,293.700927734375,293.1499938964844,293.1499938964844,280.95001220703125,35702.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227155447006226,1.0,0.0,0.0,3.651034593582153,3.651058435440064,8.894573966244934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.04638671875,0.0,1532.0902099609375,1895.4371337890625,0.0,3614.19775390625,0.9053247570991516,1.0,0.0,3.0,1.0,0.0
12223800,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2496643066406,0.9990000128746032,0.665153980255127,0.530738890171051,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.9164616465568542,0.4532797038555145,0.4297841489315033,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.249267578125,0.8405535221099854,0.3496956825256347,0.2459509670734405,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.8022645115852356,0.3015985488891601,0.28773894906044,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24859619140625,0.7215656638145447,0.2167891860008239,0.9868779182434082,285.2494812011719,284.95001220703125,299.29998779296875,288.28839111328125,297.7156677246094,297.2572021484375,285.2511291503906,1.0,0.5608506202697754,0.8830101490020752,0.1500000059604644,1.0,1.0,-2.97899866104126,0.228662371635437,2.750336170196533,-0.4410600066184997,0.9039897918701172,0.9039897918701172,0.0,141.4044189453125,145.0,39358.1875,0.0,2228.177978515625,1.0,281.2415466308594,283.8148803710937,291.2313232421875,293.700927734375,293.1499938964844,293.1499938964844,280.95001220703125,35702.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227155447006226,1.0,0.0,0.0,3.651034593582153,3.651058435440064,8.894573966244934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.04638671875,0.0,1532.0902099609375,1895.4371337890625,0.0,3614.19775390625,0.9053247570991516,1.0,0.0,3.0,1.0,0.0
12223860,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9990000128746032,0.6649336814880371,0.5298824310302734,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11334228515625,0.918864905834198,0.4553635418415069,0.43202605843544,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11407470703125,0.8417506217956543,0.350433200597763,0.2466633021831512,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8036725521087646,0.3024701178073883,0.2887497842311859,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1162109375,0.7224858999252319,0.2171994894742965,0.9893088340759276,285.1134033203125,284.95001220703125,299.3219909667969,288.2923583984375,297.72332763671875,297.2606811523437,285.1083374023437,1.0,0.5617513656616211,0.8851985335350037,0.1500000059604644,1.0,1.0,-2.985657930374145,0.2295538187026977,2.756103992462158,-0.4417901933193207,0.9040599465370178,0.9040599465370178,0.0,141.38851928710938,145.0,40410.79296875,0.0,2239.875244140625,1.0,280.9838562011719,283.63702392578125,291.33477783203125,293.9515991210937,293.1499938964844,293.1499938964844,280.95001220703125,35758.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93244606256485,1.0,0.0,0.0,3.656831979751587,3.656855821609497,8.922843335312791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.26953125,0.0,1538.9759521484375,1895.4371337890625,0.0,3703.541259765625,0.9066137671470642,1.0,0.0,3.0,1.0,0.0
12223920,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.9990000128746032,0.6640191674232483,0.5306150317192078,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08673095703125,0.919295370578766,0.456436812877655,0.4331489205360412,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868835449219,0.8416120409965515,0.3506146371364593,0.2468757480382919,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.8036903738975525,0.3028151392936706,0.2891677618026733,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.7223469018936157,0.2172828614711761,0.9900663495063782,285.08673095703125,284.95001220703125,299.336669921875,288.2950134277344,297.7257995605469,297.2595520019531,285.085693359375,1.0,0.5625064969062805,0.8866574764251709,0.1500000059604644,1.0,1.0,-2.989557266235352,0.230076789855957,2.7594804763793945,-0.442236065864563,0.9044864773750304,0.9044864773750304,0.0,141.76657104492188,148.0,40535.69921875,0.0,2248.72119140625,1.0,280.9579162597656,283.6080627441406,291.343017578125,293.9507751464844,293.1499938964844,293.1499938964844,280.6499938964844,35790.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368369579315186,1.0,0.0,0.0,3.659549236297608,3.6595733165740967,8.936109452406527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.14111328125,0.0,1542.249755859375,1895.4371337890625,0.0,3743.64501953125,0.9072631001472472,1.0,0.0,3.0,1.0,0.0
12223980,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6593571901321411,0.5353327989578247,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9178898334503174,0.4583844244480133,0.4352678060531616,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8392906785011292,0.3503364026546478,0.2468984425067901,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8017379641532898,0.3030880987644195,0.2896737456321716,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7202551364898682,0.2169378399848938,0.9896782636642456,284.9045104980469,284.95001220703125,299.3733215332031,288.30157470703125,297.7265930175781,297.249755859375,284.90338134765625,1.0,0.5647150874137878,0.8903048634529114,0.1500000059604644,1.0,1.0,-2.9979465007781982,0.2312049567699432,2.7667415142059326,-0.4432688653469085,0.9023600816726683,0.9023600816726683,0.0,143.5721435546875,136.0,41698.9296875,0.0,2272.8955078125,1.0,280.6583251953125,283.3832702636719,291.3687438964844,294.0702514648437,293.1499938964844,293.1499938964844,280.3500061035156,35973.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953883707523346,1.0,0.0,0.0,3.661139726638794,3.661163806915283,8.943878810896422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.97802734375,0.0,1545.400390625,1895.4371337890625,0.0,3897.88134765625,0.9077367782592772,1.0,0.0,3.0,1.0,0.0
12224040,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9990000128746032,0.6593571901321411,0.5353327989578247,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9178898334503174,0.4583844244480133,0.4352678060531616,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8392906785011292,0.3503364026546478,0.2468984425067901,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8017379641532898,0.3030880987644195,0.2896737456321716,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7202551364898682,0.2169378399848938,0.9896782636642456,284.9045104980469,284.95001220703125,299.3733215332031,288.30157470703125,297.7265930175781,297.249755859375,284.90338134765625,1.0,0.5647150874137878,0.8903048634529114,0.1500000059604644,1.0,1.0,-2.9979465007781982,0.2312049567699432,2.7667415142059326,-0.4432688653469085,0.9023600816726683,0.9023600816726683,0.0,143.5721435546875,136.0,41698.9296875,0.0,2272.8955078125,1.0,280.6583251953125,283.3832702636719,291.3687438964844,294.0702514648437,293.1499938964844,293.1499938964844,280.3500061035156,35973.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953883707523346,1.0,0.0,0.0,3.661139726638794,3.661163806915283,8.943878810896422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.97802734375,0.0,1545.400390625,1895.4371337890625,0.0,3897.88134765625,0.9077367782592772,1.0,0.0,3.0,1.0,0.0
12224100,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7628173828125,0.9990000128746032,0.6563203930854797,0.534092366695404,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.9193323254585266,0.4590993523597717,0.4360328912734985,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.8396784663200378,0.3499404191970825,0.2466881871223449,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.802366316318512,0.3030005097389221,0.2896642386913299,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684631347656,0.7204347848892212,0.2165213227272033,0.988166868686676,284.76385498046875,284.95001220703125,299.39166259765625,288.3048095703125,297.725341796875,297.2428894042969,284.7554016113281,1.0,0.5637476444244385,0.8921285271644592,0.1500000059604644,1.0,1.0,-2.995313167572021,0.2308515310287475,2.7644615173339844,-0.4429838955402374,0.8997617363929749,0.8997617363929749,0.0,143.0780029296875,136.0,42617.21484375,0.0,2265.650390625,1.0,280.4011535644531,283.20361328125,291.3923645019531,294.2056579589844,293.1499938964844,293.1499938964844,280.3500061035156,36100.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636861681938172,1.0,0.0,0.0,3.6589550971984863,3.658979177474976,8.933207595873682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.8623046875,0.0,1543.906494140625,1895.4371337890625,0.0,3985.37548828125,0.9072967767715454,1.0,0.0,3.0,1.0,0.0
12224160,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.71026611328125,0.9990000128746032,0.6535276174545288,0.5305012464523315,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.71044921875,0.9221547842025756,0.4596496820449829,0.4365434646606445,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.8410487174987793,0.3493894338607788,0.2463001459836959,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7108764648437,0.8040139079093933,0.3027747571468353,0.2894459664821625,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71142578125,0.7213917374610901,0.2159619480371475,0.9856774806976318,284.7104797363281,284.95001220703125,299.4100036621094,288.3080444335937,297.7234191894531,297.2349853515625,284.7086181640625,1.0,0.5617931485176086,0.8939352035522461,0.1500000059604644,1.0,1.0,-2.98789644241333,0.2298623025417328,2.7580339908599854,-0.4424056112766266,0.897589921951294,0.897589921951294,0.0,141.6492462158203,124.0,42641.73828125,0.0,2245.15234375,1.0,280.3578186035156,283.1503295898437,291.36480712890625,294.134765625,293.1499938964844,293.1499938964844,280.6499938964844,36212.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680407047271729,1.0,0.0,0.0,3.654024600982666,3.6540486812591553,8.909149755709223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.97900390625,0.0,1539.2403564453125,1895.4371337890625,0.0,4023.9287109375,0.9063028693199158,1.0,0.0,3.0,1.0,0.0
12224220,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.6523330211639404,0.515937328338623,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9335700869560242,0.4620263278484344,0.4381942451000213,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8481471538543701,0.349483847618103,0.2459508180618286,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8114791512489319,0.3031891584396362,0.2893752455711365,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7267482876777649,0.2155107408761978,0.9817078113555908,284.86590576171875,284.95001220703125,299.4466552734375,288.3144836425781,297.7300109863281,297.232421875,284.8664855957031,1.0,0.5556536912918091,0.8975485563278198,0.1500000059604644,1.0,1.0,-2.9671008586883545,0.227098062634468,2.7400028705596924,-0.4408566951751709,0.8977552056312561,0.8977552056312561,0.0,136.3026580810547,127.0,41378.77734375,0.0,2181.404052734375,1.0,280.6420288085937,283.3504943847656,291.2679138183594,293.8941345214844,293.1499938964844,293.1499938964844,280.95001220703125,36126.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543657898902892,1.0,0.0,0.0,3.6486096382141113,3.6486334800720215,8.882763040674035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.7138671875,0.0,1532.568359375,1895.4371337890625,0.0,3902.2060546875,0.9050610661506652,1.0,0.0,3.0,1.0,0.0
12224280,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9990000128746032,0.6523330211639404,0.515937328338623,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9335700869560242,0.4620263278484344,0.4381942451000213,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8481471538543701,0.349483847618103,0.2459508180618286,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.8114791512489319,0.3031891584396362,0.2893752455711365,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.865478515625,0.7267482876777649,0.2155107408761978,0.9817078113555908,284.86590576171875,284.95001220703125,299.4466552734375,288.3144836425781,297.7300109863281,297.232421875,284.8664855957031,1.0,0.5556536912918091,0.8975485563278198,0.1500000059604644,1.0,1.0,-2.9671008586883545,0.227098062634468,2.7400028705596924,-0.4408566951751709,0.8977552056312561,0.8977552056312561,0.0,136.3026580810547,127.0,41378.77734375,0.0,2181.404052734375,1.0,280.6420288085937,283.3504943847656,291.2679138183594,293.8941345214844,293.1499938964844,293.1499938964844,280.95001220703125,36126.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543657898902892,1.0,0.0,0.0,3.6486096382141113,3.6486334800720215,8.882763040674035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5459.7138671875,0.0,1532.568359375,1895.4371337890625,0.0,3902.2060546875,0.9050610661506652,1.0,0.0,3.0,1.0,0.0
12224340,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.655265212059021,0.5050966143608093,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9436956644058228,0.4656515121459961,0.4412215054035187,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8547042608261108,0.3507978618144989,0.2465899437665939,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8178977370262146,0.3045804798603058,0.2903541624546051,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7316845655441284,0.2160346060991287,0.9824177026748656,285.0473327636719,284.95001220703125,299.4833374023437,288.32086181640625,297.7466125488281,297.24249267578125,285.0487060546875,1.0,0.5529552102088928,0.9011619091033936,0.1500000059604644,1.0,1.0,-2.9604830741882324,0.22623310983181,2.734250068664551,-0.4408948719501495,0.9005452990531921,0.9005452990531921,0.0,132.73121643066406,130.0,40251.015625,0.0,2151.865478515625,1.0,280.94189453125,283.5746765136719,291.2506103515625,293.7826538085937,293.1499938964844,293.1499938964844,280.6499938964844,35943.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936732292175293,1.0,0.0,0.0,3.650038480758667,3.650062322616577,8.889721243576787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.82373046875,0.0,1532.7921142578125,1895.4371337890625,0.0,3742.6904296875,0.9052654504776,1.0,0.0,3.0,1.0,0.0
12224400,297.0218200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.9990000128746032,0.655265212059021,0.5050966143608093,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.9436956644058228,0.4656515121459961,0.4412215054035187,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0471496582031,0.8547042608261108,0.3507978618144989,0.2465899437665939,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8178977370262146,0.3045804798603058,0.2903541624546051,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.7316845655441284,0.2160346060991287,0.9824177026748656,285.0473327636719,284.95001220703125,299.4833374023437,288.32086181640625,297.7466125488281,297.24249267578125,285.0487060546875,1.0,0.5529552102088928,0.9011619091033936,0.1500000059604644,1.0,1.0,-2.9604830741882324,0.22623310983181,2.734250068664551,-0.4408948719501495,0.9005452990531921,0.9005452990531921,0.0,132.73121643066406,130.0,40251.015625,0.0,2151.865478515625,1.0,280.94189453125,283.5746765136719,291.2506103515625,293.7826538085937,293.1499938964844,293.1499938964844,280.6499938964844,35943.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936732292175293,1.0,0.0,0.0,3.650038480758667,3.650062322616577,8.889721243576787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6011.82373046875,0.0,1532.7921142578125,1895.4371337890625,0.0,3742.6904296875,0.9052654504776,1.0,0.0,3.0,1.0,0.0
12224460,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6562734246253967,0.5002112984657288,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9494330883026124,0.4683848917484283,0.4440937340259552,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8580689430236816,0.3513148725032806,0.2471579611301422,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8212835192680359,0.3054440915584564,0.29135462641716,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7342978119850159,0.2163235545158386,0.984225869178772,284.8795166015625,284.95001220703125,299.5199890136719,288.3271484375,297.7561340332031,297.243896484375,284.8783264160156,1.0,0.5524095892906189,0.9049476981163024,0.1500000059604644,1.0,1.0,-2.962119102478028,0.2264588177204132,2.7356603145599365,-0.4414023756980896,0.8982402682304382,0.8982402682304382,0.0,131.3199920654297,133.0,41297.83984375,0.0,2147.572021484375,1.0,280.6579895019531,283.3662109375,291.358154296875,294.0155029296875,293.1499938964844,293.1499938964844,280.95001220703125,36068.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471830129623412,1.0,0.0,0.0,3.648273706436157,3.648297786712648,8.881128223947599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.5703125,0.0,1531.76416015625,1895.4371337890625,0.0,3837.54931640625,0.9049292802810668,1.0,0.0,3.0,1.0,0.0
12224520,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.9990000128746032,0.6562734246253967,0.5002112984657288,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9494330883026124,0.4683848917484283,0.4440937340259552,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8580689430236816,0.3513148725032806,0.2471579611301422,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8212835192680359,0.3054440915584564,0.29135462641716,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7342978119850159,0.2163235545158386,0.984225869178772,284.8795166015625,284.95001220703125,299.5199890136719,288.3271484375,297.7561340332031,297.243896484375,284.8783264160156,1.0,0.5524095892906189,0.9049476981163024,0.1500000059604644,1.0,1.0,-2.962119102478028,0.2264588177204132,2.7356603145599365,-0.4414023756980896,0.8982402682304382,0.8982402682304382,0.0,131.3199920654297,133.0,41297.83984375,0.0,2147.572021484375,1.0,280.6579895019531,283.3662109375,291.358154296875,294.0155029296875,293.1499938964844,293.1499938964844,280.95001220703125,36068.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471830129623412,1.0,0.0,0.0,3.648273706436157,3.648297786712648,8.881128223947599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.5703125,0.0,1531.76416015625,1895.4371337890625,0.0,3837.54931640625,0.9049292802810668,1.0,0.0,3.0,1.0,0.0
12224580,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.6567664742469788,0.4995856583118438,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9519955515861512,0.4715947210788727,0.4468046426773071,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8588991761207581,0.3522039353847503,0.247576892375946,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8223689794540405,0.3065838515758514,0.29222372174263,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7348797917366028,0.2167645990848541,0.9855188727378844,285.0540771484375,284.95001220703125,299.5566711425781,288.3334045410156,297.7678527832031,297.2479248046875,285.0556945800781,1.0,0.553240954875946,0.9087334871292114,0.1500000059604644,1.0,1.0,-2.967720031738281,0.2272125333547592,2.7405076026916504,-0.4422976076602936,0.9010316133499146,0.9010316133499146,0.0,131.33187866210938,151.0,40342.09375,0.0,2157.34765625,1.0,280.9419860839844,283.580078125,291.2974853515625,293.84722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35914.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364147782325744,1.0,0.0,0.0,3.6506078243255615,3.650631904602051,8.892495770851383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.5400390625,0.0,1533.2061767578125,1895.4371337890625,0.0,3739.795166015625,0.9053698182106018,1.0,0.0,3.0,1.0,0.0
12224640,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.6567664742469788,0.4995856583118438,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541381835937,0.9519955515861512,0.4715947210788727,0.4468046426773071,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8588991761207581,0.3522039353847503,0.247576892375946,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8223689794540405,0.3065838515758514,0.29222372174263,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7348797917366028,0.2167645990848541,0.9855188727378844,285.0540771484375,284.95001220703125,299.5566711425781,288.3334045410156,297.7678527832031,297.2479248046875,285.0556945800781,1.0,0.553240954875946,0.9087334871292114,0.1500000059604644,1.0,1.0,-2.967720031738281,0.2272125333547592,2.7405076026916504,-0.4422976076602936,0.9010316133499146,0.9010316133499146,0.0,131.33187866210938,151.0,40342.09375,0.0,2157.34765625,1.0,280.9419860839844,283.580078125,291.2974853515625,293.84722900390625,293.1499938964844,293.1499938964844,280.6499938964844,35914.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364147782325744,1.0,0.0,0.0,3.6506078243255615,3.650631904602051,8.892495770851383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6030.5400390625,0.0,1533.2061767578125,1895.4371337890625,0.0,3739.795166015625,0.9053698182106018,1.0,0.0,3.0,1.0,0.0
12224700,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9990000128746032,0.6561269760131836,0.5047004222869873,297.37322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9497189521789552,0.4730863571166992,0.4484446346759796,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8565018773078918,0.3525652587413788,0.2479881346225738,297.21832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.8203355073928833,0.307104229927063,0.292886346578598,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.7329229116439819,0.2169565558433532,0.9870465397834778,284.9364624023437,284.95001220703125,299.57501220703125,288.3365173339844,297.7728576660156,297.2487487792969,284.9298095703125,1.0,0.5562734007835388,0.9106263518333436,0.1500000059604644,1.0,1.0,-2.9789481163024902,0.2287159711122512,2.750231981277466,-0.4436602294445038,0.8998225927352905,0.8998225927352905,0.0,133.27377319335938,151.0,41366.3046875,0.0,2186.7900390625,1.0,280.6988220214844,283.4229431152344,291.3728942871094,294.06500244140625,293.1499938964844,293.1499938964844,280.6499938964844,35974.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437342286109924,1.0,0.0,0.0,3.65129017829895,3.65131425857544,8.895819973986363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5891.79541015625,0.0,1534.41455078125,1895.4371337890625,0.0,3806.34375,0.9055115580558776,1.0,0.0,3.0,1.0,0.0
12224760,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9990000128746032,0.6536495089530945,0.5142456293106079,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9441182017326356,0.4742239117622375,0.4497460722923279,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8515138626098633,0.352597028017044,0.2481793016195297,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8159021735191345,0.3073726296424866,0.2933423221111297,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.7288879752159119,0.2169254869222641,0.9878588914871216,284.9025573730469,284.95001220703125,299.59332275390625,288.339599609375,297.7749328613281,297.2459716796875,284.90252685546875,1.0,0.5604608058929443,0.9124416708946228,0.1500000059604644,1.0,1.0,-2.99373459815979,0.2306950539350509,2.7630395889282227,-0.4451994299888611,0.8991266489028931,0.8991266489028931,0.0,136.72454833984375,169.0,41634.14453125,0.0,2230.42529296875,1.0,280.6575012207031,283.3851013183594,291.3827209472656,294.0593566894531,293.1499938964844,293.1499938964844,280.95001220703125,36033.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948749303817749,1.0,0.0,0.0,3.650029420852661,3.6500535011291504,8.889678611012641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.6689453125,0.0,1533.4542236328125,1895.4371337890625,0.0,3851.687744140625,0.9053004384040833,1.0,0.0,3.0,1.0,0.0
12224820,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9990000128746032,0.6466277241706848,0.5400837063789368,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.9288749098777772,0.4774841964244842,0.4527944922447204,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8390331864356995,0.3535387217998504,0.2488467246294021,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8038905262947083,0.30854332447052,0.2945422232151031,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7182908654212952,0.217162013053894,0.9898945093154908,285.1021728515625,284.95001220703125,299.6300048828125,288.345703125,297.7845458984375,297.24725341796875,285.1050109863281,1.0,0.5716291069984436,0.9160723090171814,0.1500000059604644,1.0,1.0,-3.033135175704956,0.2359922230243683,2.79714298248291,-0.4491223692893982,0.9027252793312072,0.9027252793312072,0.0,146.33438110351562,172.0,41002.4140625,0.0,2350.80419921875,1.0,280.9420166015625,283.619140625,291.3199157714844,293.9027709960937,293.1499938964844,293.1499938964844,280.6499938964844,35856.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939798891544342,1.0,0.0,0.0,3.654427289962769,3.654451370239258,8.911112558962486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.79833984375,0.0,1537.02587890625,1895.4371337890625,0.0,3770.615966796875,0.906188189983368,1.0,0.0,3.0,1.0,0.0
12224880,296.9880065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9990000128746032,0.6466277241706848,0.5400837063789368,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.9288749098777772,0.4774841964244842,0.4527944922447204,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8390331864356995,0.3535387217998504,0.2488467246294021,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015930175781,0.8038905262947083,0.30854332447052,0.2945422232151031,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7182908654212952,0.217162013053894,0.9898945093154908,285.1021728515625,284.95001220703125,299.6300048828125,288.345703125,297.7845458984375,297.24725341796875,285.1050109863281,1.0,0.5716291069984436,0.9160723090171814,0.1500000059604644,1.0,1.0,-3.033135175704956,0.2359922230243683,2.79714298248291,-0.4491223692893982,0.9027252793312072,0.9027252793312072,0.0,146.33438110351562,172.0,41002.4140625,0.0,2350.80419921875,1.0,280.9420166015625,283.619140625,291.3199157714844,293.9027709960937,293.1499938964844,293.1499938964844,280.6499938964844,35856.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939798891544342,1.0,0.0,0.0,3.654427289962769,3.654451370239258,8.911112558962486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6085.79833984375,0.0,1537.02587890625,1895.4371337890625,0.0,3770.615966796875,0.906188189983368,1.0,0.0,3.0,1.0,0.0
12224940,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6359084844589233,0.5605852007865906,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9179164171218872,0.4800903499126434,0.4558343589305877,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8300604224205017,0.3539672791957855,0.2495506852865219,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.794798731803894,0.3093040287494659,0.2957474887371063,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7097751498222351,0.2168862521648407,0.9909867644309998,284.9593505859375,284.95001220703125,299.6666564941406,288.35174560546875,297.7889709472656,297.24267578125,284.9590148925781,1.0,0.5801931619644165,0.91970294713974,0.1500000059604644,1.0,1.0,-3.065066337585449,0.2403009682893753,2.82476544380188,-0.4517223238945007,0.9016695618629456,0.9016695618629456,0.0,154.311279296875,175.0,42378.02734375,0.0,2451.46826171875,1.0,280.6576538085937,283.4292907714844,291.405029296875,294.1277160644531,293.1499938964844,293.1499938964844,280.3500061035156,35956.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543258547782898,1.0,0.0,0.0,3.656768321990967,3.656792402267456,8.922532970245811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.88916015625,0.0,1540.38232421875,1895.4371337890625,0.0,3901.847900390625,0.9067533016204834,1.0,0.0,3.0,1.0,0.0
