time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12225000,296.9022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.9990000128746032,0.6359084844589233,0.5605852007865906,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593505859375,0.9179164171218872,0.4800903499126434,0.4558343589305877,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594421386719,0.8300604224205017,0.3539672791957855,0.2495506852865219,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.794798731803894,0.3093040287494659,0.2957474887371063,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.959716796875,0.7097751498222351,0.2168862521648407,0.9909867644309998,284.9593505859375,284.95001220703125,299.6666564941406,288.35174560546875,297.7889709472656,297.24267578125,284.9590148925781,1.0,0.5801931619644165,0.91970294713974,0.1500000059604644,1.0,1.0,-3.065066337585449,0.2403009682893753,2.82476544380188,-0.4517223238945007,0.9016695618629456,0.9016695618629456,0.0,154.311279296875,175.0,42378.02734375,0.0,2451.46826171875,1.0,280.6576538085937,283.4292907714844,291.405029296875,294.1277160644531,293.1499938964844,293.1499938964844,280.3500061035156,35956.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9543258547782898,1.0,0.0,0.0,3.656768321990967,3.656792402267456,8.922532970245811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.88916015625,0.0,1540.38232421875,1895.4371337890625,0.0,3901.847900390625,0.9067533016204834,1.0,0.0,3.0,1.0,0.0
12225060,296.8385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80377197265625,0.9959990978240968,0.6274516582489014,0.5675363540649414,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042297363281,0.9090039134025574,0.4811583161354065,0.4572793245315552,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8226775527000427,0.3536350429058075,0.2496292889118194,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.7872674465179443,0.3093027472496032,0.2961342334747314,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067626953125,0.7022140622138977,0.2161502838134765,0.9895607829093932,284.8043518066406,284.95001220703125,299.69158935546875,288.3558349609375,297.7870788574219,297.2337341308594,284.79986572265625,1.0,0.5845785140991211,0.9219963550567628,0.1500000059604644,1.0,1.0,-3.07349181175232,0.2414285540580749,2.8320634365081787,-0.4518187046051025,0.8989562392234802,0.8989562392234802,0.0,160.2596435546875,175.0,43494.36328125,0.0,2498.93115234375,1.0,280.3764953613281,283.2312927246094,291.4421081542969,294.2787475585937,293.1499938964844,293.1499938964844,280.3500061035156,36100.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9680869579315186,1.0,0.0,0.0,3.654253482818604,3.6542775630950928,8.910265023587272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6068.6298828125,0.0,1538.6572265625,1895.4371337890625,0.0,4024.337158203125,0.9062669277191162,1.0,0.0,3.0,1.0,0.0
12225120,296.8182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.9885335564613342,0.6242091655731201,0.5643297433853149,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.9018917679786682,0.4815160930156708,0.4578419029712677,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.781494140625,0.8166202902793884,0.3533436357975006,0.2495938688516616,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.7810925245285034,0.3091748356819153,0.296243667602539,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.6961540579795837,0.2156643867492675,0.9885209202766418,284.7812805175781,284.95001220703125,299.7033386230469,288.3577575683594,297.78497314453125,297.2286682128906,284.7786865234375,1.0,0.5856932401657104,0.923075556755066,0.1500000059604644,1.0,1.0,-3.063711881637573,0.2400783151388168,2.8236334323883057,-0.4499112665653229,0.8979693651199341,0.8979693651199341,0.0,164.65267944335938,178.0,43450.8359375,0.0,2507.838623046875,1.0,280.35821533203125,283.2073974609375,291.4243469238281,294.2407531738281,293.1499938964844,293.1499938964844,280.6499938964844,36148.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710593819618224,1.0,0.0,0.0,3.651928424835205,3.6519525051116943,8.898930445866426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.2236328125,0.0,1536.4295654296875,1895.4371337890625,0.0,4050.5341796875,0.905794322490692,1.0,0.0,3.0,1.0,0.0
12225180,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.976860761642456,0.6188246011734009,0.5583666563034058,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8938748240470886,0.4838577210903168,0.4599038064479828,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8086686730384827,0.3535508811473846,0.2496597915887832,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7733922600746155,0.3096027374267578,0.2966329753398895,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6877543330192566,0.214852899312973,0.9849600791931152,284.9406433105469,284.95001220703125,299.739990234375,288.3636779785156,297.7916564941406,297.2250671386719,284.9418334960937,1.0,0.5891587734222412,0.9264482259750366,0.1500000059604644,1.0,1.0,-3.0612707138061523,0.2397796213626861,2.821491003036499,-0.4510757029056549,0.8991360664367676,0.8991360664367676,0.0,170.9860382080078,181.0,42335.9921875,0.0,2531.410400390625,1.0,280.6419982910156,283.41168212890625,291.32940673828125,294.0111389160156,293.1499938964844,293.1499938964844,280.95001220703125,36040.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600470066070556,1.0,0.0,0.0,3.649658203125,3.649682283401489,8.88786985342449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.99609375,0.0,1533.0899658203125,1895.4371337890625,0.0,3953.005126953125,0.9052393436431884,1.0,0.0,3.0,1.0,0.0
12225240,296.80712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.976860761642456,0.6188246011734009,0.5583666563034058,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.8938748240470886,0.4838577210903168,0.4599038064479828,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.8086686730384827,0.3535508811473846,0.2496597915887832,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7733922600746155,0.3096027374267578,0.2966329753398895,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399719238281,0.6877543330192566,0.214852899312973,0.9849600791931152,284.9406433105469,284.95001220703125,299.739990234375,288.3636779785156,297.7916564941406,297.2250671386719,284.9418334960937,1.0,0.5891587734222412,0.9264482259750366,0.1500000059604644,1.0,1.0,-3.0612707138061523,0.2397796213626861,2.821491003036499,-0.4510757029056549,0.8991360664367676,0.8991360664367676,0.0,170.9860382080078,181.0,42335.9921875,0.0,2531.410400390625,1.0,280.6419982910156,283.41168212890625,291.32940673828125,294.0111389160156,293.1499938964844,293.1499938964844,280.95001220703125,36040.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600470066070556,1.0,0.0,0.0,3.649658203125,3.649682283401489,8.88786985342449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.99609375,0.0,1533.0899658203125,1895.4371337890625,0.0,3953.005126953125,0.9052393436431884,1.0,0.0,3.0,1.0,0.0
12225300,296.8148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.9728938341140748,0.6174071431159973,0.5568462610244751,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0791320800781,0.8916919827461243,0.4855066239833832,0.4613730609416961,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777893066406,0.8062347173690796,0.3540985286235809,0.2499942481517791,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.771144688129425,0.3101702630519867,0.2971330881118774,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.6851464509963989,0.2148146033287048,0.9846149682998656,285.0788879394531,284.95001220703125,299.7583312988281,288.3666076660156,297.7981872558594,297.2280578613281,285.08673095703125,1.0,0.5905601978302002,0.928134560585022,0.1500000059604644,1.0,1.0,-3.0617918968200684,0.2398521602153778,2.821939706802368,-0.4512059986591339,0.9013329744338988,0.9013329744338988,0.0,173.29441833496094,181.0,41379.46875,0.0,2544.464111328125,1.0,280.89862060546875,283.58905029296875,291.2890930175781,293.850341796875,293.1499938964844,293.1499938964844,280.95001220703125,35931.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9500243067741394,1.0,0.0,0.0,3.651139259338379,3.651163339614868,8.895084988580493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.70068359375,0.0,1533.9251708984375,1895.4371337890625,0.0,3863.180908203125,0.9055342078208924,1.0,0.0,3.0,1.0,0.0
12225360,296.82623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1283874511719,0.970176100730896,0.6163994669914246,0.5559055209159851,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282653808594,0.8907139897346497,0.4874015748500824,0.4631393253803253,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1280212402344,0.8048903346061707,0.3548747301101684,0.2505269348621368,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1278686523437,0.7699505090713501,0.3109372556209564,0.2978506088256836,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1273803710937,0.6836128830909729,0.2150001525878906,0.9853309392929076,285.1282043457031,284.95001220703125,299.77667236328125,288.3695373535156,297.8065795898437,297.23345947265625,285.1296691894531,1.0,0.5919875502586365,0.9299420714378356,0.1500000059604644,1.0,1.0,-3.065143585205078,0.2403078824281692,2.824835777282715,-0.4515754282474518,0.9030548930168152,0.9030548930168152,0.0,175.01234436035156,184.0,41298.9375,0.0,2559.846435546875,1.0,280.9421691894531,283.6398620605469,291.3098449707031,293.9052734375,293.1499938964844,293.1499938964844,280.6499938964844,35839.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446489214897156,1.0,0.0,0.0,3.654974937438965,3.654999017715454,8.913784199648944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.37841796875,0.0,1537.50830078125,1895.4371337890625,0.0,3814.629638671875,0.9062975645065308,1.0,0.0,3.0,1.0,0.0
12225420,296.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9633769392967224,0.6122277975082397,0.5529497861862183,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8878364562988281,0.4899670481681824,0.4660827219486236,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8013202548027039,0.3553573489189148,0.2512265741825104,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7668531537055969,0.3116942942142486,0.2989678978919983,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.6800539493560791,0.2149073928594589,0.9864140152931212,284.9622497558594,284.95001220703125,299.8133239746094,288.3753356933594,297.8143615722656,297.2330322265625,284.9609375,1.0,0.5945825576782227,0.9335570335388184,0.1500000059604644,1.0,1.0,-3.0686259269714355,0.240778237581253,2.827847719192505,-0.4518105685710907,0.9018718004226683,0.9018718004226683,0.0,178.8059844970703,187.0,42399.34765625,0.0,2586.365478515625,1.0,280.6579284667969,283.4315795898437,291.4123229980469,294.1380615234375,293.1499938964844,293.1499938964844,280.3500061035156,35952.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956299364566803,1.0,0.0,0.0,3.657524108886719,3.657548189163208,8.926221539695689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.3349609375,0.0,1541.1959228515625,1895.4371337890625,0.0,3919.530029296875,0.9069184064865112,1.0,0.0,3.0,1.0,0.0
12225480,296.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9633769392967224,0.6122277975082397,0.5529497861862183,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.8878364562988281,0.4899670481681824,0.4660827219486236,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9624328613281,0.8013202548027039,0.3553573489189148,0.2512265741825104,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.7668531537055969,0.3116942942142486,0.2989678978919983,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9630126953125,0.6800539493560791,0.2149073928594589,0.9864140152931212,284.9622497558594,284.95001220703125,299.8133239746094,288.3753356933594,297.8143615722656,297.2330322265625,284.9609375,1.0,0.5945825576782227,0.9335570335388184,0.1500000059604644,1.0,1.0,-3.0686259269714355,0.240778237581253,2.827847719192505,-0.4518105685710907,0.9018718004226683,0.9018718004226683,0.0,178.8059844970703,187.0,42399.34765625,0.0,2586.365478515625,1.0,280.6579284667969,283.4315795898437,291.4123229980469,294.1380615234375,293.1499938964844,293.1499938964844,280.3500061035156,35952.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956299364566803,1.0,0.0,0.0,3.657524108886719,3.657548189163208,8.926221539695689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6277.3349609375,0.0,1541.1959228515625,1895.4371337890625,0.0,3919.530029296875,0.9069184064865112,1.0,0.0,3.0,1.0,0.0
12225540,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9538580179214478,0.6065261960029602,0.5483025312423706,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.8829492926597595,0.4913313388824463,0.4677819311618805,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7957608103752136,0.3547461628913879,0.2510974109172821,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.762033224105835,0.3115601539611816,0.2992102801799774,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.6748160719871521,0.2140935659408569,0.9844047427177428,284.7718505859375,284.95001220703125,299.8500061035156,288.3810729980469,297.8140563964844,297.2220153808594,284.770263671875,1.0,0.5964004397392273,0.9371720552444458,0.1500000059604644,1.0,1.0,-3.0628104209899902,0.2399900108575821,2.8228204250335693,-0.4512925446033478,0.8979282975196838,0.8979282975196838,0.0,183.31593322753903,190.0,43405.5703125,0.0,2598.75732421875,1.0,280.3580627441406,283.20166015625,291.43634033203125,294.2467956542969,293.1499938964844,293.1499938964844,280.6499938964844,36158.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708206057548524,1.0,0.0,0.0,3.652323484420776,3.6523475646972656,8.900855732463242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.0107421875,0.0,1536.9383544921875,1895.4371337890625,0.0,4048.433349609375,0.9058877825737,1.0,0.0,3.0,1.0,0.0
12225600,296.8094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77166748046875,0.9538580179214478,0.6065261960029602,0.5483025312423706,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77178955078125,0.8829492926597595,0.4913313388824463,0.4677819311618805,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7720642089844,0.7957608103752136,0.3547461628913879,0.2510974109172821,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.772216796875,0.762033224105835,0.3115601539611816,0.2992102801799774,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77276611328125,0.6748160719871521,0.2140935659408569,0.9844047427177428,284.7718505859375,284.95001220703125,299.8500061035156,288.3810729980469,297.8140563964844,297.2220153808594,284.770263671875,1.0,0.5964004397392273,0.9371720552444458,0.1500000059604644,1.0,1.0,-3.0628104209899902,0.2399900108575821,2.8228204250335693,-0.4512925446033478,0.8979282975196838,0.8979282975196838,0.0,183.31593322753903,190.0,43405.5703125,0.0,2598.75732421875,1.0,280.3580627441406,283.20166015625,291.43634033203125,294.2467956542969,293.1499938964844,293.1499938964844,280.6499938964844,36158.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9708206057548524,1.0,0.0,0.0,3.652323484420776,3.6523475646972656,8.900855732463242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.0107421875,0.0,1536.9383544921875,1895.4371337890625,0.0,4048.433349609375,0.9058877825737,1.0,0.0,3.0,1.0,0.0
12225660,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.941931426525116,0.6009948253631592,0.5433080196380615,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8758882880210876,0.4915823340415954,0.4682929515838623,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.787899374961853,0.3528889715671539,0.2500386536121368,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7548941373825073,0.3098238706588745,0.2980095446109772,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.6666674613952637,0.2113607972860336,0.9747000336647034,284.9220886230469,284.95001220703125,299.8866577148437,288.3873291015625,297.8054504394531,297.2001647949219,284.9225769042969,1.0,0.5969700813293457,0.9407740235328674,0.1500000059604644,1.0,1.0,-3.0430450439453125,0.2373185008764267,2.8057265281677246,-0.449576735496521,0.8988203406333923,0.8988203406333923,0.0,188.7174530029297,193.0,42105.06640625,0.0,2588.954833984375,1.0,280.6420288085937,283.3974914550781,291.34600830078125,294.016845703125,293.1499938964844,293.1499938964844,280.95001220703125,36058.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585074186325072,1.0,0.0,0.0,3.6494719982147217,3.649496078491211,8.886962632459472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.74755859375,0.0,1533.022216796875,1895.4371337890625,0.0,3939.26953125,0.9052079319953918,1.0,0.0,3.0,1.0,0.0
12225720,296.7979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9221496582031,0.941931426525116,0.6009948253631592,0.5433080196380615,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220886230469,0.8758882880210876,0.4915823340415954,0.4682929515838623,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.787899374961853,0.3528889715671539,0.2500386536121368,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.7548941373825073,0.3098238706588745,0.2980095446109772,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.6666674613952637,0.2113607972860336,0.9747000336647034,284.9220886230469,284.95001220703125,299.8866577148437,288.3873291015625,297.8054504394531,297.2001647949219,284.9225769042969,1.0,0.5969700813293457,0.9407740235328674,0.1500000059604644,1.0,1.0,-3.0430450439453125,0.2373185008764267,2.8057265281677246,-0.449576735496521,0.8988203406333923,0.8988203406333923,0.0,188.7174530029297,193.0,42105.06640625,0.0,2588.954833984375,1.0,280.6420288085937,283.3974914550781,291.34600830078125,294.016845703125,293.1499938964844,293.1499938964844,280.95001220703125,36058.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585074186325072,1.0,0.0,0.0,3.6494719982147217,3.649496078491211,8.886962632459472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.74755859375,0.0,1533.022216796875,1895.4371337890625,0.0,3939.26953125,0.9052079319953918,1.0,0.0,3.0,1.0,0.0
12225780,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9355921745300292,0.598114013671875,0.5404337644577026,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8734700679779053,0.4939321875572204,0.4702248275279999,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7845271229743958,0.3530950546264648,0.2499816417694091,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.7517489790916443,0.3098727166652679,0.2978245317935943,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.6624276638031006,0.2102694660425186,0.9687619209289552,285.09716796875,284.95001220703125,299.92333984375,288.3946533203125,297.8143005371094,297.2004089355469,285.0982666015625,1.0,0.5975775122642517,0.9443759322166444,0.1500000059604644,1.0,1.0,-3.0344672203063965,0.2361688017845153,2.7982983589172363,-0.449116438627243,0.9022372364997864,0.9022372364997864,0.0,191.5581817626953,196.0,40923.18359375,0.0,2587.300537109375,1.0,280.94189453125,283.6164245605469,291.3274841308594,293.9024658203125,293.1499938964844,293.1499938964844,280.6499938964844,35874.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941567361354828,1.0,0.0,0.0,3.6535122394561768,3.653536319732666,8.90665148745029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.71142578125,0.0,1536.1434326171875,1895.4371337890625,0.0,3786.68701171875,0.905994474887848,1.0,0.0,3.0,1.0,0.0
12225840,296.8136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9355921745300292,0.598114013671875,0.5404337644577026,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8734700679779053,0.4939321875572204,0.4702248275279999,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7845271229743958,0.3530950546264648,0.2499816417694091,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968933105469,0.7517489790916443,0.3098727166652679,0.2978245317935943,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.6624276638031006,0.2102694660425186,0.9687619209289552,285.09716796875,284.95001220703125,299.92333984375,288.3946533203125,297.8143005371094,297.2004089355469,285.0982666015625,1.0,0.5975775122642517,0.9443759322166444,0.1500000059604644,1.0,1.0,-3.0344672203063965,0.2361688017845153,2.7982983589172363,-0.449116438627243,0.9022372364997864,0.9022372364997864,0.0,191.5581817626953,196.0,40923.18359375,0.0,2587.300537109375,1.0,280.94189453125,283.6164245605469,291.3274841308594,293.9024658203125,293.1499938964844,293.1499938964844,280.6499938964844,35874.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941567361354828,1.0,0.0,0.0,3.6535122394561768,3.653536319732666,8.90665148745029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.71142578125,0.0,1536.1434326171875,1895.4371337890625,0.0,3786.68701171875,0.905994474887848,1.0,0.0,3.0,1.0,0.0
12225900,296.815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.933124303817749,0.5961869955062866,0.5391489863395691,297.3282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.8729337453842163,0.4949877262115478,0.4714570343494415,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.7835394144058228,0.3531528115272522,0.2501702606678009,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.750843346118927,0.3099375069141388,0.2980293333530426,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97564697265625,0.6610941886901855,0.2098733186721801,0.9673907160758972,284.97119140625,284.95001220703125,299.9416809082031,288.39874267578125,297.8182373046875,297.2002258300781,284.9635925292969,1.0,0.5980747938156128,0.9461768865585328,0.1500000059604644,1.0,1.0,-3.033231496810913,0.2360029071569442,2.797228574752808,-0.4490326344966888,0.9011788964271544,0.9011788964271544,0.0,192.68136596679688,196.0,41835.44921875,0.0,2590.75146484375,1.0,280.69873046875,283.4520874023437,291.41607666015625,294.13433837890625,293.1499938964844,293.1499938964844,280.6499938964844,35934.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476511478424072,1.0,0.0,0.0,3.654978036880493,3.6550021171569824,8.913799547372037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5939.22998046875,0.0,1538.220703125,1895.4371337890625,0.0,3841.777099609375,0.9063079357147216,1.0,0.0,3.0,1.0,0.0
12225960,296.81134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.92945659160614,0.5936448574066162,0.5371447801589966,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8715716600418091,0.4956602454185486,0.4722902178764343,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92266845703125,0.7817733883857727,0.3528851866722107,0.2501194477081299,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7492978572845459,0.3097677528858185,0.2980201244354248,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.6592051982879639,0.2093221694231033,0.965507745742798,284.9224548339844,284.95001220703125,299.9599914550781,288.403076171875,297.8194580078125,297.1964416503906,284.9208984375,1.0,0.5985002517700195,0.9480355381965636,0.1500000059604644,1.0,1.0,-3.029492378234864,0.2354995757341385,2.793992757797241,-0.4487074613571167,0.9004698395729065,0.9004698395729065,0.0,194.2439727783203,199.0,41912.79296875,0.0,2591.690185546875,1.0,280.65740966796875,283.4017944335937,291.4329528808594,294.1305236816406,293.1499938964844,293.1499938964844,280.3500061035156,36001.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9516745805740356,1.0,0.0,0.0,3.654299020767212,3.654323101043701,8.910487281355017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.8232421875,0.0,1537.9671630859375,1895.4371337890625,0.0,3878.03564453125,0.9062293767929076,1.0,0.0,3.0,1.0,0.0
12226020,296.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.9207664132118224,0.5877512693405151,0.5322781205177307,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8678025603294373,0.4963433742523193,0.473293662071228,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.777229905128479,0.3517848253250122,0.249601662158966,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7453734278678894,0.3089789748191833,0.2975799739360809,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.6546511650085449,0.2078730314970016,0.9603238701820374,284.7264709472656,284.95001220703125,299.9966735839844,288.4125061035156,297.8180847167969,297.18389892578125,284.7246398925781,1.0,0.5990802049636841,0.9517527222633362,0.1500000059604644,1.0,1.0,-3.0174708366394043,0.2338846325874328,2.783586263656616,-0.4477007389068603,0.8958852291107178,0.8958852291107178,0.0,197.8728790283203,202.0,42828.26953125,0.0,2587.497802734375,1.0,280.35809326171875,283.1683349609375,291.4613647460937,294.23748779296875,293.1499938964844,293.1499938964844,280.6499938964844,36220.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648988842964172,1.0,0.0,0.0,3.646827697753906,3.646851778030396,8.874089303390065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.11376953125,0.0,1531.2877197265625,1895.4371337890625,0.0,3996.133056640625,0.9047003388404846,1.0,0.0,3.0,1.0,0.0
12226080,296.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72625732421875,0.9207664132118224,0.5877512693405151,0.5322781205177307,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.8678025603294373,0.4963433742523193,0.473293662071228,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267150878906,0.777229905128479,0.3517848253250122,0.249601662158966,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72686767578125,0.7453734278678894,0.3089789748191833,0.2975799739360809,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7275390625,0.6546511650085449,0.2078730314970016,0.9603238701820374,284.7264709472656,284.95001220703125,299.9966735839844,288.4125061035156,297.8180847167969,297.18389892578125,284.7246398925781,1.0,0.5990802049636841,0.9517527222633362,0.1500000059604644,1.0,1.0,-3.0174708366394043,0.2338846325874328,2.783586263656616,-0.4477007389068603,0.8958852291107178,0.8958852291107178,0.0,197.8728790283203,202.0,42828.26953125,0.0,2587.497802734375,1.0,280.35809326171875,283.1683349609375,291.4613647460937,294.23748779296875,293.1499938964844,293.1499938964844,280.6499938964844,36220.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9648988842964172,1.0,0.0,0.0,3.646827697753906,3.646851778030396,8.874089303390065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5654.11376953125,0.0,1531.2877197265625,1895.4371337890625,0.0,3996.133056640625,0.9047003388404846,1.0,0.0,3.0,1.0,0.0
12226140,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9141820073127748,0.5840327739715576,0.5284175276756287,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8653594255447388,0.4981672763824463,0.474706083536148,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7739579677581787,0.3516901433467865,0.2493482083082199,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7425256967544556,0.3089242279529571,0.2973648607730865,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6510975956916809,0.2069455981254577,0.9557058215141296,284.8884582519531,284.95001220703125,300.0333251953125,288.4229736328125,297.8257751464844,297.1826477050781,284.8896789550781,1.0,0.5996273159980774,0.9554699659347534,0.1500000059604644,1.0,1.0,-3.0084004402160645,0.2326740771532058,2.775726318359375,-0.4471766352653503,0.8963789939880371,0.8963789939880371,0.0,200.705322265625,205.0,41674.3125,0.0,2584.833740234375,1.0,280.6419677734375,283.37420654296875,291.3775939941406,294.0172119140625,293.1499938964844,293.1499938964844,280.95001220703125,36115.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951651096343994,1.0,0.0,0.0,3.641728162765503,3.641752004623413,8.849287951306906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.158203125,0.0,1524.846923828125,1895.4371337890625,0.0,3877.824462890625,0.9035180807113647,1.0,0.0,3.0,1.0,0.0
12226200,296.8033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.9141820073127748,0.5840327739715576,0.5284175276756287,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8653594255447388,0.4981672763824463,0.474706083536148,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7739579677581787,0.3516901433467865,0.2493482083082199,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.7425256967544556,0.3089242279529571,0.2973648607730865,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.6510975956916809,0.2069455981254577,0.9557058215141296,284.8884582519531,284.95001220703125,300.0333251953125,288.4229736328125,297.8257751464844,297.1826477050781,284.8896789550781,1.0,0.5996273159980774,0.9554699659347534,0.1500000059604644,1.0,1.0,-3.0084004402160645,0.2326740771532058,2.775726318359375,-0.4471766352653503,0.8963789939880371,0.8963789939880371,0.0,200.705322265625,205.0,41674.3125,0.0,2584.833740234375,1.0,280.6419677734375,283.37420654296875,291.3775939941406,294.0172119140625,293.1499938964844,293.1499938964844,280.95001220703125,36115.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.951651096343994,1.0,0.0,0.0,3.641728162765503,3.641752004623413,8.849287951306906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5506.158203125,0.0,1524.846923828125,1895.4371337890625,0.0,3877.824462890625,0.9035180807113647,1.0,0.0,3.0,1.0,0.0
12226260,296.8215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.9114875793457032,0.5825021862983704,0.5267912149429321,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.865183413028717,0.5004768967628479,0.4766812026500702,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7731490731239319,0.3524746000766754,0.249764859676361,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.7417915463447571,0.3095736503601074,0.2978435456752777,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.6498463153839111,0.206845611333847,0.9547243118286132,285.0622253417969,284.95001220703125,300.0611877441406,288.4316101074219,297.8382568359375,297.1903686523437,285.06573486328125,1.0,0.6004843711853027,0.9582964181900024,0.1500000059604644,1.0,1.0,-3.008708000183105,0.2327198386192321,2.7759881019592285,-0.4473989009857178,0.899038553237915,0.899038553237915,0.0,202.0649871826172,205.0,40639.64453125,0.0,2592.40234375,1.0,280.9300842285156,283.5888671875,291.35137939453125,293.8900451660156,293.1499938964844,293.1499938964844,280.95001220703125,35947.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370900392532348,1.0,0.0,0.0,3.643067598342896,3.6430914402008057,8.855798796503223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.07666015625,0.0,1525.07763671875,1895.4371337890625,0.0,3745.9521484375,0.903719961643219,1.0,0.0,3.0,1.0,0.0
12226320,296.8274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768127441406,0.9108946919441224,0.582073450088501,0.5264468193054199,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8653266429901123,0.5012732148170471,0.4774393737316131,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.7730986475944519,0.3527926504611969,0.2499895095825195,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.741736650466919,0.3098427951335907,0.2980985045433044,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.6496423482894897,0.2068841308355331,0.9548625349998474,285.0766296386719,284.95001220703125,300.07000732421875,288.4344482421875,297.8426513671875,297.1934509277344,285.0781555175781,1.0,0.600852906703949,0.959188997745514,0.1500000059604644,1.0,1.0,-3.0099470615386963,0.2328869700431823,2.777060031890869,-0.4475520253181457,0.8996152877807617,0.8996152877807617,0.0,202.4247283935547,208.0,40626.16796875,0.0,2596.605224609375,1.0,280.9418334960937,283.60321044921875,291.36883544921875,293.9217224121094,293.1499938964844,293.1499938964844,281.25,35914.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350387454032898,1.0,0.0,0.0,3.6442525386810303,3.644276380538941,8.861560445438954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.9755859375,0.0,1526.144775390625,1895.4371337890625,0.0,3727.23828125,0.9039525985717772,1.0,0.0,3.0,1.0,0.0
12226380,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.9086655974388124,0.5808806419372559,0.5252876281738281,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.866124153137207,0.5050415992736816,0.4808894693851471,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.7731439471244812,0.354541927576065,0.2511443793773651,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7417406439781189,0.3113268911838531,0.2994288504123688,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.6491234302520752,0.2073889523744583,0.956794023513794,285.26812744140625,284.95001220703125,300.1066589355469,288.4468688964844,297.8634338378906,297.2093811035156,285.269775390625,1.0,0.6027912497520447,0.9629080295562744,0.1500000059604644,1.0,1.0,-3.0180046558380127,0.2339729219675064,2.784031629562378,-0.4484633505344391,0.9054355025291444,0.9054355025291444,0.0,204.01158142089844,211.0,39677.4921875,0.0,2620.13916015625,1.0,281.2415771484375,283.8325500488281,291.3877258300781,293.8760681152344,293.1499938964844,293.1499938964844,280.95001220703125,35675.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202717542648317,1.0,0.0,0.0,3.655689001083374,3.6557130813598633,8.917266995922546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.43017578125,0.0,1537.076171875,1895.4371337890625,0.0,3591.665771484375,0.9063481092453004,1.0,0.0,3.0,1.0,0.0
12226440,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.268310546875,0.9086655974388124,0.5808806419372559,0.5252876281738281,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.866124153137207,0.5050415992736816,0.4808894693851471,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2679138183594,0.7731439471244812,0.354541927576065,0.2511443793773651,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.7417406439781189,0.3113268911838531,0.2994288504123688,297.108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.26715087890625,0.6491234302520752,0.2073889523744583,0.956794023513794,285.26812744140625,284.95001220703125,300.1066589355469,288.4468688964844,297.8634338378906,297.2093811035156,285.269775390625,1.0,0.6027912497520447,0.9629080295562744,0.1500000059604644,1.0,1.0,-3.0180046558380127,0.2339729219675064,2.784031629562378,-0.4484633505344391,0.9054355025291444,0.9054355025291444,0.0,204.01158142089844,211.0,39677.4921875,0.0,2620.13916015625,1.0,281.2415771484375,283.8325500488281,291.3877258300781,293.8760681152344,293.1499938964844,293.1499938964844,280.95001220703125,35675.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202717542648317,1.0,0.0,0.0,3.655689001083374,3.6557130813598633,8.917266995922546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.43017578125,0.0,1537.076171875,1895.4371337890625,0.0,3591.665771484375,0.9063481092453004,1.0,0.0,3.0,1.0,0.0
12226500,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1464233398437,0.9071863889694214,0.5795471668243408,0.5245739817619324,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1468200683594,0.866240918636322,0.5065228343009949,0.4825878441333771,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.7729332447052002,0.3551023006439209,0.2517263293266296,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488342285156,0.7415532469749451,0.3118460476398468,0.3001226782798767,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.151611328125,0.6487482190132141,0.207526221871376,0.9581068754196168,285.1472473144531,284.95001220703125,300.125,288.4534606933594,297.87060546875,297.2133483886719,285.1399841308594,1.0,0.6039310097694397,0.964767575263977,0.1500000059604644,1.0,1.0,-3.022306203842163,0.2345508784055709,2.787755250930786,-0.4488438963890075,0.9056033492088318,0.9056033492088318,0.0,205.0886688232422,211.0,40672.01171875,0.0,2633.926513671875,1.0,280.99859619140625,283.6708984375,291.4859313964844,294.1254577636719,293.1499938964844,293.1499938964844,280.95001220703125,35715.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282682538032532,1.0,0.0,0.0,3.661343574523926,3.661367654800415,8.944874707594863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.42333984375,0.0,1543.687744140625,1895.4371337890625,0.0,3665.2578125,0.9075868725776672,1.0,0.0,3.0,1.0,0.0
12226560,296.8592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.9044322967529296,0.5775134563446045,0.5230578184127808,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018371582031,0.8653145432472229,0.50750732421875,0.4837619662284851,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7717340588569641,0.3552395403385162,0.2519879639148712,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022033691406,0.7405267953872681,0.3120218813419342,0.3004865646362304,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026916503906,0.6475962996482849,0.2073945254087448,0.9583432078361512,285.1018981933594,284.95001220703125,300.1433410644531,288.46026611328125,297.8739013671875,297.2122802734375,285.1006164550781,1.0,0.6049482822418213,0.9665703773498536,0.1500000059604644,1.0,1.0,-3.022937536239624,0.234635517001152,2.788301944732666,-0.4488898515701294,0.90612530708313,0.90612530708313,0.0,206.76736450195312,214.0,40818.51171875,0.0,2643.789306640625,1.0,280.9573669433594,283.6220703125,291.5068359375,294.1333923339844,293.1499938964844,293.1499938964844,280.6499938964844,35766.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340755939483644,1.0,0.0,0.0,3.6651570796966553,3.665181159973145,8.963517643678642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.7578125,0.0,1548.3414306640625,1895.4371337890625,0.0,3718.440673828125,0.9085009694099426,1.0,0.0,3.0,1.0,0.0
12226620,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8975710868835449,0.5724639892578125,0.5189946293830872,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.862075924873352,0.5086024403572083,0.4852197766304016,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7679986357688904,0.3547743260860443,0.2519535720348358,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7372978925704956,0.3117125630378723,0.3005668520927429,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6441122889518738,0.2065504789352417,0.9562299251556396,284.90997314453125,284.95001220703125,300.17999267578125,288.4745483398437,297.8746643066406,297.2025756835937,284.9082336425781,1.0,0.6065346002578735,0.970176100730896,0.1500000059604644,1.0,1.0,-3.017328977584839,0.2338829636573791,2.7834460735321045,-0.4484375715255737,0.9040140509605408,0.9040140509605408,0.0,210.8202667236328,217.0,41851.2734375,0.0,2653.873291015625,1.0,280.65826416015625,283.3891296386719,291.537109375,294.251708984375,293.1499938964844,293.1499938964844,280.3500061035156,35957.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502033591270448,1.0,0.0,0.0,3.6674227714538574,3.667446851730346,8.974603247224877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.78662109375,0.0,1552.31689453125,1895.4371337890625,0.0,3864.794189453125,0.9091296792030334,1.0,0.0,3.0,1.0,0.0
12226680,296.8456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8975710868835449,0.5724639892578125,0.5189946293830872,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.862075924873352,0.5086024403572083,0.4852197766304016,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.7679986357688904,0.3547743260860443,0.2519535720348358,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7372978925704956,0.3117125630378723,0.3005668520927429,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.6441122889518738,0.2065504789352417,0.9562299251556396,284.90997314453125,284.95001220703125,300.17999267578125,288.4745483398437,297.8746643066406,297.2025756835937,284.9082336425781,1.0,0.6065346002578735,0.970176100730896,0.1500000059604644,1.0,1.0,-3.017328977584839,0.2338829636573791,2.7834460735321045,-0.4484375715255737,0.9040140509605408,0.9040140509605408,0.0,210.8202667236328,217.0,41851.2734375,0.0,2653.873291015625,1.0,280.65826416015625,283.3891296386719,291.537109375,294.251708984375,293.1499938964844,293.1499938964844,280.3500061035156,35957.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502033591270448,1.0,0.0,0.0,3.6674227714538574,3.667446851730346,8.974603247224877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6266.78662109375,0.0,1552.31689453125,1895.4371337890625,0.0,3864.794189453125,0.9091296792030334,1.0,0.0,3.0,1.0,0.0
12226740,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.8900384902954102,0.5667988061904907,0.5142420530319214,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8581343293190002,0.5089961290359497,0.4859168529510498,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.7635779976844788,0.3537426292896271,0.251456081867218,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.7334111332893372,0.3108346462249756,0.3000430166721344,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.6399011015892029,0.2051643133163452,0.9514440298080444,284.71258544921875,284.95001220703125,300.2166748046875,288.48974609375,297.8716735839844,297.1878356933594,284.7107849121094,1.0,0.6074830889701843,0.9737817645072936,0.1500000059604644,1.0,1.0,-3.0054776668548584,0.2322955131530761,2.7731821537017822,-0.4474848806858063,0.8992284536361694,0.8992284536361694,0.0,215.07278442382807,220.0,42774.625,0.0,2652.939697265625,1.0,280.3580017089844,283.1540832519531,291.53961181640625,294.3179016113281,293.1499938964844,293.1499938964844,280.6499938964844,36201.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629583954811096,1.0,0.0,0.0,3.660670757293701,3.6606948375701904,8.941587452682143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.4013671875,0.0,1546.5828857421875,1895.4371337890625,0.0,3978.913330078125,0.9077801704406738,1.0,0.0,3.0,1.0,0.0
12226800,296.8277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71240234375,0.8900384902954102,0.5667988061904907,0.5142420530319214,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.71246337890625,0.8581343293190002,0.5089961290359497,0.4859168529510498,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7127990722656,0.7635779976844788,0.3537426292896271,0.251456081867218,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71295166015625,0.7334111332893372,0.3108346462249756,0.3000430166721344,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.713623046875,0.6399011015892029,0.2051643133163452,0.9514440298080444,284.71258544921875,284.95001220703125,300.2166748046875,288.48974609375,297.8716735839844,297.1878356933594,284.7107849121094,1.0,0.6074830889701843,0.9737817645072936,0.1500000059604644,1.0,1.0,-3.0054776668548584,0.2322955131530761,2.7731821537017822,-0.4474848806858063,0.8992284536361694,0.8992284536361694,0.0,215.07278442382807,220.0,42774.625,0.0,2652.939697265625,1.0,280.3580017089844,283.1540832519531,291.53961181640625,294.3179016113281,293.1499938964844,293.1499938964844,280.6499938964844,36201.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9629583954811096,1.0,0.0,0.0,3.660670757293701,3.6606948375701904,8.941587452682143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5667.4013671875,0.0,1546.5828857421875,1895.4371337890625,0.0,3978.913330078125,0.9077801704406738,1.0,0.0,3.0,1.0,0.0
