time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12226860,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8846181631088257,0.5634270906448364,0.5106881856918335,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8558087348937988,0.5106969475746155,0.487189382314682,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7607197165489197,0.3538776934146881,0.2513464987277984,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7307740449905396,0.3107675313949585,0.2998096048831939,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6367770433425903,0.2043127715587616,0.9471982717514038,284.8762512207031,284.95001220703125,300.2533264160156,288.5057983398437,297.8789978027344,297.18603515625,284.8775329589844,1.0,0.6082786321640015,0.9774761199951172,0.1500000059604644,1.0,1.0,-2.997205972671509,0.2311952710151672,2.7660107612609863,-0.4470589756965637,0.8995718955993652,0.8995718955993652,0.0,218.1795349121093,223.0,41635.046875,0.0,2652.995361328125,1.0,280.64208984375,283.3612670898437,291.4559936523437,294.0932006835937,293.1499938964844,293.1499938964844,280.95001220703125,36112.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485849738121032,1.0,0.0,0.0,3.6556923389434814,3.65571641921997,8.917283480514016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.97119140625,0.0,1540.3555908203125,1895.4371337890625,0.0,3850.20556640625,0.9066373109817504,1.0,0.0,3.0,1.0,0.0
12226920,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8846181631088257,0.5634270906448364,0.5106881856918335,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8558087348937988,0.5106969475746155,0.487189382314682,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7607197165489197,0.3538776934146881,0.2513464987277984,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7307740449905396,0.3107675313949585,0.2998096048831939,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.6367770433425903,0.2043127715587616,0.9471982717514038,284.8762512207031,284.95001220703125,300.2533264160156,288.5057983398437,297.8789978027344,297.18603515625,284.8775329589844,1.0,0.6082786321640015,0.9774761199951172,0.1500000059604644,1.0,1.0,-2.997205972671509,0.2311952710151672,2.7660107612609863,-0.4470589756965637,0.8995718955993652,0.8995718955993652,0.0,218.1795349121093,223.0,41635.046875,0.0,2652.995361328125,1.0,280.64208984375,283.3612670898437,291.4559936523437,294.0932006835937,293.1499938964844,293.1499938964844,280.95001220703125,36112.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9485849738121032,1.0,0.0,0.0,3.6556923389434814,3.65571641921997,8.917283480514016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5520.97119140625,0.0,1540.3555908203125,1895.4371337890625,0.0,3850.20556640625,0.9066373109817504,1.0,0.0,3.0,1.0,0.0
12226980,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8819825053215027,0.561829149723053,0.509039044380188,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8558001518249512,0.5137500166893005,0.4898646175861358,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7601797580718994,0.3552812933921814,0.2521901428699493,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7301015853881836,0.311713844537735,0.3005656898021698,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6355711817741394,0.2043339908123016,0.9467365145683287,285.06646728515625,284.95001220703125,300.2900085449219,288.522705078125,297.89605712890625,297.1969909667969,285.0680847167969,1.0,0.6096895933151245,0.981170415878296,0.1500000059604644,1.0,1.0,-2.999798059463501,0.2315481305122375,2.768249988555908,-0.4475483894348144,0.9026877880096436,0.9026877880096436,0.0,220.0377960205078,226.0,40604.28125,0.0,2667.4814453125,1.0,280.94195556640625,283.59185791015625,291.4541320800781,294.0046081542969,293.1499938964844,293.1499938964844,280.6499938964844,35921.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931326687335968,1.0,0.0,0.0,3.657960891723633,3.657984972000122,8.928354304771347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.8974609375,0.0,1541.4542236328125,1895.4371337890625,0.0,3693.2958984375,0.9070234894752502,1.0,0.0,3.0,1.0,0.0
12227040,296.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666198730469,0.8819825053215027,0.561829149723053,0.509039044380188,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8558001518249512,0.5137500166893005,0.4898646175861358,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.7601797580718994,0.3552812933921814,0.2521901428699493,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.7301015853881836,0.311713844537735,0.3005656898021698,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6355711817741394,0.2043339908123016,0.9467365145683287,285.06646728515625,284.95001220703125,300.2900085449219,288.522705078125,297.89605712890625,297.1969909667969,285.0680847167969,1.0,0.6096895933151245,0.981170415878296,0.1500000059604644,1.0,1.0,-2.999798059463501,0.2315481305122375,2.768249988555908,-0.4475483894348144,0.9026877880096436,0.9026877880096436,0.0,220.0377960205078,226.0,40604.28125,0.0,2667.4814453125,1.0,280.94195556640625,283.59185791015625,291.4541320800781,294.0046081542969,293.1499938964844,293.1499938964844,280.6499938964844,35921.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931326687335968,1.0,0.0,0.0,3.657960891723633,3.657984972000122,8.928354304771347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.8974609375,0.0,1541.4542236328125,1895.4371337890625,0.0,3693.2958984375,0.9070234894752502,1.0,0.0,3.0,1.0,0.0
12227100,296.8634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443054199219,0.8806434869766235,0.5604462027549744,0.5082399845123291,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.8558142185211182,0.5149829983711243,0.4913062155246734,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.7599732875823975,0.3557838499546051,0.2527108788490295,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.7298294305801392,0.3120571374893188,0.3010704219341278,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.635097861289978,0.2043149173259735,0.9472354054450988,284.945068359375,284.95001220703125,300.3083190917969,288.5314636230469,297.9023742675781,297.1998596191406,284.937744140625,1.0,0.6105920672416687,0.9830175638198853,0.1500000059604644,1.0,1.0,-3.002407550811768,0.2318979799747467,2.7705094814300537,-0.447801798582077,0.9015026092529296,0.9015026092529296,0.0,221.07537841796875,226.0,41560.73046875,0.0,2677.8095703125,1.0,280.6986389160156,283.4308166503906,291.5507507324219,294.2483215332031,293.1499938964844,293.1499938964844,280.6499938964844,35976.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377846121788024,1.0,0.0,0.0,3.658667087554932,3.65869140625,8.931802426559443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.12744140625,0.0,1542.6561279296875,1895.4371337890625,0.0,3752.28173828125,0.9071638584136964,1.0,0.0,3.0,1.0,0.0
12227160,296.8612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8782637715339661,0.5584164261817932,0.5067037343978882,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8549799919128418,0.5157517194747925,0.492260217666626,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7589749097824097,0.3559053540229797,0.2529456317424774,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.728880763053894,0.312093049287796,0.3012839555740356,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.6340327858924866,0.2040680050849914,0.9468570351600648,284.90020751953125,284.95001220703125,300.32666015625,288.5404357910156,297.9052124023437,297.1981506347656,284.8989562988281,1.0,0.6114020943641663,0.9848522543907166,0.1500000059604644,1.0,1.0,-3.0017974376678467,0.2318164408206939,2.769980907440185,-0.4477545022964477,0.9006840586662292,0.9006840586662292,0.0,222.661376953125,229.0,41676.9375,0.0,2684.75048828125,1.0,280.6573791503906,283.3837280273437,291.57373046875,294.2541198730469,293.1499938964844,293.1499938964844,280.3500061035156,36039.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942238748073578,1.0,0.0,0.0,3.657294511795044,3.657318592071533,8.925101724344131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.0986328125,0.0,1541.5982666015625,1895.4371337890625,0.0,3792.78125,0.906927525997162,1.0,0.0,3.0,1.0,0.0
12227220,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.8722578287124634,0.553467333316803,0.5026959180831909,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.852171778678894,0.5164850950241089,0.4933508336544037,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.7558997869491577,0.3554957211017608,0.2529253959655761,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.7260042428970337,0.3115798234939575,0.3011424541473388,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.6309739351272583,0.2030830234289169,0.9439504742622375,284.7102355957031,284.95001220703125,300.36334228515625,288.5589294433594,297.9057006835937,297.18798828125,284.7086181640625,1.0,0.6126664876937866,0.9885215759277344,0.1500000059604644,1.0,1.0,-2.9946095943450928,0.2308562994003296,2.7637531757354736,-0.4471844136714935,0.8959248661994934,0.8959248661994934,0.0,226.4771881103516,232.0,42650.41796875,0.0,2690.401611328125,1.0,280.3580627441406,283.15496826171875,291.6114196777344,294.3754272460937,293.1499938964844,293.1499938964844,280.6499938964844,36251.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562504887580872,1.0,0.0,0.0,3.6486496925354,3.6486737728118896,8.882958582034917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.255859375,0.0,1533.5452880859375,1895.4371337890625,0.0,3919.092529296875,0.9051305055618286,1.0,0.0,3.0,1.0,0.0
12227280,296.848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7100524902344,0.8722578287124634,0.553467333316803,0.5026959180831909,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7101135253906,0.852171778678894,0.5164850950241089,0.4933508336544037,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7104187011719,0.7558997869491577,0.3554957211017608,0.2529253959655761,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7105407714844,0.7260042428970337,0.3115798234939575,0.3011424541473388,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.711181640625,0.6309739351272583,0.2030830234289169,0.9439504742622375,284.7102355957031,284.95001220703125,300.36334228515625,288.5589294433594,297.9057006835937,297.18798828125,284.7086181640625,1.0,0.6126664876937866,0.9885215759277344,0.1500000059604644,1.0,1.0,-2.9946095943450928,0.2308562994003296,2.7637531757354736,-0.4471844136714935,0.8959248661994934,0.8959248661994934,0.0,226.4771881103516,232.0,42650.41796875,0.0,2690.401611328125,1.0,280.3580627441406,283.15496826171875,291.6114196777344,294.3754272460937,293.1499938964844,293.1499938964844,280.6499938964844,36251.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562504887580872,1.0,0.0,0.0,3.6486496925354,3.6486737728118896,8.882958582034917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.255859375,0.0,1533.5452880859375,1895.4371337890625,0.0,3919.092529296875,0.9051305055618286,1.0,0.0,3.0,1.0,0.0
12227340,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8675894141197205,0.5505117177963257,0.4995548725128174,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8502928018569946,0.5183215737342834,0.4947773218154907,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7537176609039307,0.3560520708560943,0.2531311810016632,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.72380530834198,0.3117137849330902,0.3011229336261749,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6284370422363281,0.2024879157543182,0.9409716725349426,284.8778076171875,284.95001220703125,300.3999938964844,288.5782165527344,297.9147644042969,297.1884460449219,284.87921142578125,1.0,0.613777756690979,0.9921908378601074,0.1500000059604644,1.0,1.0,-2.989179849624634,0.2301375120878219,2.759042501449585,-0.4469943046569824,0.8963145613670349,0.8963145613670349,0.0,229.551513671875,235.0,41550.97265625,0.0,2695.63671875,1.0,280.6419677734375,283.3651733398437,291.53515625,294.1663818359375,293.1499938964844,293.1499938964844,280.95001220703125,36138.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434455037117004,1.0,0.0,0.0,3.642659902572632,3.642683744430542,8.853816666487546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.87646484375,0.0,1526.052734375,1895.4371337890625,0.0,3803.726806640625,0.9037437438964844,1.0,0.0,3.0,1.0,0.0
12227400,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8675894141197205,0.5505117177963257,0.4995548725128174,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8502928018569946,0.5183215737342834,0.4947773218154907,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7537176609039307,0.3560520708560943,0.2531311810016632,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.72380530834198,0.3117137849330902,0.3011229336261749,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.6284370422363281,0.2024879157543182,0.9409716725349426,284.8778076171875,284.95001220703125,300.3999938964844,288.5782165527344,297.9147644042969,297.1884460449219,284.87921142578125,1.0,0.613777756690979,0.9921908378601074,0.1500000059604644,1.0,1.0,-2.989179849624634,0.2301375120878219,2.759042501449585,-0.4469943046569824,0.8963145613670349,0.8963145613670349,0.0,229.551513671875,235.0,41550.97265625,0.0,2695.63671875,1.0,280.6419677734375,283.3651733398437,291.53515625,294.1663818359375,293.1499938964844,293.1499938964844,280.95001220703125,36138.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434455037117004,1.0,0.0,0.0,3.642659902572632,3.642683744430542,8.853816666487546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5534.87646484375,0.0,1526.052734375,1895.4371337890625,0.0,3803.726806640625,0.9037437438964844,1.0,0.0,3.0,1.0,0.0
12227460,296.87744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.865574061870575,0.5494174361228943,0.498338371515274,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.8502873182296753,0.520907998085022,0.4970141053199768,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.7534435391426086,0.3574748635292053,0.2539948225021362,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.7233032584190369,0.3125841617584228,0.3018163442611694,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6275670528411865,0.202614277601242,0.9410666227340698,285.0615539550781,284.95001220703125,300.4307861328125,288.594970703125,297.9298095703125,297.198486328125,285.0644836425781,1.0,0.6151367425918579,0.9948147535324096,0.1500000059604644,0.9995148777961732,1.0,-2.992384195327759,0.230583518743515,2.761800527572632,-0.4474933445453644,0.8991335034370422,0.8991335034370422,0.0,231.2267303466797,235.0,40547.625,0.0,2710.375,1.0,280.9352111816406,283.5890197753906,291.5209350585937,294.05889892578125,293.1499938964844,293.1499938964844,280.95001220703125,35951.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928355634212494,1.0,0.0,0.0,3.643858194351196,3.6438822746276855,8.859643116920779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.28564453125,0.0,1525.987060546875,1895.4371337890625,0.0,3666.059814453125,0.903897225856781,1.0,0.0,3.0,1.0,0.0
12227520,296.8812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.8653059601783752,0.5492315888404846,0.4982040226459503,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707092285156,0.8503867387771606,0.5214344263076782,0.4975228905677795,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.7534949779510498,0.3577833771705627,0.2542162835597992,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702209472656,0.7233002185821533,0.3127849102020263,0.3020116686820984,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.6274960041046143,0.2026765942573547,0.941347360610962,285.0705871582031,284.95001220703125,300.4366760253906,288.5982360839844,297.932861328125,297.2007141113281,285.07232666015625,1.0,0.6154510974884033,0.9953145384788512,0.1500000059604644,0.9994224309921264,1.0,-2.993672132492065,0.2307589054107666,2.762913227081299,-0.4476354718208313,0.8995018601417542,0.8995018601417542,0.0,231.5044860839844,238.0,40549.03515625,0.0,2714.284912109375,1.0,280.9418334960937,283.59771728515625,291.5343933105469,294.0818786621094,293.1499938964844,293.1499938964844,281.25,35930.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271694421768188,1.0,0.0,0.0,3.6445744037628174,3.644598484039306,8.863126481628569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5443.49658203125,0.0,1526.6197509765625,1895.4371337890625,0.0,3655.1689453125,0.9040367603302002,1.0,0.0,3.0,1.0,0.0
12227580,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.8638398051261902,0.5486828088760376,0.4976265728473663,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.8512012362480164,0.5251962542533875,0.5009713768959045,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.7540500164031982,0.3601455390453338,0.2558014392852783,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.7235008478164673,0.3144024312496185,0.303474485874176,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.6273284554481506,0.2033873498439788,0.9442582130432128,285.26678466796875,284.95001220703125,300.47332763671875,288.61895751953125,297.9547424316406,297.2179870605469,285.2687683105469,1.0,0.6177438497543335,0.9984381794929504,0.1500000059604644,0.9988448619842528,1.0,-3.004281044006348,0.2321995496749878,2.7720813751220703,-0.4487810134887695,0.9053321480751038,0.9053321480751038,0.0,233.2815704345703,241.0,39659.92578125,0.0,2743.984375,1.0,281.2415771484375,283.83087158203125,291.5614318847656,294.0472717285156,293.1499938964844,293.1499938964844,280.95001220703125,35684.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127184748649596,1.0,0.0,0.0,3.655661821365357,3.6556859016418457,8.917135119190789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.6953125,0.0,1537.111083984375,1895.4371337890625,0.0,3521.814697265625,0.9063493013381958,1.0,0.0,3.0,1.0,0.0
12227640,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2669677734375,0.8638398051261902,0.5486828088760376,0.4976265728473663,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.26690673828125,0.8512012362480164,0.5251962542533875,0.5009713768959045,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2665710449219,0.7540500164031982,0.3601455390453338,0.2558014392852783,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2663879394531,0.7235008478164673,0.3144024312496185,0.303474485874176,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.265625,0.6273284554481506,0.2033873498439788,0.9442582130432128,285.26678466796875,284.95001220703125,300.47332763671875,288.61895751953125,297.9547424316406,297.2179870605469,285.2687683105469,1.0,0.6177438497543335,0.9984381794929504,0.1500000059604644,0.9988448619842528,1.0,-3.004281044006348,0.2321995496749878,2.7720813751220703,-0.4487810134887695,0.9053321480751038,0.9053321480751038,0.0,233.2815704345703,241.0,39659.92578125,0.0,2743.984375,1.0,281.2415771484375,283.83087158203125,291.5614318847656,294.0472717285156,293.1499938964844,293.1499938964844,280.95001220703125,35684.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127184748649596,1.0,0.0,0.0,3.655661821365357,3.6556859016418457,8.917135119190789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.6953125,0.0,1537.111083984375,1895.4371337890625,0.0,3521.814697265625,0.9063493013381958,1.0,0.0,3.0,1.0,0.0
12227700,296.9149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14666748046875,0.8628361821174622,0.5477032661437988,0.4972095787525177,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14678955078125,0.8513907790184021,0.5266467332839966,0.5026552677154541,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.7541532516479492,0.3610016107559204,0.2565928101539612,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488647460937,0.7234582901000977,0.3149787485599518,0.3042272627353668,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15185546875,0.6271693110466003,0.2036213874816894,0.9460116624832152,285.1473693847656,284.95001220703125,300.4916687011719,288.62957763671875,297.962158203125,297.2223205566406,285.139892578125,1.0,0.6190347075462341,1.0,0.1500000059604644,0.9985561370849608,1.0,-3.009773969650269,0.2329440265893936,2.776829957962036,-0.4492712020874023,0.9055126905441284,0.9055126905441284,0.0,234.4315643310547,241.0,40635.078125,0.0,2760.60546875,1.0,280.9984130859375,283.6697082519531,291.6635131835937,294.3021545410156,293.1499938964844,293.1499938964844,280.95001220703125,35720.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208637475967408,1.0,0.0,0.0,3.661228656768799,3.661252498626709,8.94431252618233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.0615234375,0.0,1543.5997314453125,1895.4371337890625,0.0,3597.127197265625,0.907566487789154,1.0,0.0,3.0,1.0,0.0
12227760,296.91314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029663085937,0.8608133792877197,0.546037495136261,0.4960176944732666,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029968261719,0.8507178425788879,0.5275765657424927,0.5037869215011597,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10321044921875,0.7534489035606384,0.3614304065704345,0.2570578157901764,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.7227060198783875,0.3152032792568207,0.3046407103538513,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10382080078125,0.6263871192932129,0.2035868316888809,0.9466844201087952,285.10308837890625,284.95001220703125,300.510009765625,288.640380859375,297.96551513671875,297.2213134765625,285.1018981933594,1.0,0.6201939582824707,1.0,0.1500000059604644,0.9967582821846008,1.0,-3.01157283782959,0.2332325726747512,2.778340101242065,-0.4493843615055084,0.9060510396957396,0.9060510396957396,0.0,236.1603546142578,244.0,40815.6015625,0.0,2773.00439453125,1.0,280.9573974609375,283.62188720703125,291.6881408691406,294.3143920898437,293.1499938964844,293.1499938964844,280.6499938964844,35769.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267935156822203,1.0,0.0,0.0,3.6649906635284415,3.665014743804932,8.962703645920556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.109375,0.0,1548.1806640625,1895.4371337890625,0.0,3651.7158203125,0.9084668755531312,1.0,0.0,3.0,1.0,0.0
12227820,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8555424809455872,0.5417331457138062,0.4926129579544067,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8482068181037903,0.5285290479660034,0.5051190257072449,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7509310841560364,0.3615511059761047,0.2574286758899688,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.720150351524353,0.3149780929088592,0.3048028349876404,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6238061785697937,0.2029376775026321,0.9454358816146852,284.9139404296875,284.95001220703125,300.5466613769531,288.6624450683594,297.9661865234375,297.2113647460937,284.9123229980469,1.0,0.622046709060669,1.0,0.1500000059604644,0.9931626319885254,1.0,-3.008229732513428,0.2328871637582779,2.775342464447021,-0.4490479528903961,0.9040119647979736,0.9040119647979736,0.0,240.2696685791016,232.0,41879.921875,0.0,2787.535400390625,1.0,280.65826416015625,283.3909606933594,291.7254943847656,294.4418334960937,293.1499938964844,293.1499938964844,280.3500061035156,35955.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430175423622132,1.0,0.0,0.0,3.667295455932617,3.6673195362091056,8.973979674919974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.97802734375,0.0,1552.1634521484375,1895.4371337890625,0.0,3799.846435546875,0.9091008901596068,1.0,0.0,3.0,1.0,0.0
12227880,296.9001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.8555424809455872,0.5417331457138062,0.4926129579544067,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.8482068181037903,0.5285290479660034,0.5051190257072449,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7509310841560364,0.3615511059761047,0.2574286758899688,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.720150351524353,0.3149780929088592,0.3048028349876404,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.6238061785697937,0.2029376775026321,0.9454358816146852,284.9139404296875,284.95001220703125,300.5466613769531,288.6624450683594,297.9661865234375,297.2113647460937,284.9123229980469,1.0,0.622046709060669,1.0,0.1500000059604644,0.9931626319885254,1.0,-3.008229732513428,0.2328871637582779,2.775342464447021,-0.4490479528903961,0.9040119647979736,0.9040119647979736,0.0,240.2696685791016,232.0,41879.921875,0.0,2787.535400390625,1.0,280.65826416015625,283.3909606933594,291.7254943847656,294.4418334960937,293.1499938964844,293.1499938964844,280.3500061035156,35955.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430175423622132,1.0,0.0,0.0,3.667295455932617,3.6673195362091056,8.973979674919974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.97802734375,0.0,1552.1634521484375,1895.4371337890625,0.0,3799.846435546875,0.9091008901596068,1.0,0.0,3.0,1.0,0.0
12227940,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.8545093536376953,0.5368225574493408,0.4882765710353851,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.8497641086578369,0.5287664532661438,0.5054092407226562,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.7519130706787109,0.3611233532428741,0.2571534514427185,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.7207888960838318,0.3141870200634002,0.3040966987609863,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.6237480640411377,0.2017591893672943,0.9403164386749268,284.7175598144531,284.95001220703125,300.5833435058594,288.68511962890625,297.9629821777344,297.19635009765625,284.7157592773437,1.0,0.6189182996749878,1.0,0.1500000059604644,0.9895670413970948,1.0,-2.996040344238281,0.2313591241836547,2.764681100845337,-0.447930097579956,0.89930260181427,0.89930260181427,0.0,237.9322052001953,220.0,42809.609375,0.0,2751.70947265625,1.0,280.3580017089844,283.15631103515625,291.7348022460937,294.5160217285156,293.1499938964844,293.1499938964844,280.6499938964844,36196.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557430744171144,1.0,0.0,0.0,3.660719394683838,3.660743713378906,8.941825626607169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.82568359375,0.0,1546.6024169921875,1895.4371337890625,0.0,3914.550048828125,0.9077881574630736,1.0,0.0,3.0,1.0,0.0
12228000,296.8829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.8545093536376953,0.5368225574493408,0.4882765710353851,297.2977905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174072265625,0.8497641086578369,0.5287664532661438,0.5054092407226562,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.7519130706787109,0.3611233532428741,0.2571534514427185,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7178955078125,0.7207888960838318,0.3141870200634002,0.3040966987609863,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7186279296875,0.6237480640411377,0.2017591893672943,0.9403164386749268,284.7175598144531,284.95001220703125,300.5833435058594,288.68511962890625,297.9629821777344,297.19635009765625,284.7157592773437,1.0,0.6189182996749878,1.0,0.1500000059604644,0.9895670413970948,1.0,-2.996040344238281,0.2313591241836547,2.764681100845337,-0.447930097579956,0.89930260181427,0.89930260181427,0.0,237.9322052001953,220.0,42809.609375,0.0,2751.70947265625,1.0,280.3580017089844,283.15631103515625,291.7348022460937,294.5160217285156,293.1499938964844,293.1499938964844,280.6499938964844,36196.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9557430744171144,1.0,0.0,0.0,3.660719394683838,3.660743713378906,8.941825626607169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.82568359375,0.0,1546.6024169921875,1895.4371337890625,0.0,3914.550048828125,0.9077881574630736,1.0,0.0,3.0,1.0,0.0
12228060,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8581220507621765,0.5341452956199646,0.4849649369716644,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.855634868144989,0.5303994417190552,0.506181538105011,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7567715644836426,0.361924946308136,0.2571935057640075,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7248451709747314,0.3142631649971008,0.303572416305542,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6265425682067871,0.201152041554451,0.9351801872253418,284.8813781738281,284.95001220703125,300.6199951171875,288.7084045410156,297.9710693359375,297.1954345703125,284.88262939453125,1.0,0.6135550141334534,1.0,0.1500000059604644,0.9858814477920532,1.0,-2.9862194061279297,0.2301609069108963,2.75605845451355,-0.447246104478836,0.89971524477005,0.89971524477005,0.0,230.58526611328125,208.0,41668.87109375,0.0,2695.215576171875,1.0,280.64208984375,283.36328125,291.6581420898437,294.2983703613281,293.1499938964844,293.1499938964844,280.95001220703125,36106.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94127094745636,1.0,0.0,0.0,3.65596866607666,3.655992746353149,8.918631237975205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.3935546875,0.0,1540.6177978515625,1895.4371337890625,0.0,3783.9951171875,0.9066950082778932,1.0,0.0,3.0,1.0,0.0
12228120,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8581220507621765,0.5341452956199646,0.4849649369716644,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.855634868144989,0.5303994417190552,0.506181538105011,297.1949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7567715644836426,0.361924946308136,0.2571935057640075,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.7248451709747314,0.3142631649971008,0.303572416305542,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6265425682067871,0.201152041554451,0.9351801872253418,284.8813781738281,284.95001220703125,300.6199951171875,288.7084045410156,297.9710693359375,297.1954345703125,284.88262939453125,1.0,0.6135550141334534,1.0,0.1500000059604644,0.9858814477920532,1.0,-2.9862194061279297,0.2301609069108963,2.75605845451355,-0.447246104478836,0.89971524477005,0.89971524477005,0.0,230.58526611328125,208.0,41668.87109375,0.0,2695.215576171875,1.0,280.64208984375,283.36328125,291.6581420898437,294.2983703613281,293.1499938964844,293.1499938964844,280.95001220703125,36106.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94127094745636,1.0,0.0,0.0,3.65596866607666,3.655992746353149,8.918631237975205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.3935546875,0.0,1540.6177978515625,1895.4371337890625,0.0,3783.9951171875,0.9066950082778932,1.0,0.0,3.0,1.0,0.0
12228180,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8662770390510559,0.533237099647522,0.4834625124931335,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8658515810966492,0.533459484577179,0.5083596706390381,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7656660676002502,0.3640258014202118,0.2581565082073211,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7322965264320374,0.315408855676651,0.3040154874324798,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6324517130851746,0.2014498710632324,0.9336024522781372,285.0715637207031,284.95001220703125,300.6566772460937,288.7322692871094,297.9895324707031,297.2081604003906,285.0731811523437,1.0,0.6076132655143738,1.0,0.1500000059604644,0.9821958541870116,1.0,-2.986816167831421,0.2303579300642013,2.756458282470703,-0.44742351770401,0.9028987884521484,0.9028987884521484,0.0,219.9896240234375,196.0,40635.12890625,0.0,2642.396484375,1.0,280.94195556640625,283.593505859375,291.66326904296875,294.2167358398437,293.1499938964844,293.1499938964844,280.6499938964844,35914.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239251613616944,1.0,0.0,0.0,3.65848708152771,3.658511161804199,8.930923058869666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.0107421875,0.0,1541.9915771484375,1895.4371337890625,0.0,3625.337158203125,0.9071366786956788,1.0,0.0,3.0,1.0,0.0
12228240,296.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8662770390510559,0.533237099647522,0.4834625124931335,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716857910156,0.8658515810966492,0.533459484577179,0.5083596706390381,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.7656660676002502,0.3640258014202118,0.2581565082073211,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712280273437,0.7322965264320374,0.315408855676651,0.3040154874324798,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.070556640625,0.6324517130851746,0.2014498710632324,0.9336024522781372,285.0715637207031,284.95001220703125,300.6566772460937,288.7322692871094,297.9895324707031,297.2081604003906,285.0731811523437,1.0,0.6076132655143738,1.0,0.1500000059604644,0.9821958541870116,1.0,-2.986816167831421,0.2303579300642013,2.756458282470703,-0.44742351770401,0.9028987884521484,0.9028987884521484,0.0,219.9896240234375,196.0,40635.12890625,0.0,2642.396484375,1.0,280.94195556640625,283.593505859375,291.66326904296875,294.2167358398437,293.1499938964844,293.1499938964844,280.6499938964844,35914.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239251613616944,1.0,0.0,0.0,3.65848708152771,3.658511161804199,8.930923058869666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6146.0107421875,0.0,1541.9915771484375,1895.4371337890625,0.0,3625.337158203125,0.9071366786956788,1.0,0.0,3.0,1.0,0.0
12228300,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8710543513298035,0.5322443246841431,0.48273965716362,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8717436790466309,0.5346910953521729,0.5095447897911072,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7708438038825989,0.3648763597011566,0.2587266266345978,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.7366195321083069,0.31586354970932,0.3043607175350189,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.6360101699829102,0.2015850245952606,0.9335190057754515,284.9499206542969,284.95001220703125,300.67498779296875,288.7444152832031,297.99639892578125,297.21173095703125,284.9425048828125,1.0,0.6045652031898499,1.0,0.1500000059604644,0.9803531169891356,1.0,-2.9883766174316406,0.2306239455938339,2.757752656936645,-0.4475120604038238,0.9017436504364014,0.9017436504364014,0.0,214.3441162109375,196.0,41586.125,0.0,2616.596923828125,1.0,280.6986389160156,283.4320068359375,291.7630615234375,294.463623046875,293.1499938964844,293.1499938964844,280.6499938964844,35969.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303115010261536,1.0,0.0,0.0,3.659324407577514,3.659348487854004,8.935011237554136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6005.1005859375,0.0,1543.3385009765625,1895.4371337890625,0.0,3683.995849609375,0.9073061347007751,1.0,0.0,3.0,1.0,0.0
12228360,296.91729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8751960396766663,0.5306292772293091,0.4813080728054046,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8771681189537048,0.5354469418525696,0.5102195739746094,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.7755730152130127,0.3653503954410553,0.259004145860672,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7405703067779541,0.3160146474838257,0.3044102191925049,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.6392549872398376,0.2015056908130645,0.9325796365737916,284.9046936035156,284.95001220703125,300.6933288574219,288.7566833496094,297.99957275390625,297.2104797363281,284.9034118652344,1.0,0.6013015508651733,1.0,0.1500000059604644,0.9785114526748656,1.0,-2.986736297607422,0.2304620444774627,2.756274461746216,-0.4472996592521667,0.9009515047073364,0.9009515047073364,0.0,209.04185485839844,184.0,41697.90625,0.0,2586.467041015625,1.0,280.6573791503906,283.384521484375,291.7890014648437,294.47216796875,293.1499938964844,293.1499938964844,280.3500061035156,36033.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346451163291932,1.0,0.0,0.0,3.658077955245972,3.658102035522461,8.928925012696709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.5712890625,0.0,1542.4222412109375,1895.4371337890625,0.0,3723.643798828125,0.9070980548858644,1.0,0.0,3.0,1.0,0.0
12228420,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8830615878105164,0.5265395045280457,0.4775269031524658,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.887759804725647,0.5361458659172058,0.5107235312461853,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7847400307655334,0.3656707108020782,0.2590739130973816,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.7482389211654663,0.3157464563846588,0.3039382994174957,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.6454648375511169,0.200888991355896,0.9286327958106996,284.71392822265625,284.95001220703125,300.7300109863281,288.7816162109375,298.0006408691406,297.2010498046875,284.7122802734375,1.0,0.5941550135612488,1.0,0.1500000059604644,0.9748281240463256,1.0,-2.97757625579834,0.2293554544448852,2.748220920562744,-0.4463998973369598,0.8962366580963135,0.8962366580963135,0.0,198.6849060058593,172.0,42660.12109375,0.0,2516.60205078125,1.0,280.3580627441406,283.1548156738281,291.8324279785156,294.5986328125,293.1499938964844,293.1499938964844,280.6499938964844,36244.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483177065849304,1.0,0.0,0.0,3.649679183959961,3.64970326423645,8.887971603144251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.68115234375,0.0,1534.64208984375,1895.4371337890625,0.0,3847.794189453125,0.9053560495376588,1.0,0.0,3.0,1.0,0.0
12228480,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138061523437,0.8830615878105164,0.5265395045280457,0.4775269031524658,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137756347656,0.887759804725647,0.5361458659172058,0.5107235312461853,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7140808105469,0.7847400307655334,0.3656707108020782,0.2590739130973816,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7142333984375,0.7482389211654663,0.3157464563846588,0.3039382994174957,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149353027344,0.6454648375511169,0.200888991355896,0.9286327958106996,284.71392822265625,284.95001220703125,300.7300109863281,288.7816162109375,298.0006408691406,297.2010498046875,284.7122802734375,1.0,0.5941550135612488,1.0,0.1500000059604644,0.9748281240463256,1.0,-2.97757625579834,0.2293554544448852,2.748220920562744,-0.4463998973369598,0.8962366580963135,0.8962366580963135,0.0,198.6849060058593,172.0,42660.12109375,0.0,2516.60205078125,1.0,280.3580627441406,283.1548156738281,291.8324279785156,294.5986328125,293.1499938964844,293.1499938964844,280.6499938964844,36244.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483177065849304,1.0,0.0,0.0,3.649679183959961,3.64970326423645,8.887971603144251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.68115234375,0.0,1534.64208984375,1895.4371337890625,0.0,3847.794189453125,0.9053560495376588,1.0,0.0,3.0,1.0,0.0
12228540,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8936330676078796,0.5243659019470215,0.4745607078075409,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9008595943450928,0.5380104184150696,0.5115874409675598,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7961820960044861,0.3670054972171783,0.2593928575515747,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7579362392425537,0.3161574900150299,0.3036021292209625,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6533527374267578,0.2006813883781433,0.9246801733970642,284.8815002441406,284.95001220703125,300.76666259765625,288.8070373535156,298.01092529296875,297.2030639648437,284.8829345703125,1.0,0.58660888671875,1.0,0.1500000059604644,0.9711447954177856,1.0,-2.970265865325928,0.2285050898790359,2.741760730743408,-0.4458740353584289,0.896675169467926,0.896675169467926,0.0,187.27993774414065,160.0,41558.3359375,0.0,2445.25,1.0,280.6419982910156,283.36474609375,291.7626647949219,294.3957214355469,293.1499938964844,293.1499938964844,280.95001220703125,36132.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352341890335084,1.0,0.0,0.0,3.643916130065918,3.6439402103424072,8.859925060278329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.2080078125,0.0,1527.400146484375,1895.4371337890625,0.0,3729.022705078125,0.904020369052887,1.0,0.0,3.0,1.0,0.0
12228600,296.915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8936330676078796,0.5243659019470215,0.4745607078075409,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9008595943450928,0.5380104184150696,0.5115874409675598,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7961820960044861,0.3670054972171783,0.2593928575515747,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.7579362392425537,0.3161574900150299,0.3036021292209625,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6533527374267578,0.2006813883781433,0.9246801733970642,284.8815002441406,284.95001220703125,300.76666259765625,288.8070373535156,298.01092529296875,297.2030639648437,284.8829345703125,1.0,0.58660888671875,1.0,0.1500000059604644,0.9711447954177856,1.0,-2.970265865325928,0.2285050898790359,2.741760730743408,-0.4458740353584289,0.896675169467926,0.896675169467926,0.0,187.27993774414065,160.0,41558.3359375,0.0,2445.25,1.0,280.6419982910156,283.36474609375,291.7626647949219,294.3957214355469,293.1499938964844,293.1499938964844,280.95001220703125,36132.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352341890335084,1.0,0.0,0.0,3.643916130065918,3.6439402103424072,8.859925060278329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.2080078125,0.0,1527.400146484375,1895.4371337890625,0.0,3729.022705078125,0.904020369052887,1.0,0.0,3.0,1.0,0.0
12228660,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.9076672792434692,0.523875892162323,0.4733949601650238,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.917887568473816,0.540937602519989,0.5136082768440247,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.810258150100708,0.3693137764930725,0.2604804039001465,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701599121094,0.7703855037689209,0.3174111843109131,0.3041219115257263,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06915283203125,0.6638262271881104,0.2012004256248474,0.9240084290504456,285.0705871582031,284.95001220703125,300.8004150390625,288.830810546875,298.0290222167969,297.2162170410156,285.0728759765625,1.0,0.5800184607505798,1.0,0.1500000059604644,0.9677242636680604,1.0,-2.972409963607788,0.2289105355739593,2.743499279022217,-0.4461340010166168,0.8997334837913513,0.8997334837913513,0.0,175.59893798828125,160.0,40554.7421875,0.0,2389.9765625,1.0,280.93902587890625,283.5934143066406,291.76104736328125,294.3058776855469,293.1499938964844,293.1499938964844,280.95001220703125,35934.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193746447563172,1.0,0.0,0.0,3.6456685066223145,3.6456923484802246,8.868448162502318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.19970703125,0.0,1527.86572265625,1895.4371337890625,0.0,3583.38623046875,0.9042870998382568,1.0,0.0,3.0,1.0,0.0
