time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12228720,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.9091155529022216,0.5238405466079712,0.4733362793922424,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.9196260571479796,0.541205883026123,0.5138231515884399,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0744323730469,0.8115724921226501,0.3695299625396728,0.2606013417243957,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.7716156840324402,0.3175360262393951,0.3041974008083343,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735168457031,0.6648766398429871,0.2012632638216018,0.92407488822937,285.0745849609375,284.95001220703125,300.8033447265625,288.8329162597656,298.0306701660156,297.2174987792969,285.0763244628906,1.0,0.5794679522514343,1.0,0.1500000059604644,0.9674268364906312,1.0,-2.9729135036468506,0.2289881706237793,2.743925333023072,-0.4461771845817566,0.899917483329773,0.899917483329773,0.0,174.56005859375,148.0,40556.84765625,0.0,2385.62451171875,1.0,280.9418640136719,283.59716796875,291.7684631347656,294.3179016113281,293.1499938964844,293.1499938964844,281.25,35924.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188321828842164,1.0,0.0,0.0,3.646050214767456,3.646074056625366,8.870305236996501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.017578125,0.0,1528.2127685546875,1895.4371337890625,0.0,3578.377197265625,0.904362678527832,1.0,0.0,3.0,1.0,0.0
12228780,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.930121660232544,0.5240433812141418,0.4728764593601227,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.9435044527053832,0.5450756549835205,0.5167850255966187,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.8288987874984741,0.3726968169212341,0.2623130083084106,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.788733184337616,0.3194821774959564,0.3053831160068512,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.6796819567680359,0.2023754268884658,0.9260130524635316,285.2707824707031,284.95001220703125,300.8399963378906,288.85919189453125,298.05426025390625,297.2370300292969,285.2726745605469,1.0,0.5728564262390137,1.0,0.1500000059604644,0.9637088775634766,1.0,-2.9817283153533936,0.2302998155355453,2.751428604125977,-0.4469729959964752,0.9058034420013428,0.9058034420013428,0.0,161.52523803710938,136.0,39657.44921875,0.0,2335.387939453125,1.0,281.2416076660156,283.8297119140625,291.801513671875,294.28955078125,293.1499938964844,293.1499938964844,280.95001220703125,35678.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043514728546144,1.0,0.0,0.0,3.657351016998291,3.65737509727478,8.925376846491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.72509765625,0.0,1538.95263671875,1895.4371337890625,0.0,3444.11181640625,0.9067232608795166,1.0,0.0,3.0,1.0,0.0
12228840,296.9678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.930121660232544,0.5240433812141418,0.4728764593601227,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709350585937,0.9435044527053832,0.5450756549835205,0.5167850255966187,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.8288987874984741,0.3726968169212341,0.2623130083084106,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2704467773437,0.788733184337616,0.3194821774959564,0.3053831160068512,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696533203125,0.6796819567680359,0.2023754268884658,0.9260130524635316,285.2707824707031,284.95001220703125,300.8399963378906,288.85919189453125,298.05426025390625,297.2370300292969,285.2726745605469,1.0,0.5728564262390137,1.0,0.1500000059604644,0.9637088775634766,1.0,-2.9817283153533936,0.2302998155355453,2.751428604125977,-0.4469729959964752,0.9058034420013428,0.9058034420013428,0.0,161.52523803710938,136.0,39657.44921875,0.0,2335.387939453125,1.0,281.2416076660156,283.8297119140625,291.801513671875,294.28955078125,293.1499938964844,293.1499938964844,280.95001220703125,35678.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043514728546144,1.0,0.0,0.0,3.657351016998291,3.65737509727478,8.925376846491417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.72509765625,0.0,1538.95263671875,1895.4371337890625,0.0,3444.11181640625,0.9067232608795166,1.0,0.0,3.0,1.0,0.0
12228900,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1509704589844,0.9414772987365724,0.5234774351119995,0.472529798746109,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.9557448625564576,0.5465677976608276,0.518223226070404,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1522521972656,0.8381069898605347,0.3739528656005859,0.2631675004959106,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1530456542969,0.7980431914329529,0.3202265799045563,0.3060010075569153,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563415527344,0.6878489255905151,0.2028189599514007,0.9272964596748352,285.15155029296875,284.95001220703125,300.8583374023437,288.8724975585937,298.062255859375,297.2421569824219,285.144287109375,1.0,0.5696759819984436,1.0,0.1500000059604644,0.9618498682975768,1.0,-2.986358880996704,0.2309858351945877,2.755373001098633,-0.4472894072532654,0.9060162901878356,0.9060162901878356,0.0,155.23361206054688,136.0,40668.42578125,0.0,2311.6962890625,1.0,280.99835205078125,283.66851806640625,291.9060974121094,294.5473022460937,293.1499938964844,293.1499938964844,280.95001220703125,35714.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124581217765808,1.0,0.0,0.0,3.663030624389648,3.6630547046661377,8.953119277066435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.07080078125,0.0,1545.56982421875,1895.4371337890625,0.0,3519.40185546875,0.9079658389091492,1.0,0.0,3.0,1.0,0.0
12228960,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070251464844,0.9514381885528564,0.5222474336624146,0.4714425206184387,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.9664398431777954,0.5475256443023682,0.5190936326980591,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.846763551235199,0.374785840511322,0.2636950612068176,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073303222656,0.8066537976264954,0.3206197917461395,0.3062805533409118,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.6954149603843689,0.2030036002397537,0.9275434613227844,285.10711669921875,284.95001220703125,300.8766784667969,288.8858947753906,298.0659484863281,297.2416381835937,285.1059265136719,1.0,0.5663500428199768,1.0,0.1500000059604644,0.9600430727005004,1.0,-2.9873716831207275,0.2311861515045166,2.756185531616211,-0.44727623462677,0.906580924987793,0.906580924987793,0.0,149.52020263671875,139.0,40818.8515625,0.0,2284.401611328125,1.0,280.9573059082031,283.62060546875,291.9330749511719,294.561767578125,293.1499938964844,293.1499938964844,280.6499938964844,35763.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183062314987184,1.0,0.0,0.0,3.666899919509888,3.666923999786377,8.972043588073575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.9375,0.0,1550.27783203125,1895.4371337890625,0.0,3573.51904296875,0.9088903665542604,1.0,0.0,3.0,1.0,0.0
12229020,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9576818943023682,0.5188177227973938,0.4684926271438598,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9747316241264344,0.5485053062438965,0.5201199650764465,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8541756868362427,0.3757210373878479,0.2643797099590301,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8132938146591187,0.3207233250141144,0.3064161837100982,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7012383937835693,0.202799990773201,0.9266756772994996,284.9190368652344,284.95001220703125,300.913330078125,288.9129638671875,298.06695556640625,297.232177734375,284.9175109863281,1.0,0.5636661052703857,1.0,0.1500000059604644,0.956429362297058,1.0,-2.9850075244903564,0.2310025244951248,2.754004955291748,-0.4469558894634247,0.9046147465705872,0.9046147465705872,0.0,145.0551300048828,142.0,41897.91015625,0.0,2257.445068359375,1.0,280.6582336425781,283.390380859375,291.974853515625,294.6940002441406,293.1499938964844,293.1499938964844,280.3500061035156,35948.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934281051158905,1.0,0.0,0.0,3.669455528259277,3.6694798469543457,8.984554824564839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.49755859375,0.0,1554.5364990234375,1895.4371337890625,0.0,3720.318115234375,0.9095799326896667,1.0,0.0,3.0,1.0,0.0
12229080,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.9576818943023682,0.5188177227973938,0.4684926271438598,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9747316241264344,0.5485053062438965,0.5201199650764465,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8541756868362427,0.3757210373878479,0.2643797099590301,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8132938146591187,0.3207233250141144,0.3064161837100982,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91998291015625,0.7012383937835693,0.202799990773201,0.9266756772994996,284.9190368652344,284.95001220703125,300.913330078125,288.9129638671875,298.06695556640625,297.232177734375,284.9175109863281,1.0,0.5636661052703857,1.0,0.1500000059604644,0.956429362297058,1.0,-2.9850075244903564,0.2310025244951248,2.754004955291748,-0.4469558894634247,0.9046147465705872,0.9046147465705872,0.0,145.0551300048828,142.0,41897.91015625,0.0,2257.445068359375,1.0,280.6582336425781,283.390380859375,291.974853515625,294.6940002441406,293.1499938964844,293.1499938964844,280.3500061035156,35948.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934281051158905,1.0,0.0,0.0,3.669455528259277,3.6694798469543457,8.984554824564839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6379.49755859375,0.0,1554.5364990234375,1895.4371337890625,0.0,3720.318115234375,0.9095799326896667,1.0,0.0,3.0,1.0,0.0
12229140,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9553966522216796,0.5147297382354736,0.4649654030799866,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9751935601234436,0.5487151145935059,0.520466148853302,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.8547537922859192,0.376070886850357,0.2647037506103515,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.8132088780403137,0.3202117681503296,0.30605548620224,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.7006630301475525,0.2020214796066284,0.9237406253814696,284.7265014648437,284.95001220703125,300.95001220703125,288.9403991699219,298.0636291503906,297.2170104980469,284.72491455078125,1.0,0.562508761882782,1.0,0.1500000059604644,0.9528156518936156,1.0,-2.977615594863892,0.2301484644412994,2.747467041015625,-0.4462013244628906,0.9000467658042908,0.9000467658042908,0.0,144.61618041992188,145.0,42880.75390625,0.0,2242.104736328125,1.0,280.35797119140625,283.15869140625,291.989501953125,294.7757263183594,293.1499938964844,293.1499938964844,280.04998779296875,36185.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946874737739563,1.0,0.0,0.0,3.6632797718048096,3.663304090499878,8.95433799996681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3935546875,0.0,1549.3834228515625,1895.4371337890625,0.0,3834.763916015625,0.9083539247512816,1.0,0.0,3.0,1.0,0.0
12229200,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72637939453125,0.9553966522216796,0.5147297382354736,0.4649654030799866,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7263488769531,0.9751935601234436,0.5487151145935059,0.520466148853302,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.72662353515625,0.8547537922859192,0.376070886850357,0.2647037506103515,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7267761230469,0.8132088780403137,0.3202117681503296,0.30605548620224,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7274780273437,0.7006630301475525,0.2020214796066284,0.9237406253814696,284.7265014648437,284.95001220703125,300.95001220703125,288.9403991699219,298.0636291503906,297.2170104980469,284.72491455078125,1.0,0.562508761882782,1.0,0.1500000059604644,0.9528156518936156,1.0,-2.977615594863892,0.2301484644412994,2.747467041015625,-0.4462013244628906,0.9000467658042908,0.9000467658042908,0.0,144.61618041992188,145.0,42880.75390625,0.0,2242.104736328125,1.0,280.35797119140625,283.15869140625,291.989501953125,294.7757263183594,293.1499938964844,293.1499938964844,280.04998779296875,36185.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946874737739563,1.0,0.0,0.0,3.6632797718048096,3.663304090499878,8.95433799996681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.3935546875,0.0,1549.3834228515625,1895.4371337890625,0.0,3834.763916015625,0.9083539247512816,1.0,0.0,3.0,1.0,0.0
12229260,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.9610417485237122,0.5143237709999084,0.4638091623783111,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.9824520349502563,0.5527030229568481,0.5233191847801208,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.8626135587692261,0.380375474691391,0.2670111954212188,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.8201820254325867,0.3237559199333191,0.3084293007850647,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.7083215713500977,0.2055489271879196,0.9345722794532776,284.56500244140625,284.95001220703125,300.9824523925781,288.9682312011719,298.0898132324219,297.24053955078125,284.5653076171875,1.0,0.5638934373855591,1.0,0.1500000059604644,0.9491361379623412,1.0,-2.998267650604248,0.2330773025751114,2.765190362930298,-0.4483477771282196,0.8934775590896606,0.8934775590896606,0.0,142.11866760253906,148.0,44195.4375,0.0,2266.127197265625,1.0,280.0580749511719,282.9547424316406,292.0080261230469,294.86444091796875,293.1499938964844,293.1499938964844,280.3500061035156,36432.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571743607521056,1.0,0.0,0.0,3.647641658782959,3.647665739059448,8.878051289684663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.53759765625,0.0,1533.7784423828125,1895.4371337890625,0.0,3927.358154296875,0.9050318598747252,1.0,0.0,3.0,1.0,0.0
12229320,296.9654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.9610417485237122,0.5143237709999084,0.4638091623783111,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.9824520349502563,0.5527030229568481,0.5233191847801208,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.8626135587692261,0.380375474691391,0.2670111954212188,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.56500244140625,0.8201820254325867,0.3237559199333191,0.3084293007850647,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5650634765625,0.7083215713500977,0.2055489271879196,0.9345722794532776,284.56500244140625,284.95001220703125,300.9824523925781,288.9682312011719,298.0898132324219,297.24053955078125,284.5653076171875,1.0,0.5638934373855591,1.0,0.1500000059604644,0.9491361379623412,1.0,-2.998267650604248,0.2330773025751114,2.765190362930298,-0.4483477771282196,0.8934775590896606,0.8934775590896606,0.0,142.11866760253906,148.0,44195.4375,0.0,2266.127197265625,1.0,280.0580749511719,282.9547424316406,292.0080261230469,294.86444091796875,293.1499938964844,293.1499938964844,280.3500061035156,36432.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571743607521056,1.0,0.0,0.0,3.647641658782959,3.647665739059448,8.878051289684663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.53759765625,0.0,1533.7784423828125,1895.4371337890625,0.0,3927.358154296875,0.9050318598747252,1.0,0.0,3.0,1.0,0.0
12229380,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.9628726243972778,0.5142363905906677,0.4633496105670929,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.9860297441482544,0.5564535856246948,0.5266019105911255,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.8672096133232117,0.3841826021671295,0.2695493102073669,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.8239514827728271,0.3264793157577514,0.3109615743160248,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7128497362136841,0.2080315053462982,0.9460075497627258,284.7687072753906,284.95001220703125,301.0068054199219,288.9964904785156,298.1090087890625,297.2582397460937,284.7714233398437,1.0,0.5669038891792297,1.0,0.1500000059604644,0.9454566240310668,1.0,-3.0215017795562744,0.2363635897636413,2.7851381301879883,-0.450269877910614,0.8926700353622437,0.8926700353622437,0.0,141.9461212158203,151.0,43445.84765625,0.0,2307.03369140625,1.0,280.3419494628906,283.1936340332031,291.9545288085937,294.69439697265625,293.1499938964844,293.1499938964844,280.6499938964844,36304.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944477081298828,1.0,0.0,0.0,3.6353600025177,3.6353840827941895,8.818366836749192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.96435546875,0.0,1519.2110595703125,1895.4371337890625,0.0,3813.07373046875,0.9022315740585328,1.0,0.0,3.0,1.0,0.0
12229440,296.9878234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76885986328125,0.9628726243972778,0.5142363905906677,0.4633496105670929,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7689514160156,0.9860297441482544,0.5564535856246948,0.5266019105911255,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684936523437,0.8672096133232117,0.3841826021671295,0.2695493102073669,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76824951171875,0.8239514827728271,0.3264793157577514,0.3109615743160248,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7672119140625,0.7128497362136841,0.2080315053462982,0.9460075497627258,284.7687072753906,284.95001220703125,301.0068054199219,288.9964904785156,298.1090087890625,297.2582397460937,284.7714233398437,1.0,0.5669038891792297,1.0,0.1500000059604644,0.9454566240310668,1.0,-3.0215017795562744,0.2363635897636413,2.7851381301879883,-0.450269877910614,0.8926700353622437,0.8926700353622437,0.0,141.9461212158203,151.0,43445.84765625,0.0,2307.03369140625,1.0,280.3419494628906,283.1936340332031,291.9545288085937,294.69439697265625,293.1499938964844,293.1499938964844,280.6499938964844,36304.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944477081298828,1.0,0.0,0.0,3.6353600025177,3.6353840827941895,8.818366836749192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5789.96435546875,0.0,1519.2110595703125,1895.4371337890625,0.0,3813.07373046875,0.9022315740585328,1.0,0.0,3.0,1.0,0.0
12229500,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236755371094,0.963056743144989,0.5145877003669739,0.4635123908519745,297.3439636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239807128906,0.9870678782463074,0.55859375,0.5284922122955322,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8687548041343689,0.3862636685371399,0.2709313035011291,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.825067937374115,0.3279006779193878,0.3122535645961761,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.7142128348350525,0.2092174589633941,0.9512893557548524,284.9231262207031,284.95001220703125,301.0160827636719,289.0107727050781,298.1188659667969,297.2682800292969,284.9324035644531,1.0,0.5687721967697144,1.0,0.1500000059604644,0.9436168670654296,1.0,-3.03353238105774,0.2380710840225219,2.795461416244507,-0.4512664377689361,0.893990695476532,0.893990695476532,0.0,142.38674926757812,151.0,42641.9921875,0.0,2331.174072265625,1.0,280.59820556640625,283.38397216796875,291.9349670410156,294.56500244140625,293.1499938964844,293.1499938964844,280.6499938964844,36179.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351080656051636,1.0,0.0,0.0,3.6322951316833496,3.63231897354126,8.803503419585468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5975.4892578125,0.0,1514.8985595703125,1895.4371337890625,0.0,3727.871337890625,0.9015002846717834,1.0,0.0,3.0,1.0,0.0
12229560,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9633042216300964,0.5151155591011047,0.4639661014080047,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.9880918860435486,0.5608833432197571,0.5306135416030884,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8703141212463379,0.3884628415107727,0.2724453508853912,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8261575698852539,0.3293955624103546,0.3136536180973053,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.7154941558837891,0.2104270905256271,0.9567367434501648,284.9865417480469,284.95001220703125,301.0235290527344,289.025146484375,298.12896728515625,297.2791748046875,284.9891052246094,1.0,0.570856511592865,1.0,0.1500000059604644,0.9418843388557434,1.0,-3.0466785430908203,0.2399316281080246,2.8067467212677,-0.4523591697216034,0.894910991191864,0.894910991191864,0.0,142.94549560546875,154.0,42680.921875,0.0,2358.1474609375,1.0,280.6419982910156,283.4462890625,291.972900390625,294.6474914550781,293.1499938964844,293.1499938964844,280.95001220703125,36070.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307957291603088,1.0,0.0,0.0,3.631962299346924,3.631986141204834,8.801890203358198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.3701171875,0.0,1513.7147216796875,1895.4371337890625,0.0,3688.432861328125,0.9013168215751648,1.0,0.0,3.0,1.0,0.0
12229620,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.9629048109054564,0.516400158405304,0.465056300163269,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.989364504814148,0.565665066242218,0.535043478012085,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.8726375102996826,0.3930379748344421,0.2755917608737945,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8276030421257019,0.3324914872646332,0.3165484964847564,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.7173081040382385,0.2128702700138092,0.9677069187164308,285.20001220703125,284.95001220703125,301.0331115722656,289.05401611328125,298.1478271484375,297.3008728027344,285.2024841308594,1.0,0.5754428505897522,1.0,0.1500000059604644,0.9384194016456604,1.0,-3.073762893676758,0.2437788397073745,2.829984188079834,-0.4545722603797912,0.8999714255332947,0.8999714255332947,0.0,144.61903381347656,157.0,41952.55078125,0.0,2417.11328125,1.0,280.9417724609375,283.69317626953125,292.0110168457031,294.6368713378906,293.1499938964844,293.1499938964844,281.25,35797.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194706678390504,1.0,0.0,0.0,3.6387650966644287,3.638788938522339,8.834893492348783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.3115234375,0.0,1519.1910400390625,1895.4371337890625,0.0,3584.2724609375,0.9026520848274232,1.0,0.0,3.0,1.0,0.0
12229680,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001342773437,0.9629048109054564,0.516400158405304,0.465056300163269,297.3763732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.989364504814148,0.565665066242218,0.535043478012085,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1998291015625,0.8726375102996826,0.3930379748344421,0.2755917608737945,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1995849609375,0.8276030421257019,0.3324914872646332,0.3165484964847564,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986083984375,0.7173081040382385,0.2128702700138092,0.9677069187164308,285.20001220703125,284.95001220703125,301.0331115722656,289.05401611328125,298.1478271484375,297.3008728027344,285.2024841308594,1.0,0.5754428505897522,1.0,0.1500000059604644,0.9384194016456604,1.0,-3.073762893676758,0.2437788397073745,2.829984188079834,-0.4545722603797912,0.8999714255332947,0.8999714255332947,0.0,144.61903381347656,157.0,41952.55078125,0.0,2417.11328125,1.0,280.9417724609375,283.69317626953125,292.0110168457031,294.6368713378906,293.1499938964844,293.1499938964844,281.25,35797.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194706678390504,1.0,0.0,0.0,3.6387650966644287,3.638788938522339,8.834893492348783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.3115234375,0.0,1519.1910400390625,1895.4371337890625,0.0,3584.2724609375,0.9026520848274232,1.0,0.0,3.0,1.0,0.0
12229740,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.9619950652122498,0.517953097820282,0.4664098918437958,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.9901675581932068,0.5706730484962463,0.5397141575813293,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.8744971752166748,0.3978369235992431,0.278908759355545,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.828618049621582,0.3357405364513397,0.3196032047271728,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7186858057975769,0.2153923213481903,0.9790621399879456,285.409423828125,284.95001220703125,301.0360412597656,289.0830078125,298.1650390625,297.3224182128906,285.4117736816406,1.0,0.5804582834243774,1.0,0.1500000059604644,0.9349544048309326,1.0,-3.102315187454224,0.2478537857532501,2.854461431503296,-0.4568696022033691,0.9078021049499512,0.9078021049499512,0.0,146.7198028564453,160.0,41254.9609375,0.0,2482.0673828125,1.0,281.2415466308594,283.9344482421875,292.0481872558594,294.6318359375,293.1499938964844,293.1499938964844,280.95001220703125,35513.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90983784198761,1.0,0.0,0.0,3.6561977863311768,3.656221866607666,8.919749348024197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.02685546875,0.0,1536.427001953125,1895.4371337890625,0.0,3495.098876953125,0.9063550233840942,1.0,0.0,3.0,1.0,0.0
12229800,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.9619950652122498,0.517953097820282,0.4664098918437958,297.3974914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096374511719,0.9901675581932068,0.5706730484962463,0.5397141575813293,297.3686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4092712402344,0.8744971752166748,0.3978369235992431,0.278908759355545,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.828618049621582,0.3357405364513397,0.3196032047271728,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7186858057975769,0.2153923213481903,0.9790621399879456,285.409423828125,284.95001220703125,301.0360412597656,289.0830078125,298.1650390625,297.3224182128906,285.4117736816406,1.0,0.5804582834243774,1.0,0.1500000059604644,0.9349544048309326,1.0,-3.102315187454224,0.2478537857532501,2.854461431503296,-0.4568696022033691,0.9078021049499512,0.9078021049499512,0.0,146.7198028564453,160.0,41254.9609375,0.0,2482.0673828125,1.0,281.2415466308594,283.9344482421875,292.0481872558594,294.6318359375,293.1499938964844,293.1499938964844,280.95001220703125,35513.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90983784198761,1.0,0.0,0.0,3.6561977863311768,3.656221866607666,8.919749348024197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.02685546875,0.0,1536.427001953125,1895.4371337890625,0.0,3495.098876953125,0.9063550233840942,1.0,0.0,3.0,1.0,0.0
12229860,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.9572676420211792,0.517338216304779,0.4665980935096741,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.9881489276885986,0.5739722847938538,0.543454647064209,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8731614947319031,0.401279479265213,0.2816998362541199,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8269020915031433,0.3379108607769012,0.3221088349819183,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7175889611244202,0.2171259224414825,0.9886021614074708,285.260986328125,284.95001220703125,301.03277587890625,289.11199951171875,298.1669006347656,297.3263244628906,285.2602844238281,1.0,0.5853729844093323,1.0,0.1500000059604644,0.9315878748893738,1.0,-3.1248912811279297,0.2511216998100281,2.873769521713257,-0.4584309160709381,0.9107257723808287,0.9107257723808287,0.0,150.1278839111328,163.0,42651.34375,0.0,2543.493408203125,1.0,280.9578552246094,283.7356872558594,292.1727905273437,294.91278076171875,293.1499938964844,293.1499938964844,280.6499938964844,35567.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265507459640504,1.0,0.0,0.0,3.6729378700256334,3.672961950302124,9.001615239867533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.55810546875,0.0,1555.5833740234375,1895.4371337890625,0.0,3649.485107421875,0.9101113080978394,1.0,0.0,3.0,1.0,0.0
12229920,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.26092529296875,0.9572676420211792,0.517338216304779,0.4665980935096741,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2608947753906,0.9881489276885986,0.5739722847938538,0.543454647064209,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.26104736328125,0.8731614947319031,0.401279479265213,0.2816998362541199,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611389160156,0.8269020915031433,0.3379108607769012,0.3221088349819183,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.261474609375,0.7175889611244202,0.2171259224414825,0.9886021614074708,285.260986328125,284.95001220703125,301.03277587890625,289.11199951171875,298.1669006347656,297.3263244628906,285.2602844238281,1.0,0.5853729844093323,1.0,0.1500000059604644,0.9315878748893738,1.0,-3.1248912811279297,0.2511216998100281,2.873769521713257,-0.4584309160709381,0.9107257723808287,0.9107257723808287,0.0,150.1278839111328,163.0,42651.34375,0.0,2543.493408203125,1.0,280.9578552246094,283.7356872558594,292.1727905273437,294.91278076171875,293.1499938964844,293.1499938964844,280.6499938964844,35567.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265507459640504,1.0,0.0,0.0,3.6729378700256334,3.672961950302124,9.001615239867533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.55810546875,0.0,1555.5833740234375,1895.4371337890625,0.0,3649.485107421875,0.9101113080978394,1.0,0.0,3.0,1.0,0.0
12229980,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9476783871650696,0.5149984359741211,0.4649633765220642,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.982486128807068,0.5756188035011292,0.5454822182655334,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8679471611976624,0.4034074246883392,0.2834866344928741,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8217529058456421,0.3388691544532776,0.3234254717826843,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7131332159042358,0.2178237587213516,0.993582546710968,285.08355712890625,284.95001220703125,301.0238037109375,289.140869140625,298.1557312011719,297.3148193359375,285.0824584960937,1.0,0.5893840193748474,1.0,0.1500000059604644,0.9282214045524596,1.0,-3.1350934505462646,0.2526952624320984,2.882398128509521,-0.4589829742908478,0.9110234379768372,0.9110234379768372,0.0,154.8488311767578,166.0,43929.6796875,0.0,2588.534912109375,1.0,280.6581726074219,283.5112609863281,292.2110595703125,295.0534362792969,293.1499938964844,293.1499938964844,280.3500061035156,35726.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440837502479552,1.0,0.0,0.0,3.683682441711426,3.683706760406494,9.054357406057534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.37255859375,0.0,1568.89990234375,1895.4371337890625,0.0,3809.510986328125,0.9126169681549072,1.0,0.0,3.0,1.0,0.0
12230040,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0835266113281,0.9476783871650696,0.5149984359741211,0.4649633765220642,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834655761719,0.982486128807068,0.5756188035011292,0.5454822182655334,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.8679471611976624,0.4034074246883392,0.2834866344928741,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0837707519531,0.8217529058456421,0.3388691544532776,0.3234254717826843,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0842590332031,0.7131332159042358,0.2178237587213516,0.993582546710968,285.08355712890625,284.95001220703125,301.0238037109375,289.140869140625,298.1557312011719,297.3148193359375,285.0824584960937,1.0,0.5893840193748474,1.0,0.1500000059604644,0.9282214045524596,1.0,-3.1350934505462646,0.2526952624320984,2.882398128509521,-0.4589829742908478,0.9110234379768372,0.9110234379768372,0.0,154.8488311767578,166.0,43929.6796875,0.0,2588.534912109375,1.0,280.6581726074219,283.5112609863281,292.2110595703125,295.0534362792969,293.1499938964844,293.1499938964844,280.3500061035156,35726.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9440837502479552,1.0,0.0,0.0,3.683682441711426,3.683706760406494,9.054357406057534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6605.37255859375,0.0,1568.89990234375,1895.4371337890625,0.0,3809.510986328125,0.9126169681549072,1.0,0.0,3.0,1.0,0.0
12230100,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9424217939376832,0.5135469436645508,0.4638840854167938,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9792419672012328,0.5761057138442993,0.54616379737854,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8650612235069275,0.4042136669158935,0.2841907143592834,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8188552856445312,0.339073896408081,0.3238099217414856,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7104456424713135,0.2179085165262222,0.994821846485138,284.9454650878906,284.95001220703125,301.017333984375,289.1551818847656,298.1478881835937,297.306640625,284.9381408691406,1.0,0.5910443067550659,1.0,0.1500000059604644,0.926538109779358,1.0,-3.1374175548553467,0.2531008422374725,2.884316682815552,-0.4590447843074798,0.9096543192863464,0.9096543192863464,0.0,157.24588012695312,166.0,44951.515625,0.0,2605.910400390625,1.0,280.40057373046875,283.3328552246094,292.2420959472656,295.2005920410156,293.1499938964844,293.1499938964844,280.3500061035156,35841.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95363050699234,1.0,0.0,0.0,3.686350345611572,3.6863746643066406,9.067478003998986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.07861328125,0.0,1572.79150390625,1895.4371337890625,0.0,3895.60888671875,0.9132572412490844,1.0,0.0,3.0,1.0,0.0
12230160,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9367470145225524,0.5119378566741943,0.4625495374202728,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.975624144077301,0.5763991475105286,0.5465759038925171,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8619211316108704,0.404874175786972,0.2847404181957245,297.2696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8156694769859314,0.3391201198101043,0.3239945471286773,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7073682546615601,0.2178384959697723,0.9952194690704346,284.8992004394531,284.95001220703125,301.0096130371094,289.16943359375,298.1387023925781,297.29705810546875,284.89801025390625,1.0,0.5924621820449829,1.0,0.1500000059604644,0.924827754497528,1.0,-3.1376724243164062,0.2532223463058471,2.8844501972198486,-0.4589318037033081,0.9088127613067628,0.9088127613067628,0.0,159.6985321044922,169.0,45088.234375,0.0,2619.542236328125,1.0,280.35760498046875,283.2833557128906,292.22491455078125,295.14453125,293.1499938964844,293.1499938964844,280.04998779296875,35937.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957797646522522,1.0,0.0,0.0,3.686660289764404,3.686684846878052,9.06900311292702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.36376953125,0.0,1573.8646240234375,1895.4371337890625,0.0,3932.9296875,0.9134222865104676,1.0,0.0,3.0,1.0,0.0
12230220,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9259188175201416,0.5084827542304993,0.4597211480140686,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.968530297279358,0.5766417384147644,0.5470984578132629,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8561388850212097,0.405959278345108,0.2856858074665069,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8094882965087891,0.3389302492141723,0.3240913152694702,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7013110518455505,0.2174111455678939,0.9946194887161256,284.713623046875,284.95001220703125,300.9906921386719,289.1976318359375,298.1187744140625,297.2768859863281,284.7123718261719,1.0,0.5947623252868652,1.0,0.1500000059604644,0.9214069843292236,1.0,-3.1354360580444336,0.2530887722969055,2.882347345352173,-0.4584929347038269,0.9041142463684082,0.9041142463684082,0.0,164.28085327148438,172.0,46148.6328125,0.0,2639.67041015625,1.0,280.0578308105469,283.05718994140625,292.2388000488281,295.2252197265625,293.1499938964844,293.1499938964844,279.75,36180.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684696197509766,1.0,0.0,0.0,3.680630445480346,3.680654764175415,9.039360406859488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.607421875,0.0,1568.8768310546875,1895.4371337890625,0.0,4027.71533203125,0.9122331738471984,1.0,0.0,3.0,1.0,0.0
12230280,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.9259188175201416,0.5084827542304993,0.4597211480140686,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7135009765625,0.968530297279358,0.5766417384147644,0.5470984578132629,297.3401184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7137145996094,0.8561388850212097,0.405959278345108,0.2856858074665069,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7138366699219,0.8094882965087891,0.3389302492141723,0.3240913152694702,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7143859863281,0.7013110518455505,0.2174111455678939,0.9946194887161256,284.713623046875,284.95001220703125,300.9906921386719,289.1976318359375,298.1187744140625,297.2768859863281,284.7123718261719,1.0,0.5947623252868652,1.0,0.1500000059604644,0.9214069843292236,1.0,-3.1354360580444336,0.2530887722969055,2.882347345352173,-0.4584929347038269,0.9041142463684082,0.9041142463684082,0.0,164.28085327148438,172.0,46148.6328125,0.0,2639.67041015625,1.0,280.0578308105469,283.05718994140625,292.2388000488281,295.2252197265625,293.1499938964844,293.1499938964844,279.75,36180.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684696197509766,1.0,0.0,0.0,3.680630445480346,3.680654764175415,9.039360406859488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.607421875,0.0,1568.8768310546875,1895.4371337890625,0.0,4027.71533203125,0.9122331738471984,1.0,0.0,3.0,1.0,0.0
12230340,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.9158000946044922,0.5047687292098999,0.4566366970539093,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286560058594,0.9615482091903688,0.5765000581741333,0.5472290515899658,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52886962890625,0.8508592844009399,0.4067989289760589,0.286438375711441,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290222167969,0.8033969402313232,0.3384433090686798,0.3238748610019684,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.695419192314148,0.2166924774646759,0.992537796497345,284.5287780761719,284.95001220703125,300.9674987792969,289.22528076171875,298.0973815917969,297.2560729980469,284.5275573730469,1.0,0.5964609980583191,1.0,0.1500000059604644,0.9179862141609192,1.0,-3.1300296783447266,0.2525204718112945,2.877509117126465,-0.4577923119068146,0.896950364112854,0.896950364112854,0.0,168.51658630371094,175.0,47127.078125,0.0,2651.662353515625,1.0,279.7582092285156,282.8344116210937,292.2574157714844,295.3047180175781,293.1499938964844,293.1499938964844,280.04998779296875,36451.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773484468460084,1.0,0.0,0.0,3.66454553604126,3.664569616317749,8.960526542978187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.8173828125,0.0,1552.8028564453125,1895.4371337890625,0.0,4105.63232421875,0.908818781375885,1.0,0.0,3.0,1.0,0.0
12230400,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5287475585937,0.9158000946044922,0.5047687292098999,0.4566366970539093,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5286560058594,0.9615482091903688,0.5765000581741333,0.5472290515899658,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.52886962890625,0.8508592844009399,0.4067989289760589,0.286438375711441,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5290222167969,0.8033969402313232,0.3384433090686798,0.3238748610019684,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5295104980469,0.695419192314148,0.2166924774646759,0.992537796497345,284.5287780761719,284.95001220703125,300.9674987792969,289.22528076171875,298.0973815917969,297.2560729980469,284.5275573730469,1.0,0.5964609980583191,1.0,0.1500000059604644,0.9179862141609192,1.0,-3.1300296783447266,0.2525204718112945,2.877509117126465,-0.4577923119068146,0.896950364112854,0.896950364112854,0.0,168.51658630371094,175.0,47127.078125,0.0,2651.662353515625,1.0,279.7582092285156,282.8344116210937,292.2574157714844,295.3047180175781,293.1499938964844,293.1499938964844,280.04998779296875,36451.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773484468460084,1.0,0.0,0.0,3.66454553604126,3.664569616317749,8.960526542978187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.8173828125,0.0,1552.8028564453125,1895.4371337890625,0.0,4105.63232421875,0.908818781375885,1.0,0.0,3.0,1.0,0.0
12230460,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9096779823303224,0.5032135844230652,0.4547233283519745,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9575562477111816,0.5779906511306763,0.5481966137886047,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.8483749628067017,0.4090627431869507,0.2877491116523742,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.7998666167259216,0.3389739692211151,0.3241330087184906,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.6918418407440186,0.2166590839624405,0.9917072653770448,284.7030639648437,284.95001220703125,300.9405517578125,289.2522888183594,298.0883178710937,297.2518615722656,284.70477294921875,1.0,0.5981150269508362,1.0,0.1500000059604644,0.9144402146339417,1.0,-3.129765272140503,0.2526811063289642,2.877084255218506,-0.4577120840549469,0.8950595855712891,0.8950595855712891,0.0,171.40357971191406,178.0,46020.2734375,0.0,2666.5791015625,1.0,280.0420837402344,283.0518493652344,292.2026062011719,295.10992431640625,293.1499938964844,293.1499938964844,280.3500061035156,36369.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632236957550048,1.0,0.0,0.0,3.649983406066896,3.650007486343384,8.889453511073953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.7158203125,0.0,1535.91552734375,1895.4371337890625,0.0,3981.26953125,0.9055392146110536,1.0,0.0,3.0,1.0,0.0
12230520,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.703125,0.9096779823303224,0.5032135844230652,0.4547233283519745,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.9575562477111816,0.5779906511306763,0.5481966137886047,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.8483749628067017,0.4090627431869507,0.2877491116523742,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.7998666167259216,0.3389739692211151,0.3241330087184906,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.6918418407440186,0.2166590839624405,0.9917072653770448,284.7030639648437,284.95001220703125,300.9405517578125,289.2522888183594,298.0883178710937,297.2518615722656,284.70477294921875,1.0,0.5981150269508362,1.0,0.1500000059604644,0.9144402146339417,1.0,-3.129765272140503,0.2526811063289642,2.877084255218506,-0.4577120840549469,0.8950595855712891,0.8950595855712891,0.0,171.40357971191406,178.0,46020.2734375,0.0,2666.5791015625,1.0,280.0420837402344,283.0518493652344,292.2026062011719,295.10992431640625,293.1499938964844,293.1499938964844,280.3500061035156,36369.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632236957550048,1.0,0.0,0.0,3.649983406066896,3.650007486343384,8.889453511073953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.7158203125,0.0,1535.91552734375,1895.4371337890625,0.0,3981.26953125,0.9055392146110536,1.0,0.0,3.0,1.0,0.0
