time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12230580,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.907875955104828,0.5033272504806519,0.4545841217041015,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9574276804924012,0.5810343027114868,0.55079585313797,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8491938710212708,0.4126681387424469,0.2900930345058441,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7996328473091125,0.3406396806240082,0.3255156576633453,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6914039254188538,0.2175642251968383,0.995016872882843,284.9032592773437,284.95001220703125,300.9102783203125,289.27850341796875,298.0898132324219,297.2625427246094,284.90533447265625,1.0,0.6005313992500305,1.0,0.1500000059604644,0.910894215106964,1.0,-3.141172409057617,0.2544673085212707,2.886704921722412,-0.4585356414318084,0.8960726857185364,0.8960726857185364,0.0,172.97572326660156,181.0,45034.390625,0.0,2697.633544921875,1.0,280.341552734375,283.2921447753906,292.2190856933594,295.0451354980469,293.1499938964844,293.1499938964844,280.6499938964844,36171.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480895400047302,1.0,0.0,0.0,3.642908811569214,3.642932891845703,8.855027431309281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.21484375,0.0,1526.570556640625,1895.4371337890625,0.0,3845.73486328125,0.9038306474685668,1.0,0.0,3.0,1.0,0.0
12230640,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.907875955104828,0.5033272504806519,0.4545841217041015,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9574276804924012,0.5810343027114868,0.55079585313797,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8491938710212708,0.4126681387424469,0.2900930345058441,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.7996328473091125,0.3406396806240082,0.3255156576633453,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.6914039254188538,0.2175642251968383,0.995016872882843,284.9032592773437,284.95001220703125,300.9102783203125,289.27850341796875,298.0898132324219,297.2625427246094,284.90533447265625,1.0,0.6005313992500305,1.0,0.1500000059604644,0.910894215106964,1.0,-3.141172409057617,0.2544673085212707,2.886704921722412,-0.4585356414318084,0.8960726857185364,0.8960726857185364,0.0,172.97572326660156,181.0,45034.390625,0.0,2697.633544921875,1.0,280.341552734375,283.2921447753906,292.2190856933594,295.0451354980469,293.1499938964844,293.1499938964844,280.6499938964844,36171.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480895400047302,1.0,0.0,0.0,3.642908811569214,3.642932891845703,8.855027431309281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.21484375,0.0,1526.570556640625,1895.4371337890625,0.0,3845.73486328125,0.9038306474685668,1.0,0.0,3.0,1.0,0.0
12230700,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.907392680644989,0.5036588311195374,0.4547697901725769,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.9577694535255432,0.5828449726104736,0.5523865222930908,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500793457031,0.8499641418457031,0.4147332906723022,0.2914578914642334,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.79990553855896,0.3417145609855652,0.3264514803886413,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457763671875,0.6916202306747437,0.2182448953390121,0.9977611899375916,285.05059814453125,284.95001220703125,300.8940734863281,289.2912902832031,298.09210205078125,297.270263671875,285.0588684082031,1.0,0.602031946182251,1.0,0.1500000059604644,0.9091212153434752,1.0,-3.1493704319000244,0.2557113468647003,2.8936591148376465,-0.4591255187988281,0.8981752395629883,0.8981752395629883,0.0,173.722412109375,181.0,44157.1171875,0.0,2718.01318359375,1.0,280.5983581542969,283.47637939453125,292.21258544921875,294.9328918457031,293.1499938964844,293.1499938964844,280.6499938964844,36034.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392494559288024,1.0,0.0,0.0,3.642670869827272,3.64269495010376,8.853870667735464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.34423828125,0.0,1525.2850341796875,1895.4371337890625,0.0,3765.617919921875,0.9037194848060608,1.0,0.0,3.0,1.0,0.0
12230760,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9073010683059692,0.5041519403457642,0.4552060663700104,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1075439453125,0.9584691524505616,0.5848186016082764,0.5542157292366028,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10723876953125,0.8510539531707764,0.4169510304927826,0.2929807305335998,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10699462890625,0.800501823425293,0.3429288566112518,0.3275671005249023,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062316894531,0.6921738982200623,0.219059556722641,1.001244068145752,285.1073608398437,284.95001220703125,300.8772277832031,289.3038330078125,298.0953369140625,297.2794189453125,285.109375,1.0,0.6037411689758301,1.0,0.1500000059604644,0.9073911309242249,1.0,-3.1594512462615967,0.2572195529937744,2.9022316932678223,-0.4598681628704071,0.8998327255249023,0.8998327255249023,0.0,174.4093780517578,184.0,44153.75,0.0,2741.9541015625,1.0,280.6420593261719,283.5333251953125,292.25408935546875,295.0211486816406,293.1499938964844,293.1499938964844,280.95001220703125,35919.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355096817016602,1.0,0.0,0.0,3.6451761722564697,3.645200252532959,8.866053349265712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5889.17236328125,0.0,1527.206787109375,1895.4371337890625,0.0,3731.53759765625,0.9041672945022584,1.0,0.0,3.0,1.0,0.0
12230820,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.9069709777832032,0.5053961873054504,0.4562564790248871,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099365234375,0.9596986174583436,0.5890185236930847,0.5580887198448181,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8531515598297119,0.4216524064540863,0.2961969375610351,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.8016409873962402,0.3455900847911834,0.330020546913147,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.6933478713035583,0.2209262102842331,1.0093581676483154,285.3097229003906,284.95001220703125,300.841796875,289.32818603515625,298.10223388671875,297.2988586425781,285.3117980957031,1.0,0.6076081991195679,1.0,0.1500000059604644,0.903930962085724,1.0,-3.1819396018981934,0.2605754733085632,2.9213640689849854,-0.4615057110786438,0.9062861800193788,0.9062861800193788,0.0,176.0721893310547,187.0,43348.10546875,0.0,2796.552490234375,1.0,280.94158935546875,283.7704467773437,292.28887939453125,295.0059814453125,293.1499938964844,293.1499938964844,280.6499938964844,35649.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250774383544922,1.0,0.0,0.0,3.657550096511841,3.65757417678833,8.926349437388126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.9365234375,0.0,1538.953125,1895.4371337890625,0.0,3635.9404296875,0.906750500202179,1.0,0.0,3.0,1.0,0.0
12230880,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.309814453125,0.9069709777832032,0.5053961873054504,0.4562564790248871,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099365234375,0.9596986174583436,0.5890185236930847,0.5580887198448181,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.30963134765625,0.8531515598297119,0.4216524064540863,0.2961969375610351,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30938720703125,0.8016409873962402,0.3455900847911834,0.330020546913147,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3086242675781,0.6933478713035583,0.2209262102842331,1.0093581676483154,285.3097229003906,284.95001220703125,300.841796875,289.32818603515625,298.10223388671875,297.2988586425781,285.3117980957031,1.0,0.6076081991195679,1.0,0.1500000059604644,0.903930962085724,1.0,-3.1819396018981934,0.2605754733085632,2.9213640689849854,-0.4615057110786438,0.9062861800193788,0.9062861800193788,0.0,176.0721893310547,187.0,43348.10546875,0.0,2796.552490234375,1.0,280.94158935546875,283.7704467773437,292.28887939453125,295.0059814453125,293.1499938964844,293.1499938964844,280.6499938964844,35649.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250774383544922,1.0,0.0,0.0,3.657550096511841,3.65757417678833,8.926349437388126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.9365234375,0.0,1538.953125,1895.4371337890625,0.0,3635.9404296875,0.906750500202179,1.0,0.0,3.0,1.0,0.0
12230940,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9036924839019777,0.5045928955078125,0.4562416672706604,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.9580752849578856,0.5915442705154419,0.5610944628715515,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.8528794050216675,0.4250344336032867,0.2989357113838196,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8005058765411377,0.3472486436367035,0.3320241868495941,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.6925545930862427,0.2221429497003555,1.0164204835891724,285.1585693359375,284.95001220703125,300.8045349121094,289.3514404296875,298.0950927734375,297.3010559082031,285.15777587890625,1.0,0.6115644574165344,1.0,0.1500000059604644,0.9004707932472229,1.0,-3.19974422454834,0.2632890939712524,2.936455011367798,-0.4625197350978851,0.9078220129013062,0.9078220129013062,0.0,179.100830078125,190.0,44681.47265625,0.0,2849.601318359375,1.0,280.6578674316406,283.5710144042969,292.4044494628906,295.2746276855469,293.1499938964844,293.1499938964844,280.3500061035156,35710.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401235580444336,1.0,0.0,0.0,3.668969631195069,3.6689937114715576,8.982174790617137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.96923828125,0.0,1552.20068359375,1895.4371337890625,0.0,3773.568359375,0.9093201160430908,1.0,0.0,3.0,1.0,0.0
12231000,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1585388183594,0.9036924839019777,0.5045928955078125,0.4562416672706604,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1584777832031,0.9580752849578856,0.5915442705154419,0.5610944628715515,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1586303710937,0.8528794050216675,0.4250344336032867,0.2989357113838196,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1587219238281,0.8005058765411377,0.3472486436367035,0.3320241868495941,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590881347656,0.6925545930862427,0.2221429497003555,1.0164204835891724,285.1585693359375,284.95001220703125,300.8045349121094,289.3514404296875,298.0950927734375,297.3010559082031,285.15777587890625,1.0,0.6115644574165344,1.0,0.1500000059604644,0.9004707932472229,1.0,-3.19974422454834,0.2632890939712524,2.936455011367798,-0.4625197350978851,0.9078220129013062,0.9078220129013062,0.0,179.100830078125,190.0,44681.47265625,0.0,2849.601318359375,1.0,280.6578674316406,283.5710144042969,292.4044494628906,295.2746276855469,293.1499938964844,293.1499938964844,280.3500061035156,35710.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401235580444336,1.0,0.0,0.0,3.668969631195069,3.6689937114715576,8.982174790617137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.96923828125,0.0,1552.20068359375,1895.4371337890625,0.0,3773.568359375,0.9093201160430908,1.0,0.0,3.0,1.0,0.0
12231060,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8968995213508606,0.5021389722824097,0.454487532377243,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9526734352111816,0.592427670955658,0.56239914894104,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8495199680328369,0.4271406531333923,0.3006953597068786,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7962590456008911,0.3477347195148468,0.3328823149204254,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6888110637664795,0.222406581044197,1.0193477869033811,284.97979736328125,284.95001220703125,300.7658996582031,289.3735046386719,298.076171875,297.2882385253906,284.9786071777344,1.0,0.6147640347480774,1.0,0.1500000059604644,0.8971514701843262,1.0,-3.2058815956115723,0.264365941286087,2.941515684127808,-0.4626297652721405,0.9067246913909912,0.9067246913909912,0.0,183.5181121826172,193.0,45901.078125,0.0,2886.468017578125,1.0,280.35821533203125,283.3469543457031,292.4360656738281,295.40460205078125,293.1499938964844,293.1499938964844,280.04998779296875,35875.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559938311576844,1.0,0.0,0.0,3.674171447753906,3.674195766448975,9.007662811200134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.07421875,0.0,1559.291259765625,1895.4371337890625,0.0,3916.794921875,0.9105882048606871,1.0,0.0,3.0,1.0,0.0
12231120,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8968995213508606,0.5021389722824097,0.454487532377243,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.9526734352111816,0.592427670955658,0.56239914894104,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8495199680328369,0.4271406531333923,0.3006953597068786,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7962590456008911,0.3477347195148468,0.3328823149204254,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6888110637664795,0.222406581044197,1.0193477869033811,284.97979736328125,284.95001220703125,300.7658996582031,289.3735046386719,298.076171875,297.2882385253906,284.9786071777344,1.0,0.6147640347480774,1.0,0.1500000059604644,0.8971514701843262,1.0,-3.2058815956115723,0.264365941286087,2.941515684127808,-0.4626297652721405,0.9067246913909912,0.9067246913909912,0.0,183.5181121826172,193.0,45901.078125,0.0,2886.468017578125,1.0,280.35821533203125,283.3469543457031,292.4360656738281,295.40460205078125,293.1499938964844,293.1499938964844,280.04998779296875,35875.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559938311576844,1.0,0.0,0.0,3.674171447753906,3.674195766448975,9.007662811200134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.07421875,0.0,1559.291259765625,1895.4371337890625,0.0,3916.794921875,0.9105882048606871,1.0,0.0,3.0,1.0,0.0
12231180,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8892310261726379,0.4989993572235107,0.4519882798194885,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.9460715651512146,0.5924579501152039,0.5627809762954712,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.845356285572052,0.4286186993122101,0.3019467890262604,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.7910625338554382,0.3475430905818939,0.3330231606960296,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.6840106248855591,0.2220435440540313,1.0192145109176636,284.7951354980469,284.95001220703125,300.72637939453125,289.3943176269531,298.05279541015625,297.2697448730469,284.7938842773437,1.0,0.6171491146087646,1.0,0.1500000059604644,0.8938321471214294,1.0,-3.2048556804656982,0.2644409239292145,2.940414905548096,-0.4622029662132263,0.903121054172516,0.903121054172516,0.0,188.126953125,196.0,47000.7890625,0.0,2909.54541015625,1.0,280.05792236328125,283.1204528808594,292.4437561035156,295.486572265625,293.1499938964844,293.1499938964844,279.75,36093.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684677720069884,1.0,0.0,0.0,3.671345472335816,3.671369791030884,8.993811775326321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.36865234375,0.0,1557.74853515625,1895.4371337890625,0.0,4027.698974609375,0.9100978970527648,1.0,0.0,3.0,1.0,0.0
12231240,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79510498046875,0.8892310261726379,0.4989993572235107,0.4519882798194885,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7950134277344,0.9460715651512146,0.5924579501152039,0.5627809762954712,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.845356285572052,0.4286186993122101,0.3019467890262604,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7953796386719,0.7910625338554382,0.3475430905818939,0.3330231606960296,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7958984375,0.6840106248855591,0.2220435440540313,1.0192145109176636,284.7951354980469,284.95001220703125,300.72637939453125,289.3943176269531,298.05279541015625,297.2697448730469,284.7938842773437,1.0,0.6171491146087646,1.0,0.1500000059604644,0.8938321471214294,1.0,-3.2048556804656982,0.2644409239292145,2.940414905548096,-0.4622029662132263,0.903121054172516,0.903121054172516,0.0,188.126953125,196.0,47000.7890625,0.0,2909.54541015625,1.0,280.05792236328125,283.1204528808594,292.4437561035156,295.486572265625,293.1499938964844,293.1499938964844,279.75,36093.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9684677720069884,1.0,0.0,0.0,3.671345472335816,3.671369791030884,8.993811775326321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.36865234375,0.0,1557.74853515625,1895.4371337890625,0.0,4027.698974609375,0.9100978970527648,1.0,0.0,3.0,1.0,0.0
12231300,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6560974121094,0.8855335712432861,0.4972980320453644,0.4506490528583526,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.65557861328125,0.9428096413612366,0.5922814607620239,0.5628048181533813,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6566467285156,0.8433683514595032,0.4292264878749847,0.3024898767471313,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6576232910156,0.7885072231292725,0.3472930788993835,0.3329465985298157,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605834960937,0.681587815284729,0.2217119634151458,1.0184307098388672,284.6562805175781,284.95001220703125,300.7064208984375,289.4042358398437,298.04058837890625,297.2598571777344,284.6489562988281,1.0,0.6180897355079651,1.0,0.1500000059604644,0.8921725153923035,1.0,-3.202895164489746,0.2642766833305359,2.938618421554565,-0.4618827104568481,0.8998135924339294,0.8998135924339294,0.0,190.30323791503903,196.0,47948.94140625,0.0,2917.353271484375,1.0,279.80084228515625,282.9440002441406,292.469482421875,295.62158203125,293.1499938964844,293.1499938964844,279.75,36232.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757878184318542,1.0,0.0,0.0,3.666584730148315,3.6666088104248047,8.97050199455407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.35595703125,0.0,1553.446044921875,1895.4371337890625,0.0,4092.00244140625,0.90909343957901,1.0,0.0,3.0,1.0,0.0
12231360,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.609375,0.8816761374473572,0.4954953193664551,0.4491170346736908,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6092834472656,0.9393250346183776,0.591967761516571,0.5626192092895508,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6094665527344,0.8412429094314575,0.4297402501106262,0.3029162287712097,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.609619140625,0.7857975363731384,0.3469381332397461,0.332725316286087,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.610107421875,0.6789989471435547,0.2212824523448944,1.0170761346817017,284.6094055175781,284.95001220703125,300.6864318847656,289.4137878417969,298.0278625488281,297.2492980957031,284.6081848144531,1.0,0.6188542246818542,1.0,0.1500000059604644,0.8904503583908081,1.0,-3.1994495391845703,0.2639085054397583,2.9355411529541016,-0.4614356458187103,0.8970352411270142,0.8970352411270142,0.0,192.5043182373047,199.0,48044.8984375,0.0,2922.184814453125,1.0,279.7575988769531,282.8982849121094,292.45184326171875,295.55926513671875,293.1499938964844,293.1499938964844,280.04998779296875,36347.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9784018993377686,1.0,0.0,0.0,3.659101724624634,3.659125804901123,8.933923822951328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6330.3681640625,0.0,1545.9283447265625,1895.4371337890625,0.0,4114.81640625,0.9075318574905396,1.0,0.0,3.0,1.0,0.0
12231420,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8768895268440247,0.4940528571605682,0.447325736284256,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.935382843017578,0.5930801630020142,0.5632352232933044,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8393703103065491,0.4322803318500519,0.3044182062149048,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7826699614524841,0.3473110795021057,0.3328441977500915,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6758357882499695,0.2211559861898422,1.015895128250122,284.7796630859375,284.95001220703125,300.6465759277344,289.4318542480469,298.0161437988281,297.2454833984375,284.7812194824219,1.0,0.6204460859298706,1.0,0.1500000059604644,0.8870060443878174,1.0,-3.1985504627227783,0.26402747631073,2.934523105621338,-0.4612433314323425,0.8961424827575684,0.8961424827575684,0.0,195.52577209472656,202.0,46878.9296875,0.0,2936.823486328125,1.0,280.0418701171875,283.10906982421875,292.3868408203125,295.35223388671875,293.1499938964844,293.1499938964844,280.3500061035156,36258.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652381539344788,1.0,0.0,0.0,3.6486897468566895,3.6487138271331774,8.883154123395798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.5966796875,0.0,1533.6478271484375,1895.4371337890625,0.0,3999.139404296875,0.9051724076271056,1.0,0.0,3.0,1.0,0.0
12231480,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.8768895268440247,0.4940528571605682,0.447325736284256,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7798156738281,0.935382843017578,0.5930801630020142,0.5632352232933044,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.8393703103065491,0.4322803318500519,0.3044182062149048,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7793884277344,0.7826699614524841,0.3473110795021057,0.3328441977500915,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7787780761719,0.6758357882499695,0.2211559861898422,1.015895128250122,284.7796630859375,284.95001220703125,300.6465759277344,289.4318542480469,298.0161437988281,297.2454833984375,284.7812194824219,1.0,0.6204460859298706,1.0,0.1500000059604644,0.8870060443878174,1.0,-3.1985504627227783,0.26402747631073,2.934523105621338,-0.4612433314323425,0.8961424827575684,0.8961424827575684,0.0,195.52577209472656,202.0,46878.9296875,0.0,2936.823486328125,1.0,280.0418701171875,283.10906982421875,292.3868408203125,295.35223388671875,293.1499938964844,293.1499938964844,280.3500061035156,36258.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652381539344788,1.0,0.0,0.0,3.6486897468566895,3.6487138271331774,8.883154123395798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6172.5966796875,0.0,1533.6478271484375,1895.4371337890625,0.0,3999.139404296875,0.9051724076271056,1.0,0.0,3.0,1.0,0.0
12231540,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8754432797431946,0.4942365884780884,0.447262555360794,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9351184368133544,0.595755398273468,0.5654932856559753,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8403136134147644,0.4361560642719269,0.3069548308849334,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7823938727378845,0.3488105833530426,0.3340777158737182,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6753724217414856,0.2219458967447281,1.0187358856201172,284.9751892089844,284.95001220703125,300.60723876953125,289.4484558105469,298.01580810546875,297.2564697265625,284.97705078125,1.0,0.6227549314498901,1.0,0.1500000059604644,0.8835617303848267,1.0,-3.2091281414031982,0.2657735347747803,2.943354606628418,-0.461911141872406,0.8980854749679565,0.8980854749679565,0.0,197.19415283203125,205.0,45872.50390625,0.0,2968.1796875,1.0,280.341552734375,283.34503173828125,292.3928527832031,295.2753601074219,293.1499938964844,293.1499938964844,280.6499938964844,36061.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509007334709167,1.0,0.0,0.0,3.645731449127197,3.645755529403688,8.868754548529978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.8095703125,0.0,1528.88232421875,1895.4371337890625,0.0,3871.072998046875,0.9043846726417542,1.0,0.0,3.0,1.0,0.0
12231600,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8754432797431946,0.4942365884780884,0.447262555360794,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.9351184368133544,0.595755398273468,0.5654932856559753,297.3602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8403136134147644,0.4361560642719269,0.3069548308849334,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.7823938727378845,0.3488105833530426,0.3340777158737182,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.6753724217414856,0.2219458967447281,1.0187358856201172,284.9751892089844,284.95001220703125,300.60723876953125,289.4484558105469,298.01580810546875,297.2564697265625,284.97705078125,1.0,0.6227549314498901,1.0,0.1500000059604644,0.8835617303848267,1.0,-3.2091281414031982,0.2657735347747803,2.943354606628418,-0.461911141872406,0.8980854749679565,0.8980854749679565,0.0,197.19415283203125,205.0,45872.50390625,0.0,2968.1796875,1.0,280.341552734375,283.34503173828125,292.3928527832031,295.2753601074219,293.1499938964844,293.1499938964844,280.6499938964844,36061.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9509007334709167,1.0,0.0,0.0,3.645731449127197,3.645755529403688,8.868754548529978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.8095703125,0.0,1528.88232421875,1895.4371337890625,0.0,3871.072998046875,0.9043846726417542,1.0,0.0,3.0,1.0,0.0
12231660,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.875014066696167,0.4951117634773254,0.4479422271251678,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.9360125064849854,0.599174976348877,0.5685779452323914,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.8421735167503357,0.4407031834125519,0.310030072927475,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.7831150889396667,0.3509297668933868,0.3359755277633667,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.6759951114654541,0.2233145385980606,1.0244300365447998,285.17401123046875,284.95001220703125,300.5689392089844,289.4635314941406,298.0202941894531,297.2735595703125,285.1759033203125,1.0,0.6258201003074646,1.0,0.1500000059604644,0.8801255226135254,1.0,-3.22647476196289,0.268490195274353,2.957984685897827,-0.4630578160285949,0.9027032256126404,0.9027032256126404,0.0,198.70118713378903,208.0,44969.1328125,0.0,3013.21875,1.0,280.6418762207031,283.58135986328125,292.4172058105469,295.23895263671875,293.1499938964844,293.1499938964844,280.3500061035156,35817.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389811158180236,1.0,0.0,0.0,3.651864051818848,3.651888132095337,8.898616670194315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.408203125,0.0,1533.8736572265625,1895.4371337890625,0.0,3763.17626953125,0.9055927991867064,1.0,0.0,3.0,1.0,0.0
12231720,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1740417480469,0.875014066696167,0.4951117634773254,0.4479422271251678,297.30767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1741943359375,0.9360125064849854,0.599174976348877,0.5685779452323914,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1739501953125,0.8421735167503357,0.4407031834125519,0.310030072927475,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1737060546875,0.7831150889396667,0.3509297668933868,0.3359755277633667,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1729736328125,0.6759951114654541,0.2233145385980606,1.0244300365447998,285.17401123046875,284.95001220703125,300.5689392089844,289.4635314941406,298.0202941894531,297.2735595703125,285.1759033203125,1.0,0.6258201003074646,1.0,0.1500000059604644,0.8801255226135254,1.0,-3.22647476196289,0.268490195274353,2.957984685897827,-0.4630578160285949,0.9027032256126404,0.9027032256126404,0.0,198.70118713378903,208.0,44969.1328125,0.0,3013.21875,1.0,280.6418762207031,283.58135986328125,292.4172058105469,295.23895263671875,293.1499938964844,293.1499938964844,280.3500061035156,35817.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9389811158180236,1.0,0.0,0.0,3.651864051818848,3.651888132095337,8.898616670194315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.408203125,0.0,1533.8736572265625,1895.4371337890625,0.0,3763.17626953125,0.9055927991867064,1.0,0.0,3.0,1.0,0.0
12231780,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8723940849304199,0.4940885007381439,0.447696328163147,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9344929456710817,0.6010249853134155,0.5709326267242432,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8422342538833618,0.4439940452575683,0.3126956224441528,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7821351885795593,0.3521539568901062,0.3375476598739624,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6752187013626099,0.2241474539041519,1.0296508073806765,285.0210876464844,284.95001220703125,300.5321655273437,289.47705078125,298.0125732421875,297.2748413085937,285.0202331542969,1.0,0.6290900111198425,1.0,0.1500000059604644,0.8766893148422241,1.0,-3.240397930145264,0.2707321941852569,2.969665765762329,-0.4636820256710052,0.9023932218551636,0.9023932218551636,0.0,201.50743103027344,211.0,46236.51953125,0.0,3058.4921875,1.0,280.357666015625,283.38232421875,292.5223999023437,295.4935913085937,293.1499938964844,293.1499938964844,280.04998779296875,35895.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523696303367616,1.0,0.0,0.0,3.656433343887329,3.6564571857452393,8.920898153519374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.17919921875,0.0,1539.5570068359375,1895.4371337890625,0.0,3884.28466796875,0.9066384434700012,1.0,0.0,3.0,1.0,0.0
12231840,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8723940849304199,0.4940885007381439,0.447696328163147,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9344929456710817,0.6010249853134155,0.5709326267242432,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8422342538833618,0.4439940452575683,0.3126956224441528,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.7821351885795593,0.3521539568901062,0.3375476598739624,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.6752187013626099,0.2241474539041519,1.0296508073806765,285.0210876464844,284.95001220703125,300.5321655273437,289.47705078125,298.0125732421875,297.2748413085937,285.0202331542969,1.0,0.6290900111198425,1.0,0.1500000059604644,0.8766893148422241,1.0,-3.240397930145264,0.2707321941852569,2.969665765762329,-0.4636820256710052,0.9023932218551636,0.9023932218551636,0.0,201.50743103027344,211.0,46236.51953125,0.0,3058.4921875,1.0,280.357666015625,283.38232421875,292.5223999023437,295.4935913085937,293.1499938964844,293.1499938964844,280.04998779296875,35895.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523696303367616,1.0,0.0,0.0,3.656433343887329,3.6564571857452393,8.920898153519374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.17919921875,0.0,1539.5570068359375,1895.4371337890625,0.0,3884.28466796875,0.9066384434700012,1.0,0.0,3.0,1.0,0.0
12231900,297.0564880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8698838353157043,0.4929228127002716,0.4469384253025055,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9323508739471436,0.6012969017028809,0.5714805126190186,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8412312865257263,0.4451347589492798,0.3136680126190185,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7806037068367004,0.3523225486278534,0.3379296064376831,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6738669872283936,0.2242227345705032,1.0308866500854492,284.88702392578125,284.95001220703125,300.5144958496094,289.48321533203125,298.00439453125,297.2696533203125,284.8800964355469,1.0,0.6305063366889954,1.0,0.1500000059604644,0.8749712705612183,1.0,-3.243265390396118,0.2712757289409637,2.971989631652832,-0.4636799097061157,0.9006730318069458,0.9006730318069458,0.0,203.4802703857422,211.0,47264.8515625,0.0,3075.582275390625,1.0,280.10113525390625,283.2084350585937,292.5625305175781,295.6612243652344,293.1499938964844,293.1499938964844,280.04998779296875,35993.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621372818946838,1.0,0.0,0.0,3.656408071517944,3.6564321517944336,8.920775940168824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.5791015625,0.0,1540.259033203125,1895.4371337890625,0.0,3971.614990234375,0.90666264295578,1.0,0.0,3.0,1.0,0.0
12231960,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422546386719,0.8667783141136169,0.491496205329895,0.4458058178424835,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421630859375,0.929493010044098,0.6012620329856873,0.5716273784637451,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8423156738281,0.8397001624107361,0.4460489451885223,0.3144119381904602,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.7785246968269348,0.3522616326808929,0.3380370736122131,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.6719852089881897,0.2240999042987823,1.031102418899536,284.84228515625,284.95001220703125,300.49737548828125,289.4889831542969,297.99444580078125,297.26190185546875,284.8411865234375,1.0,0.6317076683044434,1.0,0.1500000059604644,0.8733147382736206,1.0,-3.243367910385132,0.2714230120182037,2.971944808959961,-0.4634718298912048,0.8994681239128113,0.8994681239128113,0.0,205.7097625732422,214.0,47394.66015625,0.0,3088.146240234375,1.0,280.05780029296875,283.1602783203125,292.5458984375,295.6109924316406,293.1499938964844,293.1499938964844,280.3500061035156,36075.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669512510299684,1.0,0.0,0.0,3.6542325019836426,3.654256582260132,8.910163273867511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.634765625,0.0,1538.4471435546875,1895.4371337890625,0.0,4014.30224609375,0.9062623977661132,1.0,0.0,3.0,1.0,0.0
12232020,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8626440763473511,0.4905421733856201,0.4445255398750305,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9259481430053712,0.6026653051376343,0.5725972056388855,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8383151292800903,0.4492021203041076,0.3163832426071167,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.77590411901474,0.3529999852180481,0.338570237159729,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6694954633712769,0.2243793606758117,1.0320591926574707,285.0112609863281,284.95001220703125,300.4650573730469,289.499267578125,297.98681640625,297.26129150390625,285.0127258300781,1.0,0.6340211033821106,1.0,0.1500000059604644,0.8700016736984253,1.0,-3.2471444606781006,0.2722379863262176,2.9749064445495605,-0.4635857343673706,0.901658833026886,0.901658833026886,0.0,209.0624389648437,217.0,46355.30078125,0.0,3114.916259765625,1.0,280.342041015625,283.3697509765625,292.4690246582031,295.4041442871094,293.1499938964844,293.1499938964844,280.04998779296875,35948.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568422436714172,1.0,0.0,0.0,3.655382633209229,3.6554067134857178,8.915773150874884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.48681640625,0.0,1538.780517578125,1895.4371337890625,0.0,3924.387939453125,0.9064584970474244,1.0,0.0,3.0,1.0,0.0
12232080,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8626440763473511,0.4905421733856201,0.4445255398750305,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9259481430053712,0.6026653051376343,0.5725972056388855,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8383151292800903,0.4492021203041076,0.3163832426071167,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.77590411901474,0.3529999852180481,0.338570237159729,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.6694954633712769,0.2243793606758117,1.0320591926574707,285.0112609863281,284.95001220703125,300.4650573730469,289.499267578125,297.98681640625,297.26129150390625,285.0127258300781,1.0,0.6340211033821106,1.0,0.1500000059604644,0.8700016736984253,1.0,-3.2471444606781006,0.2722379863262176,2.9749064445495605,-0.4635857343673706,0.901658833026886,0.901658833026886,0.0,209.0624389648437,217.0,46355.30078125,0.0,3114.916259765625,1.0,280.342041015625,283.3697509765625,292.4690246582031,295.4041442871094,293.1499938964844,293.1499938964844,280.04998779296875,35948.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9568422436714172,1.0,0.0,0.0,3.655382633209229,3.6554067134857178,8.915773150874884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.48681640625,0.0,1538.780517578125,1895.4371337890625,0.0,3924.387939453125,0.9064584970474244,1.0,0.0,3.0,1.0,0.0
12232140,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8590922355651855,0.488780677318573,0.4434783458709717,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9230663180351256,0.6034573316574097,0.5738210082054138,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8374273180961609,0.451854258775711,0.3185309469699859,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7738155722618103,0.3534316420555115,0.3393105566501617,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6675257682800293,0.2244993448257446,1.0338313579559326,284.8520812988281,284.95001220703125,300.4356994628906,289.5079040527344,297.9756164550781,297.2557373046875,284.8511047363281,1.0,0.6364293098449707,1.0,0.1500000059604644,0.8666886687278748,1.0,-3.252969980239868,0.2733491957187652,2.979620695114136,-0.4636057615280151,0.8990426063537598,0.8990426063537598,0.0,212.20089721679688,220.0,47495.671875,0.0,3145.0068359375,1.0,280.0579528808594,283.1681213378906,292.5399475097656,295.5970458984375,293.1499938964844,293.1499938964844,280.3500061035156,36087.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667176008224488,1.0,0.0,0.0,3.65287971496582,3.6529037952423096,8.903567731977091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.4658203125,0.0,1537.027099609375,1895.4371337890625,0.0,4012.236083984375,0.9059707522392272,1.0,0.0,3.0,1.0,0.0
12232200,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520812988281,0.8590922355651855,0.488780677318573,0.4434783458709717,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9230663180351256,0.6034573316574097,0.5738210082054138,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85211181640625,0.8374273180961609,0.451854258775711,0.3185309469699859,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.7738155722618103,0.3534316420555115,0.3393105566501617,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.6675257682800293,0.2244993448257446,1.0338313579559326,284.8520812988281,284.95001220703125,300.4356994628906,289.5079040527344,297.9756164550781,297.2557373046875,284.8511047363281,1.0,0.6364293098449707,1.0,0.1500000059604644,0.8666886687278748,1.0,-3.252969980239868,0.2733491957187652,2.979620695114136,-0.4636057615280151,0.8990426063537598,0.8990426063537598,0.0,212.20089721679688,220.0,47495.671875,0.0,3145.0068359375,1.0,280.0579528808594,283.1681213378906,292.5399475097656,295.5970458984375,293.1499938964844,293.1499938964844,280.3500061035156,36087.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667176008224488,1.0,0.0,0.0,3.65287971496582,3.6529037952423096,8.903567731977091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.4658203125,0.0,1537.027099609375,1895.4371337890625,0.0,4012.236083984375,0.9059707522392272,1.0,0.0,3.0,1.0,0.0
12232260,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8558508157730103,0.4880913197994232,0.4425090253353119,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.920460879802704,0.6050325632095337,0.5750062465667725,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8367704749107361,0.455278068780899,0.3207188248634338,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7719106674194336,0.3543235063552856,0.3400068581104278,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6656862497329712,0.2248970419168472,1.035306692123413,285.0224914550781,284.95001220703125,300.4097595214844,289.51483154296875,297.9716491699219,297.258056640625,285.02398681640625,1.0,0.6387249827384949,1.0,0.1500000059604644,0.8633134961128235,1.0,-3.258461236953736,0.2744331657886505,2.9840281009674072,-0.4638162553310394,0.9013939499855042,0.9013939499855042,0.0,215.1393280029297,223.0,46474.99609375,0.0,3173.3720703125,1.0,280.342041015625,283.3786315917969,292.4823608398437,295.42120361328125,293.1499938964844,293.1499938964844,280.04998779296875,35947.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566351771354676,1.0,0.0,0.0,3.6540732383728014,3.654097318649292,8.909386792765872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.98095703125,0.0,1537.3092041015625,1895.4371337890625,0.0,3922.53515625,0.9061660170555116,1.0,0.0,3.0,1.0,0.0
12232320,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8558508157730103,0.4880913197994232,0.4425090253353119,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.920460879802704,0.6050325632095337,0.5750062465667725,297.3805236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8367704749107361,0.455278068780899,0.3207188248634338,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7719106674194336,0.3543235063552856,0.3400068581104278,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.6656862497329712,0.2248970419168472,1.035306692123413,285.0224914550781,284.95001220703125,300.4097595214844,289.51483154296875,297.9716491699219,297.258056640625,285.02398681640625,1.0,0.6387249827384949,1.0,0.1500000059604644,0.8633134961128235,1.0,-3.258461236953736,0.2744331657886505,2.9840281009674072,-0.4638162553310394,0.9013939499855042,0.9013939499855042,0.0,215.1393280029297,223.0,46474.99609375,0.0,3173.3720703125,1.0,280.342041015625,283.3786315917969,292.4823608398437,295.42120361328125,293.1499938964844,293.1499938964844,280.04998779296875,35947.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566351771354676,1.0,0.0,0.0,3.6540732383728014,3.654097318649292,8.909386792765872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.98095703125,0.0,1537.3092041015625,1895.4371337890625,0.0,3922.53515625,0.9061660170555116,1.0,0.0,3.0,1.0,0.0
12232380,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8526759147644043,0.4864330291748047,0.4415704309940338,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9179344773292542,0.6058309674263,0.5762600302696228,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8361703157424927,0.4580669999122619,0.3229747116565704,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7701090574264526,0.3548077940940857,0.3408103585243225,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6639998555183411,0.2250737249851226,1.0373679399490356,284.8641967773437,284.95001220703125,300.38775634765625,289.5200500488281,297.9630126953125,297.253662109375,284.8632202148437,1.0,0.6411533951759338,1.0,0.1500000059604644,0.8599383234977722,1.0,-3.265007734298706,0.275673896074295,2.9893336296081543,-0.4638625383377075,0.8989455103874207,0.8989455103874207,0.0,218.1736297607422,226.0,47627.69921875,0.0,3204.66943359375,1.0,280.0579528808594,283.1776123046875,292.5545654296875,295.6199035644531,293.1499938964844,293.1499938964844,280.3500061035156,36077.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671601057052612,1.0,0.0,0.0,3.651900291442871,3.65192437171936,8.898793453226972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.419921875,0.0,1535.8675537109375,1895.4371337890625,0.0,4016.1484375,0.9057462215423584,1.0,0.0,3.0,1.0,0.0
