time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12232440,297.0482788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641967773437,0.8526759147644043,0.4864330291748047,0.4415704309940338,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.9179344773292542,0.6058309674263,0.5762600302696228,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.8361703157424927,0.4580669999122619,0.3229747116565704,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7701090574264526,0.3548077940940857,0.3408103585243225,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.6639998555183411,0.2250737249851226,1.0373679399490356,284.8641967773437,284.95001220703125,300.38775634765625,289.5200500488281,297.9630126953125,297.253662109375,284.8632202148437,1.0,0.6411533951759338,1.0,0.1500000059604644,0.8599383234977722,1.0,-3.265007734298706,0.275673896074295,2.9893336296081543,-0.4638625383377075,0.8989455103874207,0.8989455103874207,0.0,218.1736297607422,226.0,47627.69921875,0.0,3204.66943359375,1.0,280.0579528808594,283.1776123046875,292.5545654296875,295.6199035644531,293.1499938964844,293.1499938964844,280.3500061035156,36077.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671601057052612,1.0,0.0,0.0,3.651900291442871,3.65192437171936,8.898793453226972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.419921875,0.0,1535.8675537109375,1895.4371337890625,0.0,4016.1484375,0.9057462215423584,1.0,0.0,3.0,1.0,0.0
12232500,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886779785156,0.8506978750228882,0.4858588874340057,0.440831571817398,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.9162017703056335,0.6063678860664368,0.5765939950942993,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8355156183242798,0.4596328437328338,0.323945939540863,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7688485980033875,0.3551115989685058,0.3410246670246124,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.6628193259239197,0.2251769453287124,1.0377414226531982,284.9886779785156,284.95001220703125,300.3783569335937,289.5220031738281,297.9603271484375,297.2528686523437,284.9953918457031,1.0,0.6422458291053772,1.0,0.1500000059604644,0.8582507371902466,1.0,-3.2663910388946533,0.2760294675827026,2.990361452102661,-0.4638423323631286,0.9003950357437134,0.9003950357437134,0.0,219.88088989257807,226.0,46686.12890625,0.0,3217.251708984375,1.0,280.3011779785156,283.3395080566406,292.493408203125,295.41583251953125,293.1499938964844,293.1499938964844,280.3500061035156,36005.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961057186126709,1.0,0.0,0.0,3.651658058166504,3.651682138442993,8.897612246983044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.58447265625,0.0,1535.0584716796875,1895.4371337890625,0.0,3962.004150390625,0.9056941270828248,1.0,0.0,3.0,1.0,0.0
12232560,297.05487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8496353030204773,0.4857902228832245,0.4406490623950958,297.2684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9154791831970216,0.6073511838912964,0.5774000883102417,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8356473445892334,0.4615930020809173,0.3252341747283935,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7683300375938416,0.3557073175907135,0.3415199518203735,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.6622964143753052,0.2254918068647384,1.038962960243225,285.0349426269531,284.95001220703125,300.3701171875,289.52349853515625,297.9613342285156,297.25653076171875,285.03631591796875,1.0,0.6434662342071533,1.0,0.1500000059604644,0.8565776348114014,1.0,-3.270748853683472,0.276814341545105,2.993934392929077,-0.4640753865242004,0.9014601707458496,0.9014601707458496,0.0,221.11192321777344,214.0,46607.3984375,0.0,3233.78076171875,1.0,280.3425598144531,283.388427734375,292.4930114746094,295.4411926269531,293.1499938964844,293.1499938964844,280.04998779296875,35933.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575855135917664,1.0,0.0,0.0,3.653588533401489,3.6536123752594,8.907022106541262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.01904296875,0.0,1536.666015625,1895.4371337890625,0.0,3931.03369140625,0.906048059463501,1.0,0.0,3.0,1.0,0.0
12232620,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8524831533432007,0.4841909408569336,0.4395108520984649,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9206200838088988,0.6080836653709412,0.5783342123031616,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8407722115516663,0.4644745290279388,0.3273627758026123,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7720941305160522,0.3561928570270538,0.3420629203319549,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6654665470123291,0.2256843298673629,1.0398448705673218,284.87432861328125,284.95001220703125,300.3573913574219,289.5251770019531,297.955078125,297.2525634765625,284.8732604980469,1.0,0.6416277885437012,1.0,0.1500000059604644,0.8532314896583557,1.0,-3.2747907638549805,0.2777133285999298,2.997077226638794,-0.4638649523258209,0.8991329073905945,0.8991329073905945,0.0,217.42051696777344,202.0,47742.05859375,0.0,3222.12353515625,1.0,280.0579833984375,283.18524169921875,292.56085205078125,295.63507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36063.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683644771575928,1.0,0.0,0.0,3.651947259902954,3.6519713401794434,8.899021963770792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.19140625,0.0,1535.814208984375,1895.4371337890625,0.0,4026.787109375,0.9057467579841614,1.0,0.0,3.0,1.0,0.0
12232680,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8524831533432007,0.4841909408569336,0.4395108520984649,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9206200838088988,0.6080836653709412,0.5783342123031616,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8407722115516663,0.4644745290279388,0.3273627758026123,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7720941305160522,0.3561928570270538,0.3420629203319549,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6654665470123291,0.2256843298673629,1.0398448705673218,284.87432861328125,284.95001220703125,300.3573913574219,289.5251770019531,297.955078125,297.2525634765625,284.8732604980469,1.0,0.6416277885437012,1.0,0.1500000059604644,0.8532314896583557,1.0,-3.2747907638549805,0.2777133285999298,2.997077226638794,-0.4638649523258209,0.8991329073905945,0.8991329073905945,0.0,217.42051696777344,202.0,47742.05859375,0.0,3222.12353515625,1.0,280.0579833984375,283.18524169921875,292.56085205078125,295.63507080078125,293.1499938964844,293.1499938964844,280.3500061035156,36063.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683644771575928,1.0,0.0,0.0,3.651947259902954,3.6519713401794434,8.899021963770792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.19140625,0.0,1535.814208984375,1895.4371337890625,0.0,4026.787109375,0.9057467579841614,1.0,0.0,3.0,1.0,0.0
12232740,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8592463731765747,0.4836457073688507,0.4382798671722412,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9307763576507568,0.6095654368400574,0.5790199637413025,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8497227430343628,0.4681421518325805,0.329407125711441,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7794480919837952,0.3571316599845886,0.342387706041336,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6717472672462463,0.226161926984787,1.0396957397460938,285.04119873046875,284.95001220703125,300.3500061035156,289.5249938964844,297.9563293457031,297.2561950683594,285.04254150390625,1.0,0.6376731395721436,1.0,0.1500000059604644,0.8498852849006653,1.0,-3.276794910430908,0.278335303068161,2.998459577560425,-0.463765949010849,0.9017114639282228,0.9017114639282228,0.0,209.7323303222656,190.0,46686.8125,0.0,3183.594970703125,1.0,280.342041015625,283.3927001953125,292.4952392578125,295.4501342773437,293.1499938964844,293.1499938964844,280.04998779296875,35922.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588659405708312,1.0,0.0,0.0,3.654077053070069,3.6541008949279785,8.909404414225719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9091796875,0.0,1537.1285400390625,1895.4371337890625,0.0,3942.470458984375,0.9061495661735536,1.0,0.0,3.0,1.0,0.0
12232800,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8592463731765747,0.4836457073688507,0.4382798671722412,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9307763576507568,0.6095654368400574,0.5790199637413025,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8497227430343628,0.4681421518325805,0.329407125711441,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.7794480919837952,0.3571316599845886,0.342387706041336,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.6717472672462463,0.226161926984787,1.0396957397460938,285.04119873046875,284.95001220703125,300.3500061035156,289.5249938964844,297.9563293457031,297.2561950683594,285.04254150390625,1.0,0.6376731395721436,1.0,0.1500000059604644,0.8498852849006653,1.0,-3.276794910430908,0.278335303068161,2.998459577560425,-0.463765949010849,0.9017114639282228,0.9017114639282228,0.0,209.7323303222656,190.0,46686.8125,0.0,3183.594970703125,1.0,280.342041015625,283.3927001953125,292.4952392578125,295.4501342773437,293.1499938964844,293.1499938964844,280.04998779296875,35922.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588659405708312,1.0,0.0,0.0,3.654077053070069,3.6541008949279785,8.909404414225719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.9091796875,0.0,1537.1285400390625,1895.4371337890625,0.0,3942.470458984375,0.9061495661735536,1.0,0.0,3.0,1.0,0.0
12232860,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8687161803245544,0.4821679294109344,0.4370253086090088,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.944130003452301,0.6102747321128845,0.5796998739242554,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8614799976348877,0.4711765050888061,0.331471174955368,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7893621325492859,0.357680469751358,0.3427567780017853,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6803672909736633,0.2264458537101745,1.0398741960525513,284.8795166015625,284.95001220703125,300.3462219238281,289.52294921875,297.9528503417969,297.2530822753906,284.8783874511719,1.0,0.6327361464500427,1.0,0.1500000059604644,0.8465461730957031,1.0,-3.279254913330078,0.2790273129940033,3.000227689743042,-0.463466465473175,0.8994445204734802,0.8994445204734802,0.0,200.1542205810547,178.0,47806.72265625,0.0,3135.422119140625,1.0,280.0579528808594,283.18878173828125,292.5582580566406,295.6376342773437,293.1499938964844,293.1499938964844,280.3500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695271849632264,1.0,0.0,0.0,3.652791738510132,3.652815818786621,8.903138564164692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.70458984375,0.0,1536.6839599609375,1895.4371337890625,0.0,4037.04248046875,0.9059288501739502,1.0,0.0,3.0,1.0,0.0
12232920,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8687161803245544,0.4821679294109344,0.4370253086090088,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.944130003452301,0.6102747321128845,0.5796998739242554,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8614799976348877,0.4711765050888061,0.331471174955368,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.7893621325492859,0.357680469751358,0.3427567780017853,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6803672909736633,0.2264458537101745,1.0398741960525513,284.8795166015625,284.95001220703125,300.3462219238281,289.52294921875,297.9528503417969,297.2530822753906,284.8783874511719,1.0,0.6327361464500427,1.0,0.1500000059604644,0.8465461730957031,1.0,-3.279254913330078,0.2790273129940033,3.000227689743042,-0.463466465473175,0.8994445204734802,0.8994445204734802,0.0,200.1542205810547,178.0,47806.72265625,0.0,3135.422119140625,1.0,280.0579528808594,283.18878173828125,292.5582580566406,295.6376342773437,293.1499938964844,293.1499938964844,280.3500061035156,36054.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695271849632264,1.0,0.0,0.0,3.652791738510132,3.652815818786621,8.903138564164692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6310.70458984375,0.0,1536.6839599609375,1895.4371337890625,0.0,4037.04248046875,0.9059288501739502,1.0,0.0,3.0,1.0,0.0
12232980,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8806930780410767,0.4817258715629577,0.4357781112194061,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9595122337341307,0.6117292642593384,0.5802404880523682,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8758975863456726,0.4749979674816131,0.3335326910018921,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8014062643051147,0.3586761653423309,0.3430169522762298,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.690879225730896,0.2270066738128662,1.0395418405532837,285.0456848144531,284.95001220703125,300.3438720703125,289.5190734863281,297.955810546875,297.25738525390625,285.0469970703125,1.0,0.6270743608474731,1.0,0.1500000059604644,0.843207061290741,1.0,-3.280787229537964,0.2796012163162231,3.0011861324310303,-0.4633320569992065,0.9020782113075256,0.9020782113075256,0.0,189.3883209228516,166.0,46746.24609375,0.0,3078.52392578125,1.0,280.342041015625,283.39569091796875,292.48931884765625,295.4486999511719,293.1499938964844,293.1499938964844,280.04998779296875,35914.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96002197265625,1.0,0.0,0.0,3.6552231311798096,3.65524697303772,8.914993827602302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.80810546875,0.0,1538.3466796875,1895.4371337890625,0.0,3952.78173828125,0.9064002633094788,1.0,0.0,3.0,1.0,0.0
12233040,297.0624694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8806930780410767,0.4817258715629577,0.4357781112194061,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9595122337341307,0.6117292642593384,0.5802404880523682,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8758975863456726,0.4749979674816131,0.3335326910018921,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8014062643051147,0.3586761653423309,0.3430169522762298,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.690879225730896,0.2270066738128662,1.0395418405532837,285.0456848144531,284.95001220703125,300.3438720703125,289.5190734863281,297.955810546875,297.25738525390625,285.0469970703125,1.0,0.6270743608474731,1.0,0.1500000059604644,0.843207061290741,1.0,-3.280787229537964,0.2796012163162231,3.0011861324310303,-0.4633320569992065,0.9020782113075256,0.9020782113075256,0.0,189.3883209228516,166.0,46746.24609375,0.0,3078.52392578125,1.0,280.342041015625,283.39569091796875,292.48931884765625,295.4486999511719,293.1499938964844,293.1499938964844,280.04998779296875,35914.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96002197265625,1.0,0.0,0.0,3.6552231311798096,3.65524697303772,8.914993827602302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.80810546875,0.0,1538.3466796875,1895.4371337890625,0.0,3952.78173828125,0.9064002633094788,1.0,0.0,3.0,1.0,0.0
12233100,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8881465792655945,0.4812767505645752,0.4354335963726043,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.9681655168533324,0.6122992634773254,0.5807805061340332,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.8846097588539124,0.4767680168151855,0.3347441852092743,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8086270689964294,0.3591178059577942,0.3433334231376648,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.6972889304161072,0.2272844016551971,1.040052890777588,284.9252624511719,284.95001220703125,300.3431701660156,289.5165100097656,297.9562072753906,297.2582702636719,284.9189453125,1.0,0.6242344975471497,1.0,0.1500000059604644,0.8415375351905823,1.0,-3.2834787368774414,0.2801683247089386,3.003310441970825,-0.4633031487464905,0.9007617831230164,0.9007617831230164,0.0,183.5765991210937,166.0,47740.55859375,0.0,3051.81591796875,1.0,280.0987243652344,283.2367553710937,292.5505676269531,295.6566772460937,293.1499938964844,293.1499938964844,280.04998779296875,35980.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667205810546876,1.0,0.0,0.0,3.6557466983795166,3.655770778656006,8.917548370845907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.12255859375,0.0,1539.4256591796875,1895.4371337890625,0.0,4012.262451171875,0.9065117239952089,1.0,0.0,3.0,1.0,0.0
12233160,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8950018286705017,0.480342298746109,0.4345496296882629,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.9757879972457886,0.6124007701873779,0.580826461315155,297.3986511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.892870306968689,0.4781611263751983,0.3356446325778961,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8151064515113831,0.3592681288719177,0.3433662056922912,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7032744884490967,0.2273570299148559,1.0397298336029053,284.8831481933594,284.95001220703125,300.3428039550781,289.5135192871094,297.9533386230469,297.2547912597656,284.8821105957031,1.0,0.6212029457092285,1.0,0.1500000059604644,0.8398677706718445,1.0,-3.2832107543945312,0.2803093791007995,3.002901315689087,-0.4630230665206909,0.8998591303825378,0.8998591303825378,0.0,178.15321350097656,154.0,47868.58203125,0.0,3020.84765625,1.0,280.05743408203125,283.1908874511719,292.5494384765625,295.6332397460937,293.1499938964844,293.1499938964844,279.75,36047.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9707293510437012,1.0,0.0,0.0,3.654208183288574,3.654232263565064,8.910044471122092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.11962890625,0.0,1538.2115478515625,1895.4371337890625,0.0,4047.630126953125,0.9062411785125732,1.0,0.0,3.0,1.0,0.0
12233220,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9089060425758362,0.4777514040470123,0.4320560693740845,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.9895830154418944,0.6117148995399475,0.5800499320030212,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9098424315452576,0.4803344309329986,0.3369854092597961,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.8276009559631348,0.3590104579925537,0.3428905308246612,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.7148494720458984,0.2270753234624862,1.0371845960617063,284.7001037597656,284.95001220703125,300.34295654296875,289.5063781738281,297.943359375,297.24200439453125,284.69879150390625,1.0,0.6145783066749573,1.0,0.1500000059604644,0.8365283012390137,1.0,-3.277265787124634,0.2798163592815399,2.9974493980407715,-0.4620891809463501,0.895006000995636,0.895006000995636,0.0,167.62643432617188,142.0,49002.12890625,0.0,2949.168701171875,1.0,279.7582397460937,282.9745483398437,292.5535583496094,295.7238464355469,293.1499938964844,293.1499938964844,280.04998779296875,36261.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830859899520874,1.0,0.0,0.0,3.645123243331909,3.6451473236083984,8.865795848578273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.64013671875,0.0,1529.7066650390625,1895.4371337890625,0.0,4155.490234375,0.904350757598877,1.0,0.0,3.0,1.0,0.0
12233280,297.04522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9089060425758362,0.4777514040470123,0.4320560693740845,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6999816894531,0.9895830154418944,0.6117148995399475,0.5800499320030212,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7001342773437,0.9098424315452576,0.4803344309329986,0.3369854092597961,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7003479003906,0.8276009559631348,0.3590104579925537,0.3428905308246612,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008972167969,0.7148494720458984,0.2270753234624862,1.0371845960617063,284.7001037597656,284.95001220703125,300.34295654296875,289.5063781738281,297.943359375,297.24200439453125,284.69879150390625,1.0,0.6145783066749573,1.0,0.1500000059604644,0.8365283012390137,1.0,-3.277265787124634,0.2798163592815399,2.9974493980407715,-0.4620891809463501,0.895006000995636,0.895006000995636,0.0,167.62643432617188,142.0,49002.12890625,0.0,2949.168701171875,1.0,279.7582397460937,282.9745483398437,292.5535583496094,295.7238464355469,293.1499938964844,293.1499938964844,280.04998779296875,36261.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830859899520874,1.0,0.0,0.0,3.645123243331909,3.6451473236083984,8.865795848578273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6434.64013671875,0.0,1529.7066650390625,1895.4371337890625,0.0,4155.490234375,0.904350757598877,1.0,0.0,3.0,1.0,0.0
12233340,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.926228642463684,0.4768504500389099,0.4303469359874725,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.6125178933143616,0.5733956098556519,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.930582582950592,0.4837979674339294,0.3387673795223236,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8413606286048889,0.3595238626003265,0.3426785767078399,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7265558838844299,0.2272588312625885,1.035187840461731,284.8620910644531,284.95001220703125,300.3441467285156,289.49774169921875,297.944091796875,297.2430725097656,284.8628845214844,1.0,0.6072562336921692,1.0,0.1500000059604644,0.8331888318061829,1.0,-3.266348600387573,0.2785907983779907,2.987757921218872,-0.4598021805286407,0.8951659798622131,0.8951659798622131,0.0,157.30906677246094,130.0,47692.515625,0.0,2868.756103515625,1.0,280.0419616699219,283.1729736328125,292.46343994140625,295.4906311035156,293.1499938964844,293.1499938964844,280.3500061035156,36155.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723725318908693,1.0,0.0,0.0,3.638599395751953,3.6386232376098633,8.834089157971903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.5791015625,0.0,1521.6790771484375,1895.4371337890625,0.0,4062.075927734375,0.9028457403182985,1.0,0.0,3.0,1.0,0.0
12233400,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.926228642463684,0.4768504500389099,0.4303469359874725,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9990000128746032,0.6125178933143616,0.5733956098556519,297.3934631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.930582582950592,0.4837979674339294,0.3387673795223236,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8413606286048889,0.3595238626003265,0.3426785767078399,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.7265558838844299,0.2272588312625885,1.035187840461731,284.8620910644531,284.95001220703125,300.3441467285156,289.49774169921875,297.944091796875,297.2430725097656,284.8628845214844,1.0,0.6072562336921692,1.0,0.1500000059604644,0.8331888318061829,1.0,-3.266348600387573,0.2785907983779907,2.987757921218872,-0.4598021805286407,0.8951659798622131,0.8951659798622131,0.0,157.30906677246094,130.0,47692.515625,0.0,2868.756103515625,1.0,280.0419616699219,283.1729736328125,292.46343994140625,295.4906311035156,293.1499938964844,293.1499938964844,280.3500061035156,36155.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723725318908693,1.0,0.0,0.0,3.638599395751953,3.6386232376098633,8.834089157971903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.5791015625,0.0,1521.6790771484375,1895.4371337890625,0.0,4062.075927734375,0.9028457403182985,1.0,0.0,3.0,1.0,0.0
12233460,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.943723738193512,0.477174162864685,0.4301507174968719,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.6183878779411316,0.5460101962089539,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9510266184806824,0.4883655905723572,0.3415537476539612,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8553270697593689,0.3609015643596649,0.3434921503067016,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7379662990570068,0.2280960977077484,1.0367704629898071,285.0213317871094,284.95001220703125,300.34625244140625,289.4877624511719,297.9627685546875,297.2660217285156,285.021484375,1.0,0.5984742641448975,1.0,0.1500000059604644,0.8297820091247559,1.0,-3.2397830486297607,0.2751623392105102,2.96462082862854,-0.4581553339958191,0.8974936604499817,0.8974936604499817,0.0,147.93289184570312,133.0,46274.40625,0.0,2761.137451171875,1.0,280.34149169921875,283.3792724609375,292.4347839355469,295.36083984375,293.1499938964844,293.1499938964844,280.6499938964844,35979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587159752845764,1.0,0.0,0.0,3.638911008834839,3.638935089111328,8.835602898216166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.50634765625,0.0,1520.711669921875,1895.4371337890625,0.0,3941.131591796875,0.902796745300293,1.0,0.0,3.0,1.0,0.0
12233520,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.943723738193512,0.477174162864685,0.4301507174968719,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.6183878779411316,0.5460101962089539,297.4081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9510266184806824,0.4883655905723572,0.3415537476539612,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8553270697593689,0.3609015643596649,0.3434921503067016,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.7379662990570068,0.2280960977077484,1.0367704629898071,285.0213317871094,284.95001220703125,300.34625244140625,289.4877624511719,297.9627685546875,297.2660217285156,285.021484375,1.0,0.5984742641448975,1.0,0.1500000059604644,0.8297820091247559,1.0,-3.2397830486297607,0.2751623392105102,2.96462082862854,-0.4581553339958191,0.8974936604499817,0.8974936604499817,0.0,147.93289184570312,133.0,46274.40625,0.0,2761.137451171875,1.0,280.34149169921875,283.3792724609375,292.4347839355469,295.36083984375,293.1499938964844,293.1499938964844,280.6499938964844,35979.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9587159752845764,1.0,0.0,0.0,3.638911008834839,3.638935089111328,8.835602898216166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6115.50634765625,0.0,1520.711669921875,1895.4371337890625,0.0,3941.131591796875,0.902796745300293,1.0,0.0,3.0,1.0,0.0
12233580,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9561912417411804,0.4780158996582031,0.4305963516235351,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9990000128746032,0.627597451210022,0.527437686920166,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9659516215324402,0.4935062825679779,0.3448699712753296,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.8663564324378967,0.362786054611206,0.3449466526508331,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.747037410736084,0.2294424027204513,1.0412482023239136,285.1892395019531,284.95001220703125,300.34918212890625,289.4765014648437,297.9966735839844,297.3085021972656,285.190185546875,1.0,0.5941686630249023,1.0,0.1500000059604644,0.8263751268386841,1.0,-3.2290799617767334,0.2740275263786316,2.955052375793457,-0.4572397470474243,0.9020876288414,0.9020876288414,0.0,142.12986755371094,153.0,45053.62890625,0.0,2707.2470703125,1.0,280.6418151855469,283.5921630859375,292.42401123046875,295.2657470703125,293.1499938964844,293.1499938964844,280.3500061035156,35770.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454943537712096,1.0,0.0,0.0,3.646876096725464,3.646899938583374,8.874324635144148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.369140625,0.0,1527.977294921875,1895.4371337890625,0.0,3822.282470703125,0.9044391512870787,1.0,0.0,3.0,1.0,0.0
12233640,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9561912417411804,0.4780158996582031,0.4305963516235351,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1893005371094,0.9990000128746032,0.627597451210022,0.527437686920166,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1892395019531,0.9659516215324402,0.4935062825679779,0.3448699712753296,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1890563964844,0.8663564324378967,0.362786054611206,0.3449466526508331,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.747037410736084,0.2294424027204513,1.0412482023239136,285.1892395019531,284.95001220703125,300.34918212890625,289.4765014648437,297.9966735839844,297.3085021972656,285.190185546875,1.0,0.5941686630249023,1.0,0.1500000059604644,0.8263751268386841,1.0,-3.2290799617767334,0.2740275263786316,2.955052375793457,-0.4572397470474243,0.9020876288414,0.9020876288414,0.0,142.12986755371094,153.0,45053.62890625,0.0,2707.2470703125,1.0,280.6418151855469,283.5921630859375,292.42401123046875,295.2657470703125,293.1499938964844,293.1499938964844,280.3500061035156,35770.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454943537712096,1.0,0.0,0.0,3.646876096725464,3.646899938583374,8.874324635144148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.369140625,0.0,1527.977294921875,1895.4371337890625,0.0,3822.282470703125,0.9044391512870787,1.0,0.0,3.0,1.0,0.0
12233700,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.9565464854240416,0.4778580665588379,0.4307967722415924,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.9990000128746032,0.6315146088600159,0.5271339416503906,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686340332031,0.9677141904830932,0.4956563413143158,0.3465623259544372,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.8672173023223877,0.3634773194789886,0.3457750976085663,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.747863233089447,0.2300113439559936,1.044270634651184,285.0687255859375,284.95001220703125,300.3509216308594,289.470458984375,298.0094909667969,297.3243103027344,285.0625915527344,1.0,0.5955951809883118,1.0,0.1500000059604644,0.824671745300293,1.0,-3.2355942726135254,0.2751812934875488,2.960412979125977,-0.4578437805175781,0.901722013950348,0.901722013950348,0.0,142.30296325683594,153.0,46089.53125,0.0,2721.51611328125,1.0,280.3988647460937,283.4330139160156,292.4983215332031,295.4928894042969,293.1499938964844,293.1499938964844,280.3500061035156,35818.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95247083902359,1.0,0.0,0.0,3.65053939819336,3.6505634784698486,8.89216209998267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.6591796875,0.0,1532.407958984375,1895.4371337890625,0.0,3885.19384765625,0.9052393436431884,1.0,0.0,3.0,1.0,0.0
12233760,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.952243149280548,0.4771517515182495,0.4304092526435852,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9990000128746032,0.6339145302772522,0.5332868695259094,297.4299621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.965217649936676,0.4973625540733337,0.3479072153568268,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.8643009662628174,0.3638134002685547,0.3462927937507629,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7456150650978088,0.23032908141613,1.046486258506775,285.03338623046875,284.95001220703125,300.352783203125,289.464111328125,298.0135192871094,297.3289794921875,285.0331726074219,1.0,0.59864342212677,1.0,0.1500000059604644,0.8229259252548218,1.0,-3.247420310974121,0.2771103680133819,2.970309972763061,-0.4586558043956756,0.9018852710723876,0.9018852710723876,0.0,144.54364013671875,173.0,46352.37109375,0.0,2758.189697265625,1.0,280.3574523925781,283.39227294921875,292.5028381347656,295.4843444824219,293.1499938964844,293.1499938964844,280.04998779296875,35865.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9572569727897644,1.0,0.0,0.0,3.6525046825408936,3.652528762817383,8.901739079192339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6909.7978515625,0.0,1534.9510498046875,1895.4371337890625,0.0,3928.0966796875,0.9057397842407228,1.0,0.0,3.0,1.0,0.0
12233820,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9347161054611206,0.4749804437160492,0.4289460778236389,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6341896057128906,0.558283269405365,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.951945185661316,0.5000965595245361,0.3501534759998321,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8518126606941223,0.3638297617435455,0.3467889130115509,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7355638742446899,0.2303944081068039,1.0489826202392578,284.8772277832031,284.95001220703125,300.3569641113281,289.45068359375,298.0008850097656,297.3116149902344,284.8773803710937,1.0,0.6084598898887634,1.0,0.1500000059604644,0.8194343447685242,1.0,-3.282003879547119,0.2825867831707001,2.999417304992676,-0.4610231518745422,0.8995564579963684,0.8995564579963684,0.0,153.31056213378906,191.0,47821.1875,0.0,2879.246337890625,1.0,280.0580749511719,283.18902587890625,292.5094909667969,295.5973205566406,293.1499938964844,293.1499938964844,280.3500061035156,36029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721529483795166,1.0,0.0,0.0,3.651875734329224,3.651899814605713,8.898673513613176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.85791015625,0.0,1535.475830078125,1895.4371337890625,0.0,4060.147705078125,0.9057056307792664,1.0,0.0,3.0,1.0,0.0
12233880,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9347161054611206,0.4749804437160492,0.4289460778236389,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9990000128746032,0.6341896057128906,0.558283269405365,297.4218444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.951945185661316,0.5000965595245361,0.3501534759998321,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8518126606941223,0.3638297617435455,0.3467889130115509,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.7355638742446899,0.2303944081068039,1.0489826202392578,284.8772277832031,284.95001220703125,300.3569641113281,289.45068359375,298.0008850097656,297.3116149902344,284.8773803710937,1.0,0.6084598898887634,1.0,0.1500000059604644,0.8194343447685242,1.0,-3.282003879547119,0.2825867831707001,2.999417304992676,-0.4610231518745422,0.8995564579963684,0.8995564579963684,0.0,153.31056213378906,191.0,47821.1875,0.0,2879.246337890625,1.0,280.0580749511719,283.18902587890625,292.5094909667969,295.5973205566406,293.1499938964844,293.1499938964844,280.3500061035156,36029.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9721529483795166,1.0,0.0,0.0,3.651875734329224,3.651899814605713,8.898673513613176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6298.85791015625,0.0,1535.475830078125,1895.4371337890625,0.0,4060.147705078125,0.9057056307792664,1.0,0.0,3.0,1.0,0.0
12233940,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9141904711723328,0.4745013415813446,0.4283399581909179,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9990000128746032,0.6312456727027893,0.5903984904289246,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9348049759864808,0.5041537880897522,0.3529030978679657,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8373873233795166,0.3645802140235901,0.3475716710090637,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7235390543937683,0.2307756245136261,1.051669955253601,285.0761108398437,284.95001220703125,300.3615417480469,289.4363098144531,297.9851989746094,297.2900085449219,285.0788269042969,1.0,0.6211445927619934,1.0,0.1500000059604644,0.8159427642822266,1.0,-3.327358722686768,0.2896983027458191,3.037660598754883,-0.464149534702301,0.9028098583221436,0.9028098583221436,0.0,165.13095092773438,209.0,47183.7578125,0.0,3043.475830078125,1.0,280.342041015625,283.4219970703125,292.419189453125,295.3998718261719,293.1499938964844,293.1499938964844,280.04998779296875,35871.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647650122642516,1.0,0.0,0.0,3.655747413635254,3.655771493911743,8.917552349885227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.1923828125,0.0,1538.6119384765625,1895.4371337890625,0.0,3994.946044921875,0.9064920544624328,1.0,0.0,3.0,1.0,0.0
12234000,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.9141904711723328,0.4745013415813446,0.4283399581909179,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.9990000128746032,0.6312456727027893,0.5903984904289246,297.4281311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.9348049759864808,0.5041537880897522,0.3529030978679657,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8373873233795166,0.3645802140235901,0.3475716710090637,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747375488281,0.7235390543937683,0.2307756245136261,1.051669955253601,285.0761108398437,284.95001220703125,300.3615417480469,289.4363098144531,297.9851989746094,297.2900085449219,285.0788269042969,1.0,0.6211445927619934,1.0,0.1500000059604644,0.8159427642822266,1.0,-3.327358722686768,0.2896983027458191,3.037660598754883,-0.464149534702301,0.9028098583221436,0.9028098583221436,0.0,165.13095092773438,209.0,47183.7578125,0.0,3043.475830078125,1.0,280.342041015625,283.4219970703125,292.419189453125,295.3998718261719,293.1499938964844,293.1499938964844,280.04998779296875,35871.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647650122642516,1.0,0.0,0.0,3.655747413635254,3.655771493911743,8.917552349885227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.1923828125,0.0,1538.6119384765625,1895.4371337890625,0.0,3994.946044921875,0.9064920544624328,1.0,0.0,3.0,1.0,0.0
12234060,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8868967294692993,0.473096489906311,0.4281917512416839,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9796462655067444,0.6268446445465088,0.5953860878944397,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9075703620910645,0.5074824094772339,0.3559994697570801,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8161481618881226,0.3649117052555084,0.3488319516181946,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7042207717895508,0.230825737118721,1.056069254875183,284.92999267578125,284.95001220703125,300.3664245605469,289.4211120605469,297.9673156738281,297.2658386230469,284.93048095703125,1.0,0.6337396502494812,1.0,0.1500000059604644,0.8129059076309204,1.0,-3.3481645584106445,0.293172150850296,3.054992198944092,-0.4645757973194122,0.901367485523224,0.901367485523224,0.0,183.5552215576172,227.0,48516.8359375,0.0,3190.292236328125,1.0,280.05792236328125,283.2298583984375,292.46905517578125,295.5901184082031,293.1499938964844,293.1499938964844,279.75,35983.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779985547065736,1.0,0.0,0.0,3.6571435928344727,3.657167673110962,8.924365602069884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.75390625,0.0,1541.009033203125,1895.4371337890625,0.0,4111.3017578125,0.9068538546562196,1.0,0.0,3.0,1.0,0.0
12234120,297.0711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8868967294692993,0.473096489906311,0.4281917512416839,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9796462655067444,0.6268446445465088,0.5953860878944397,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9075703620910645,0.5074824094772339,0.3559994697570801,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300537109375,0.8161481618881226,0.3649117052555084,0.3488319516181946,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.7042207717895508,0.230825737118721,1.056069254875183,284.92999267578125,284.95001220703125,300.3664245605469,289.4211120605469,297.9673156738281,297.2658386230469,284.93048095703125,1.0,0.6337396502494812,1.0,0.1500000059604644,0.8129059076309204,1.0,-3.3481645584106445,0.293172150850296,3.054992198944092,-0.4645757973194122,0.901367485523224,0.901367485523224,0.0,183.5552215576172,227.0,48516.8359375,0.0,3190.292236328125,1.0,280.05792236328125,283.2298583984375,292.46905517578125,295.5901184082031,293.1499938964844,293.1499938964844,279.75,35983.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779985547065736,1.0,0.0,0.0,3.6571435928344727,3.657167673110962,8.924365602069884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7128.75390625,0.0,1541.009033203125,1895.4371337890625,0.0,4111.3017578125,0.9068538546562196,1.0,0.0,3.0,1.0,0.0
12234180,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.8600364327430725,0.4702758193016052,0.4267193675041199,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.9499775767326356,0.6237766146659851,0.5931264162063599,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.8824012875556946,0.5095932483673096,0.3582506477832794,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.7927273511886597,0.3642350733280182,0.3492444157600403,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6829218864440918,0.2300994545221328,1.057589411735535,284.7515563964844,284.95001220703125,300.3715209960937,289.4052124023437,297.95184326171875,297.2449951171875,284.7503356933594,1.0,0.6444637775421143,1.0,0.1500000059604644,0.8098690509796143,1.0,-3.3443164825439453,0.2930384278297424,3.051278114318848,-0.4638363122940063,0.8972305655479431,0.8972305655479431,0.0,204.6506500244141,245.0,49656.83984375,0.0,3306.3076171875,1.0,279.7582092285156,283.01190185546875,292.4598388671875,295.6706848144531,293.1499938964844,293.1499938964844,280.04998779296875,36187.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918712973594666,1.0,0.0,0.0,3.650793313980103,3.650817394256592,8.89339958121127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.84765625,0.0,1535.45458984375,1895.4371337890625,0.0,4231.0283203125,0.9055678844451904,1.0,0.0,3.0,1.0,0.0
12234240,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515869140625,0.8600364327430725,0.4702758193016052,0.4267193675041199,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.75146484375,0.9499775767326356,0.6237766146659851,0.5931264162063599,297.4122619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7515563964844,0.8824012875556946,0.5095932483673096,0.3582506477832794,297.19305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7517395019531,0.7927273511886597,0.3642350733280182,0.3492444157600403,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7521667480469,0.6829218864440918,0.2300994545221328,1.057589411735535,284.7515563964844,284.95001220703125,300.3715209960937,289.4052124023437,297.95184326171875,297.2449951171875,284.7503356933594,1.0,0.6444637775421143,1.0,0.1500000059604644,0.8098690509796143,1.0,-3.3443164825439453,0.2930384278297424,3.051278114318848,-0.4638363122940063,0.8972305655479431,0.8972305655479431,0.0,204.6506500244141,245.0,49656.83984375,0.0,3306.3076171875,1.0,279.7582092285156,283.01190185546875,292.4598388671875,295.6706848144531,293.1499938964844,293.1499938964844,280.04998779296875,36187.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9918712973594666,1.0,0.0,0.0,3.650793313980103,3.650817394256592,8.89339958121127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6465.84765625,0.0,1535.45458984375,1895.4371337890625,0.0,4231.0283203125,0.9055678844451904,1.0,0.0,3.0,1.0,0.0
