time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12234300,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.8495844602584839,0.4693889915943146,0.425955057144165,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9368078708648682,0.6230589747428894,0.5924282073974609,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.8726601600646973,0.511066198348999,0.3593377470970154,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7831337451934814,0.3640964329242706,0.3493234813213348,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.6743460893630981,0.229833722114563,1.0577205419540403,284.873291015625,284.95001220703125,300.3740539550781,289.39703369140625,297.9490966796875,297.24053955078125,284.8798522949219,1.0,0.6496184468269348,1.0,0.1500000059604644,0.8083506226539612,1.0,-3.3441107273101807,0.293231338262558,3.05087947845459,-0.4636785984039306,0.8978838324546814,0.8978838324546814,0.0,214.4191436767578,245.0,48600.8125,0.0,3361.619873046875,1.0,280.00128173828125,283.1689147949219,292.3770446777344,295.4307556152344,293.1499938964844,293.1499938964844,280.04998779296875,36134.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9859809279441832,1.0,0.0,0.0,3.6480345726013184,3.648058652877808,8.879964070729329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.77587890625,0.0,1531.9869384765625,1895.4371337890625,0.0,4180.4912109375,0.9049676656723022,1.0,0.0,3.0,1.0,0.0
12234360,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8412914276123047,0.4690704941749573,0.4258148074150085,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.925832748413086,0.6230493187904358,0.5924962162971497,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.8650018572807312,0.5130269527435303,0.3608260750770569,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7753753662109375,0.3643156886100769,0.349744439125061,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.6674274802207947,0.229821115732193,1.058855652809143,284.9183349609375,284.95001220703125,300.3766174316406,289.3887023925781,297.9505615234375,297.2415771484375,284.91961669921875,1.0,0.654854953289032,1.0,0.1500000059604644,0.8067416548728943,1.0,-3.34767746925354,0.2939980626106262,3.0536794662475586,-0.4637908041477203,0.898159384727478,0.898159384727478,0.0,223.4701385498047,248.0,48498.42578125,0.0,3421.537841796875,1.0,280.04254150390625,283.2176513671875,292.3602600097656,295.4332275390625,293.1499938964844,293.1499938964844,280.3500061035156,36074.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9823362231254578,1.0,0.0,0.0,3.647251129150391,3.647274971008301,8.87614930888958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.86669921875,0.0,1530.6683349609375,1895.4371337890625,0.0,4148.99755859375,0.9047250151634216,1.0,0.0,3.0,1.0,0.0
12234420,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8331148624420166,0.4693048596382141,0.4261521399021148,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.915160596370697,0.62424635887146,0.5936469435691833,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8585615158081055,0.5177595019340515,0.3642134070396423,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7679889798164368,0.3654450476169586,0.350985050201416,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.6608139276504517,0.2303451597690582,1.0622327327728271,285.1048278808594,284.95001220703125,300.3816833496094,289.3717346191406,297.95977783203125,297.25201416015625,285.1063232421875,1.0,0.6614377498626709,1.0,0.1500000059604644,0.8035237193107605,1.0,-3.35908842086792,0.2961776256561279,3.062910795211792,-0.4641751646995544,0.901774525642395,0.901774525642395,0.0,233.91017150878903,251.0,47464.80078125,0.0,3507.86865234375,1.0,280.3415832519531,283.4452209472656,292.32861328125,295.3180236816406,293.1499938964844,293.1499938964844,280.04998779296875,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706022143363952,1.0,0.0,0.0,3.6513512134552,3.6513750553131104,8.896116696632816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.34521484375,0.0,1533.7257080078125,1895.4371337890625,0.0,4046.511474609375,0.905510663986206,1.0,0.0,3.0,1.0,0.0
12234480,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10479736328125,0.8331148624420166,0.4693048596382141,0.4261521399021148,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10498046875,0.915160596370697,0.62424635887146,0.5936469435691833,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1048583984375,0.8585615158081055,0.5177595019340515,0.3642134070396423,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045837402344,0.7679889798164368,0.3654450476169586,0.350985050201416,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.6608139276504517,0.2303451597690582,1.0622327327728271,285.1048278808594,284.95001220703125,300.3816833496094,289.3717346191406,297.95977783203125,297.25201416015625,285.1063232421875,1.0,0.6614377498626709,1.0,0.1500000059604644,0.8035237193107605,1.0,-3.35908842086792,0.2961776256561279,3.062910795211792,-0.4641751646995544,0.901774525642395,0.901774525642395,0.0,233.91017150878903,251.0,47464.80078125,0.0,3507.86865234375,1.0,280.3415832519531,283.4452209472656,292.32861328125,295.3180236816406,293.1499938964844,293.1499938964844,280.04998779296875,35873.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706022143363952,1.0,0.0,0.0,3.6513512134552,3.6513750553131104,8.896116696632816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.34521484375,0.0,1533.7257080078125,1895.4371337890625,0.0,4046.511474609375,0.905510663986206,1.0,0.0,3.0,1.0,0.0
12234540,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8274439573287964,0.4680085182189941,0.4257650971412658,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.90843266248703,0.624269962310791,0.5944263935089111,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.854925811290741,0.5212670564651489,0.3671715855598449,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7633280158042908,0.3658795356750488,0.3519665598869324,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6566941738128662,0.230502963066101,1.0651466846466064,284.9471740722656,284.95001220703125,300.38653564453125,289.3543701171875,297.95953369140625,297.2507019042969,284.9461364746094,1.0,0.6661930680274963,1.0,0.1500000059604644,0.8003058433532715,1.0,-3.367816925048828,0.2979731559753418,3.0698437690734863,-0.4640767574310303,0.9004392623901367,0.9004392623901367,0.0,241.218505859375,254.0,48656.40625,0.0,3570.377685546875,1.0,280.0579528808594,283.2443542480469,292.39361572265625,295.522216796875,293.1499938964844,293.1499938964844,279.75,35979.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824594259262084,1.0,0.0,0.0,3.652810096740722,3.652834177017212,8.903227808332304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.4482421875,0.0,1536.14501953125,1895.4371337890625,0.0,4150.06494140625,0.9058839678764344,1.0,0.0,3.0,1.0,0.0
12234600,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8274439573287964,0.4680085182189941,0.4257650971412658,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.90843266248703,0.624269962310791,0.5944263935089111,297.4271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.854925811290741,0.5212670564651489,0.3671715855598449,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7633280158042908,0.3658795356750488,0.3519665598869324,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6566941738128662,0.230502963066101,1.0651466846466064,284.9471740722656,284.95001220703125,300.38653564453125,289.3543701171875,297.95953369140625,297.2507019042969,284.9461364746094,1.0,0.6661930680274963,1.0,0.1500000059604644,0.8003058433532715,1.0,-3.367816925048828,0.2979731559753418,3.0698437690734863,-0.4640767574310303,0.9004392623901367,0.9004392623901367,0.0,241.218505859375,254.0,48656.40625,0.0,3570.377685546875,1.0,280.0579528808594,283.2443542480469,292.39361572265625,295.522216796875,293.1499938964844,293.1499938964844,279.75,35979.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824594259262084,1.0,0.0,0.0,3.652810096740722,3.652834177017212,8.903227808332304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.4482421875,0.0,1536.14501953125,1895.4371337890625,0.0,4150.06494140625,0.9058839678764344,1.0,0.0,3.0,1.0,0.0
12234660,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.821357250213623,0.4653433263301849,0.4238651692867279,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.901817798614502,0.6227647662162781,0.593574583530426,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.8510630130767822,0.5235675573348999,0.3691184520721435,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.7584412693977356,0.3652976453304291,0.3518843650817871,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.6523126363754272,0.2299074679613113,1.064480185508728,284.7655334472656,284.95001220703125,300.3910522460937,289.3367614746094,297.9504089355469,297.2378845214844,284.7644958496094,1.0,0.6692293286323547,1.0,0.1500000059604644,0.7971279621124268,1.0,-3.3659586906433105,0.2982035875320434,3.0677552223205566,-0.4632084369659424,0.896463930606842,0.896463930606842,0.0,247.72381591796875,257.0,49767.17578125,0.0,3603.381103515625,1.0,279.7582397460937,283.02410888671875,292.38818359375,295.60552978515625,293.1499938964844,293.1499938964844,280.04998779296875,36177.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99580579996109,1.0,0.0,0.0,3.646828174591065,3.6468522548675537,8.874091577126819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.54541015625,0.0,1530.9693603515625,1895.4371337890625,0.0,4264.52685546875,0.9046748876571656,1.0,0.0,3.0,1.0,0.0
12234720,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655944824219,0.821357250213623,0.4653433263301849,0.4238651692867279,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.901817798614502,0.6227647662162781,0.593574583530426,297.4151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7655029296875,0.8510630130767822,0.5235675573348999,0.3691184520721435,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657470703125,0.7584412693977356,0.3652976453304291,0.3518843650817871,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.6523126363754272,0.2299074679613113,1.064480185508728,284.7655334472656,284.95001220703125,300.3910522460937,289.3367614746094,297.9504089355469,297.2378845214844,284.7644958496094,1.0,0.6692293286323547,1.0,0.1500000059604644,0.7971279621124268,1.0,-3.3659586906433105,0.2982035875320434,3.0677552223205566,-0.4632084369659424,0.896463930606842,0.896463930606842,0.0,247.72381591796875,257.0,49767.17578125,0.0,3603.381103515625,1.0,279.7582397460937,283.02410888671875,292.38818359375,295.60552978515625,293.1499938964844,293.1499938964844,280.04998779296875,36177.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.99580579996109,1.0,0.0,0.0,3.646828174591065,3.6468522548675537,8.874091577126819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6460.54541015625,0.0,1530.9693603515625,1895.4371337890625,0.0,4264.52685546875,0.9046748876571656,1.0,0.0,3.0,1.0,0.0
12234780,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8172951936721802,0.4642753601074219,0.4225562512874603,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8976207971572876,0.6225518584251404,0.5930477380752563,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.849291980266571,0.5272166132926941,0.3714222013950348,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7553150653839111,0.3654524683952331,0.3518948554992676,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.649384617805481,0.2297430634498596,1.0635885000228882,284.92779541015625,284.95001220703125,300.3951110839844,289.3190002441406,297.9515075683594,297.238037109375,284.92877197265625,1.0,0.6714543700218201,1.0,0.1500000059604644,0.793950080871582,1.0,-3.3654489517211914,0.298653781414032,3.066795110702514,-0.4626671969890594,0.8974926471710205,0.8974926471710205,0.0,252.17333984375,245.0,48560.53125,0.0,3627.77392578125,1.0,280.0421142578125,283.2276611328125,292.2896423339844,295.36871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36063.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860764741897584,1.0,0.0,0.0,3.643714189529419,3.643738269805908,8.858943374434602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.3173828125,0.0,1526.662841796875,1895.4371337890625,0.0,4181.31494140625,0.9039267301559448,1.0,0.0,3.0,1.0,0.0
12234840,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8172951936721802,0.4642753601074219,0.4225562512874603,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92791748046875,0.8976207971572876,0.6225518584251404,0.5930477380752563,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.849291980266571,0.5272166132926941,0.3714222013950348,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7553150653839111,0.3654524683952331,0.3518948554992676,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.649384617805481,0.2297430634498596,1.0635885000228882,284.92779541015625,284.95001220703125,300.3951110839844,289.3190002441406,297.9515075683594,297.238037109375,284.92877197265625,1.0,0.6714543700218201,1.0,0.1500000059604644,0.793950080871582,1.0,-3.3654489517211914,0.298653781414032,3.066795110702514,-0.4626671969890594,0.8974926471710205,0.8974926471710205,0.0,252.17333984375,245.0,48560.53125,0.0,3627.77392578125,1.0,280.0421142578125,283.2276611328125,292.2896423339844,295.36871337890625,293.1499938964844,293.1499938964844,280.3500061035156,36063.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9860764741897584,1.0,0.0,0.0,3.643714189529419,3.643738269805908,8.858943374434602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6288.3173828125,0.0,1526.662841796875,1895.4371337890625,0.0,4181.31494140625,0.9039267301559448,1.0,0.0,3.0,1.0,0.0
12234900,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8181785941123962,0.4643334448337555,0.4223612844944,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8989301323890686,0.6230654716491699,0.5932602286338806,297.4250183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.8514289259910583,0.5295796990394592,0.3728780746459961,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.7564552426338196,0.3659447133541107,0.3521592319011688,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.6502728462219238,0.2299742996692657,1.0638447999954224,285.064208984375,284.95001220703125,300.3969421386719,289.31011962890625,297.9559020996094,297.2431945800781,285.07086181640625,1.0,0.6708431839942932,1.0,0.1500000059604644,0.7923611402511597,1.0,-3.367845058441162,0.2992787957191467,3.06856632232666,-0.462522804737091,0.8995802402496338,0.8995802402496338,0.0,250.90093994140625,245.0,47607.87890625,0.0,3626.18115234375,1.0,280.29840087890625,283.4023132324219,292.2460327148437,295.2025146484375,293.1499938964844,293.1499938964844,280.3500061035156,35953.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977835178375244,1.0,0.0,0.0,3.644815683364868,3.6448395252227774,8.864299161359668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.65869140625,0.0,1527.0589599609375,1895.4371337890625,0.0,4109.87744140625,0.9041342735290528,1.0,0.0,3.0,1.0,0.0
12234960,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1104736328125,0.8206255435943604,0.4646442234516144,0.4224602282047272,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11065673828125,0.9020835757255554,0.6238776445388794,0.5938042402267456,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1105651855469,0.8552307486534119,0.5321874618530273,0.3745415210723877,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.7590850591659546,0.3666608929634094,0.3526299297809601,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098022460937,0.6524792909622192,0.2303976565599441,1.0647923946380615,285.11053466796875,284.95001220703125,300.39862060546875,289.3012390136719,297.9621276855469,297.2508239746094,285.1117858886719,1.0,0.6697657108306885,1.0,0.1500000059604644,0.7907407879829407,1.0,-3.372321367263794,0.3002248108386993,3.072096586227417,-0.4625399708747864,0.9011516571044922,0.9011516571044922,0.0,247.84503173828125,233.0,47515.64453125,0.0,3619.275146484375,1.0,280.34210205078125,283.4521484375,292.2562866210937,295.2491455078125,293.1499938964844,293.1499938964844,280.04998779296875,35863.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740562438964844,1.0,0.0,0.0,3.648175239562988,3.6481993198394775,8.880648465492413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.51708984375,0.0,1530.1221923828125,1895.4371337890625,0.0,4076.84619140625,0.9047926664352416,1.0,0.0,3.0,1.0,0.0
12235020,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8260561227798462,0.4635275900363922,0.4216740727424621,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.909632682800293,0.6239171624183655,0.5940380692481995,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8637694716453552,0.5359236598014832,0.3772335052490234,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7652372717857361,0.3671914935111999,0.3531186580657959,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6577420234680176,0.2307092845439911,1.0656169652938845,284.9488525390625,284.95001220703125,300.40142822265625,289.2835693359375,297.96295166015625,297.2515563964844,284.9476928710937,1.0,0.6662251353263855,1.0,0.1500000059604644,0.7875000834465027,1.0,-3.376488447189331,0.3014107942581177,3.075077772140503,-0.4619678258895874,0.8998108506202698,0.8998108506202698,0.0,240.21890258789065,221.0,48666.953125,0.0,3585.263427734375,1.0,280.0580139160156,283.2478942871094,292.3210144042969,295.4502868652344,293.1499938964844,293.1499938964844,280.3500061035156,35974.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985558032989502,1.0,0.0,0.0,3.649835109710693,3.649859189987183,8.88873159965442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.98974609375,0.0,1532.794921875,1895.4371337890625,0.0,4176.845703125,0.905214250087738,1.0,0.0,3.0,1.0,0.0
12235080,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8260561227798462,0.4635275900363922,0.4216740727424621,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.909632682800293,0.6239171624183655,0.5940380692481995,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.8637694716453552,0.5359236598014832,0.3772335052490234,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7652372717857361,0.3671914935111999,0.3531186580657959,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495544433594,0.6577420234680176,0.2307092845439911,1.0656169652938845,284.9488525390625,284.95001220703125,300.40142822265625,289.2835693359375,297.96295166015625,297.2515563964844,284.9476928710937,1.0,0.6662251353263855,1.0,0.1500000059604644,0.7875000834465027,1.0,-3.376488447189331,0.3014107942581177,3.075077772140503,-0.4619678258895874,0.8998108506202698,0.8998108506202698,0.0,240.21890258789065,221.0,48666.953125,0.0,3585.263427734375,1.0,280.0580139160156,283.2478942871094,292.3210144042969,295.4502868652344,293.1499938964844,293.1499938964844,280.3500061035156,35974.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985558032989502,1.0,0.0,0.0,3.649835109710693,3.649859189987183,8.88873159965442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.98974609375,0.0,1532.794921875,1895.4371337890625,0.0,4176.845703125,0.905214250087738,1.0,0.0,3.0,1.0,0.0
12235140,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8331363797187805,0.4632174074649811,0.4206362068653106,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9198853373527528,0.6244863271713257,0.5938277840614319,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8744302988052368,0.5403859615325928,0.3797630369663238,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7730928063392639,0.3680342435836792,0.353302925825119,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.6644694805145264,0.2312048822641372,1.0652949810028076,285.1098937988281,284.95001220703125,300.40338134765625,289.26611328125,297.96832275390625,297.25787353515625,285.1109924316406,1.0,0.6613935232162476,1.0,0.1500000059604644,0.7842593193054199,1.0,-3.377854824066162,0.3022011518478393,3.075653553009033,-0.4614697992801666,0.9032692313194276,0.9032692313194276,0.0,230.6326141357422,209.0,47580.39453125,0.0,3533.266845703125,1.0,280.342041015625,283.45025634765625,292.240966796875,295.25164794921875,293.1499938964844,293.1499938964844,280.04998779296875,35828.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771530032157898,1.0,0.0,0.0,3.655508279800415,3.655532360076904,8.916385354496015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.34130859375,0.0,1538.0191650390625,1895.4371337890625,0.0,4103.92724609375,0.906404674053192,1.0,0.0,3.0,1.0,0.0
12235200,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.10986328125,0.8331363797187805,0.4632174074649811,0.4206362068653106,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.9198853373527528,0.6244863271713257,0.5938277840614319,297.443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.8744302988052368,0.5403859615325928,0.3797630369663238,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.7730928063392639,0.3680342435836792,0.353302925825119,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092529296875,0.6644694805145264,0.2312048822641372,1.0652949810028076,285.1098937988281,284.95001220703125,300.40338134765625,289.26611328125,297.96832275390625,297.25787353515625,285.1109924316406,1.0,0.6613935232162476,1.0,0.1500000059604644,0.7842593193054199,1.0,-3.377854824066162,0.3022011518478393,3.075653553009033,-0.4614697992801666,0.9032692313194276,0.9032692313194276,0.0,230.6326141357422,209.0,47580.39453125,0.0,3533.266845703125,1.0,280.342041015625,283.45025634765625,292.240966796875,295.25164794921875,293.1499938964844,293.1499938964844,280.04998779296875,35828.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771530032157898,1.0,0.0,0.0,3.655508279800415,3.655532360076904,8.916385354496015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.34130859375,0.0,1538.0191650390625,1895.4371337890625,0.0,4103.92724609375,0.906404674053192,1.0,0.0,3.0,1.0,0.0
12235260,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.841649055480957,0.4619424641132355,0.4195208251476288,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9323490858078004,0.6241806149482727,0.5935477018356323,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8869006633758545,0.544016420841217,0.3822513818740845,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7824989557266235,0.3683972954750061,0.353482574224472,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6726283431053162,0.2314308583736419,1.0651246309280396,284.945068359375,284.95001220703125,300.4044189453125,289.2490234375,297.96710205078125,297.2563781738281,284.9438171386719,1.0,0.6560194492340088,1.0,0.1500000059604644,0.7810713648796082,1.0,-3.3791921138763428,0.3029898703098297,3.076202154159546,-0.4607315063476562,0.9018531441688538,0.9018531441688538,0.0,220.1090850830078,197.0,48704.00390625,0.0,3475.732177734375,1.0,280.0579528808594,283.24334716796875,292.2865295410156,295.4214782714844,293.1499938964844,293.1499938964844,279.75,35957.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988213300704956,1.0,0.0,0.0,3.65783166885376,3.657855749130249,8.927723342821992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.04150390625,0.0,1541.577880859375,1895.4371337890625,0.0,4199.69775390625,0.90698903799057,1.0,0.0,3.0,1.0,0.0
12235320,297.07098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.841649055480957,0.4619424641132355,0.4195208251476288,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.9323490858078004,0.6241806149482727,0.5935477018356323,297.4425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8869006633758545,0.544016420841217,0.3822513818740845,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7824989557266235,0.3683972954750061,0.353482574224472,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.6726283431053162,0.2314308583736419,1.0651246309280396,284.945068359375,284.95001220703125,300.4044189453125,289.2490234375,297.96710205078125,297.2563781738281,284.9438171386719,1.0,0.6560194492340088,1.0,0.1500000059604644,0.7810713648796082,1.0,-3.3791921138763428,0.3029898703098297,3.076202154159546,-0.4607315063476562,0.9018531441688538,0.9018531441688538,0.0,220.1090850830078,197.0,48704.00390625,0.0,3475.732177734375,1.0,280.0579528808594,283.24334716796875,292.2865295410156,295.4214782714844,293.1499938964844,293.1499938964844,279.75,35957.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988213300704956,1.0,0.0,0.0,3.65783166885376,3.657855749130249,8.927723342821992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.04150390625,0.0,1541.577880859375,1895.4371337890625,0.0,4199.69775390625,0.90698903799057,1.0,0.0,3.0,1.0,0.0
12235380,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.8494961261749268,0.4594818651676178,0.4171614944934845,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9438422918319702,0.6225059032440186,0.5918620228767395,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.8988463878631592,0.5465611815452576,0.3838739693164825,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.7913263440132141,0.367863118648529,0.3527763485908508,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.680234432220459,0.2309790551662445,1.06196391582489,284.75811767578125,284.95001220703125,300.40435791015625,289.2323608398437,297.95806884765625,297.2449951171875,284.75665283203125,1.0,0.6496937274932861,1.0,0.1500000059604644,0.7778833508491516,1.0,-3.3716368675231934,0.3024570643901825,3.0691797733306885,-0.4593750834465027,0.8977423906326294,0.8977423906326294,0.0,209.99620056152344,185.0,49739.91796875,0.0,3399.892822265625,1.0,279.758056640625,283.01629638671875,292.279052734375,295.49468994140625,293.1499938964844,293.1499938964844,280.04998779296875,36169.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521730422973633,3.652197122573853,8.900123020794126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.9873046875,0.0,1536.8565673828125,1895.4371337890625,0.0,4300.0,0.9058615565299988,1.0,0.0,3.0,1.0,0.0
12235440,297.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7581481933594,0.8494961261749268,0.4594818651676178,0.4171614944934845,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7579650878906,0.9438422918319702,0.6225059032440186,0.5918620228767395,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.758056640625,0.8988463878631592,0.5465611815452576,0.3838739693164825,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75836181640625,0.7913263440132141,0.367863118648529,0.3527763485908508,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589416503906,0.680234432220459,0.2309790551662445,1.06196391582489,284.75811767578125,284.95001220703125,300.40435791015625,289.2323608398437,297.95806884765625,297.2449951171875,284.75665283203125,1.0,0.6496937274932861,1.0,0.1500000059604644,0.7778833508491516,1.0,-3.3716368675231934,0.3024570643901825,3.0691797733306885,-0.4593750834465027,0.8977423906326294,0.8977423906326294,0.0,209.99620056152344,185.0,49739.91796875,0.0,3399.892822265625,1.0,279.758056640625,283.01629638671875,292.279052734375,295.49468994140625,293.1499938964844,293.1499938964844,280.04998779296875,36169.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6521730422973633,3.652197122573853,8.900123020794126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.9873046875,0.0,1536.8565673828125,1895.4371337890625,0.0,4300.0,0.9058615565299988,1.0,0.0,3.0,1.0,0.0
12235500,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8540710806846619,0.4587831795215606,0.4160061180591583,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9501410126686096,0.6220656037330627,0.5909382104873657,297.4306945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.905562460422516,0.5483040809631348,0.3846923112869262,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7962698340415955,0.3678123950958252,0.3523405194282532,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.6844708919525146,0.2308591604232788,1.059919357299805,284.8763122558594,284.95001220703125,300.40386962890625,289.2242431640625,297.9568786621094,297.24346923828125,284.8822937011719,1.0,0.6462799310684204,1.0,0.1500000059604644,0.7762893438339233,1.0,-3.367130994796753,0.302089124917984,3.0650417804718018,-0.4587656855583191,0.8983824253082275,0.8983824253082275,0.0,204.62364196777344,185.0,48700.9609375,0.0,3358.614013671875,1.0,280.00115966796875,283.1737670898437,292.1977233886719,295.2552185058594,293.1499938964844,293.1499938964844,280.04998779296875,36120.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993874192237854,1.0,0.0,0.0,3.649622440338135,3.649646520614624,8.887695912562776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6583.884765625,0.0,1533.6527099609375,1895.4371337890625,0.0,4248.107421875,0.9053122401237488,1.0,0.0,3.0,1.0,0.0
12235560,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.8603309988975525,0.4586479365825653,0.4154712259769439,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.9580744504928588,0.6221902966499329,0.5906093120574951,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.9145734310150146,0.5505635142326355,0.385945051908493,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8026750683784485,0.3681311905384063,0.3522615730762481,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.690022349357605,0.2310059666633606,1.058944821357727,284.9169311523437,284.95001220703125,300.403076171875,289.2162780761719,297.95947265625,297.2470092773437,284.9179077148437,1.0,0.6429745554924011,1.0,0.1500000059604644,0.7746658325195312,1.0,-3.3663246631622314,0.3022879362106323,3.0640366077423096,-0.4584292769432068,0.8986032605171204,0.8986032605171204,0.0,198.5546112060547,173.0,48541.75,0.0,3321.90625,1.0,280.04254150390625,283.2194519042969,292.1825561523437,295.2567443847656,293.1499938964844,293.1499938964844,280.3500061035156,36067.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989785611629486,1.0,0.0,0.0,3.648919343948364,3.6489434242248535,8.884271665010601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6258.1875,0.0,1532.4727783203125,1895.4371337890625,0.0,4213.18603515625,0.9050917029380798,1.0,0.0,3.0,1.0,0.0
12235620,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8764097094535828,0.4592463970184326,0.4152703881263733,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.97616308927536,0.623436450958252,0.590957760810852,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9375015497207642,0.5559341907501221,0.3890915215015411,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8179646730422974,0.3694807291030884,0.3527927696704864,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7039685845375061,0.2318748533725738,1.0595084428787231,285.0978698730469,284.95001220703125,300.4004821777344,289.2008972167969,297.9701843261719,297.26153564453125,285.09918212890625,1.0,0.6367872953414917,1.0,0.1500000059604644,0.7714187502861023,1.0,-3.3715929985046387,0.3037373125553131,3.0678555965423584,-0.4581770002841949,0.9020852446556092,0.9020852446556092,0.0,185.5967254638672,161.0,47443.45703125,0.0,3259.444580078125,1.0,280.34161376953125,283.4427185058594,292.15313720703125,295.139404296875,293.1499938964844,293.1499938964844,280.04998779296875,35876.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771425127983092,1.0,0.0,0.0,3.652923822402954,3.6529479026794434,8.903782031666196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.0166015625,0.0,1535.49951171875,1895.4371337890625,0.0,4103.8359375,0.9058634638786316,1.0,0.0,3.0,1.0,0.0
12235680,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0978088378906,0.8764097094535828,0.4592463970184326,0.4152703881263733,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.97616308927536,0.623436450958252,0.590957760810852,297.4530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979309082031,0.9375015497207642,0.5559341907501221,0.3890915215015411,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09765625,0.8179646730422974,0.3694807291030884,0.3527927696704864,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971069335937,0.7039685845375061,0.2318748533725738,1.0595084428787231,285.0978698730469,284.95001220703125,300.4004821777344,289.2008972167969,297.9701843261719,297.26153564453125,285.09918212890625,1.0,0.6367872953414917,1.0,0.1500000059604644,0.7714187502861023,1.0,-3.3715929985046387,0.3037373125553131,3.0678555965423584,-0.4581770002841949,0.9020852446556092,0.9020852446556092,0.0,185.5967254638672,161.0,47443.45703125,0.0,3259.444580078125,1.0,280.34161376953125,283.4427185058594,292.15313720703125,295.139404296875,293.1499938964844,293.1499938964844,280.04998779296875,35876.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9771425127983092,1.0,0.0,0.0,3.652923822402954,3.6529479026794434,8.903782031666196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6892.0166015625,0.0,1535.49951171875,1895.4371337890625,0.0,4103.8359375,0.9058634638786316,1.0,0.0,3.0,1.0,0.0
12235740,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8934729695320129,0.4583455920219421,0.4145060777664184,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9924229979515076,0.6233838796615601,0.59092777967453,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9604088068008424,0.5599873065948486,0.3918851315975189,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8332759141921997,0.370126336812973,0.353218674659729,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7181801199913025,0.2323721647262573,1.060362696647644,284.93670654296875,284.95001220703125,300.3964538574219,289.18634033203125,297.97039794921875,297.2633972167969,284.935546875,1.0,0.6307885646820068,1.0,0.1500000059604644,0.7681717276573181,1.0,-3.3755502700805664,0.3050046265125274,3.0705456733703613,-0.4575458467006683,0.9005857110023499,0.9005857110023499,0.0,173.49842834472656,164.0,48589.98828125,0.0,3198.755126953125,1.0,280.0579528808594,283.23907470703125,292.22186279296875,295.3438720703125,293.1499938964844,293.1499938964844,279.75,35989.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882491827011108,1.0,0.0,0.0,3.654035806655884,3.654059886932373,8.90920375695714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9599609375,0.0,1537.58349609375,1895.4371337890625,0.0,4200.005859375,0.9061639904975892,1.0,0.0,3.0,1.0,0.0
12235800,297.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367370605469,0.8934729695320129,0.4583455920219421,0.4145060777664184,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93658447265625,0.9924229979515076,0.6233838796615601,0.59092777967453,297.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9604088068008424,0.5599873065948486,0.3918851315975189,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.8332759141921997,0.370126336812973,0.353218674659729,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373779296875,0.7181801199913025,0.2323721647262573,1.060362696647644,284.93670654296875,284.95001220703125,300.3964538574219,289.18634033203125,297.97039794921875,297.2633972167969,284.935546875,1.0,0.6307885646820068,1.0,0.1500000059604644,0.7681717276573181,1.0,-3.3755502700805664,0.3050046265125274,3.0705456733703613,-0.4575458467006683,0.9005857110023499,0.9005857110023499,0.0,173.49842834472656,164.0,48589.98828125,0.0,3198.755126953125,1.0,280.0579528808594,283.23907470703125,292.22186279296875,295.3438720703125,293.1499938964844,293.1499938964844,279.75,35989.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882491827011108,1.0,0.0,0.0,3.654035806655884,3.654059886932373,8.90920375695714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.9599609375,0.0,1537.58349609375,1895.4371337890625,0.0,4200.005859375,0.9061639904975892,1.0,0.0,3.0,1.0,0.0
12235860,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8982834815979004,0.4560807943344116,0.4125720262527466,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.9969162940979004,0.6217688918113708,0.5895643830299377,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.9686890244483948,0.5627754330635071,0.3938697576522827,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.8383530974388123,0.3697356879711151,0.3529074788093567,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.7225323915481567,0.2320851236581802,1.059155821800232,284.75360107421875,284.95001220703125,300.39080810546875,289.1726989746094,297.9612121582031,297.2533569335937,284.7523193359375,1.0,0.6284339427947998,1.0,0.1500000059604644,0.7649967074394226,1.0,-3.3721511363983154,0.3051649332046509,3.066986322402954,-0.4564853608608246,0.8964390754699707,0.8964390754699707,0.0,169.40187072753906,167.0,49665.140625,0.0,3167.537841796875,1.0,279.75811767578125,283.0153503417969,292.22216796875,295.4296264648437,293.1499938964844,293.1499938964844,280.04998779296875,36191.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64753794670105,3.64756178855896,8.877545383256802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.826171875,0.0,1531.8612060546875,1895.4371337890625,0.0,4300.0,0.9048417806625366,1.0,0.0,3.0,1.0,0.0
12235920,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.753662109375,0.8982834815979004,0.4560807943344116,0.4125720262527466,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75347900390625,0.9969162940979004,0.6217688918113708,0.5895643830299377,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7535400390625,0.9686890244483948,0.5627754330635071,0.3938697576522827,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538146972656,0.8383530974388123,0.3697356879711151,0.3529074788093567,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7543334960937,0.7225323915481567,0.2320851236581802,1.059155821800232,284.75360107421875,284.95001220703125,300.39080810546875,289.1726989746094,297.9612121582031,297.2533569335937,284.7523193359375,1.0,0.6284339427947998,1.0,0.1500000059604644,0.7649967074394226,1.0,-3.3721511363983154,0.3051649332046509,3.066986322402954,-0.4564853608608246,0.8964390754699707,0.8964390754699707,0.0,169.40187072753906,167.0,49665.140625,0.0,3167.537841796875,1.0,279.75811767578125,283.0153503417969,292.22216796875,295.4296264648437,293.1499938964844,293.1499938964844,280.04998779296875,36191.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.64753794670105,3.64756178855896,8.877545383256802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.826171875,0.0,1531.8612060546875,1895.4371337890625,0.0,4300.0,0.9048417806625366,1.0,0.0,3.0,1.0,0.0
12235980,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8992413878440857,0.455312967300415,0.4113471806049347,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9980170726776124,0.6213970184326172,0.5886776447296143,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9725812673568726,0.5669580698013306,0.3963672518730163,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8399118185043335,0.370041161775589,0.3528481721878052,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.723735511302948,0.2321656346321106,1.058379292488098,284.9159851074219,284.95001220703125,300.38348388671875,289.16015625,297.9614562988281,297.2555847167969,284.9172058105469,1.0,0.6278466582298279,1.0,0.1500000059604644,0.7618217468261719,1.0,-3.371596336364746,0.305779367685318,3.065816879272461,-0.4558474123477936,0.8973158001899719,0.8973158001899719,0.0,168.21963500976562,170.0,48516.3125,0.0,3159.53515625,1.0,280.0419921875,283.22125244140625,292.1291809082031,295.1993103027344,293.1499938964844,293.1499938964844,280.3500061035156,36079.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990703821182251,1.0,0.0,0.0,3.6438310146331774,3.643855094909668,8.859511240189022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.02001953125,0.0,1526.9102783203125,1895.4371337890625,0.0,4221.04833984375,0.90396386384964,1.0,0.0,3.0,1.0,0.0
12236040,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8992413878440857,0.455312967300415,0.4113471806049347,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9980170726776124,0.6213970184326172,0.5886776447296143,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9725812673568726,0.5669580698013306,0.3963672518730163,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8399118185043335,0.370041161775589,0.3528481721878052,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.723735511302948,0.2321656346321106,1.058379292488098,284.9159851074219,284.95001220703125,300.38348388671875,289.16015625,297.9614562988281,297.2555847167969,284.9172058105469,1.0,0.6278466582298279,1.0,0.1500000059604644,0.7618217468261719,1.0,-3.371596336364746,0.305779367685318,3.065816879272461,-0.4558474123477936,0.8973158001899719,0.8973158001899719,0.0,168.21963500976562,170.0,48516.3125,0.0,3159.53515625,1.0,280.0419921875,283.22125244140625,292.1291809082031,295.1993103027344,293.1499938964844,293.1499938964844,280.3500061035156,36079.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990703821182251,1.0,0.0,0.0,3.6438310146331774,3.643855094909668,8.859511240189022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.02001953125,0.0,1526.9102783203125,1895.4371337890625,0.0,4221.04833984375,0.90396386384964,1.0,0.0,3.0,1.0,0.0
12236100,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8999499678611755,0.4554854929447174,0.4113004207611084,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9986193180084229,0.6218142509460449,0.5887500047683716,297.4564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.974609375,0.5695890784263611,0.3980330228805542,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8408207297325134,0.3705924153327942,0.3532101511955261,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.7244712114334106,0.2324977666139602,1.0592957735061646,285.0537414550781,284.95001220703125,300.379150390625,289.154296875,297.9650573730469,297.261474609375,285.0604858398437,1.0,0.6282099485397339,1.0,0.1500000059604644,0.7602342367172241,1.0,-3.375162601470948,0.3066779673099518,3.0684845447540283,-0.4557717442512512,0.899347722530365,0.899347722530365,0.0,167.92324829101562,170.0,47533.6171875,0.0,3165.85791015625,1.0,280.29840087890625,283.3973999023437,292.0883178710937,295.03619384765625,293.1499938964844,293.1499938964844,280.3500061035156,35968.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9822587370872498,1.0,0.0,0.0,3.644643545150757,3.644667625427246,8.863462994668225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.20361328125,0.0,1526.9833984375,1895.4371337890625,0.0,4148.326171875,0.904106855392456,1.0,0.0,3.0,1.0,0.0
