time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12236160,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1013488769531,0.9008420705795288,0.4558821320533752,0.41159388422966,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.9990000128746032,0.6225339770317078,0.588935136795044,297.4658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015014648437,0.9767261147499084,0.5724486112594604,0.3999601900577545,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011962890625,0.8418707251548767,0.3713482022285461,0.3538397252559662,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.7253575325012207,0.232999250292778,1.0611774921417236,285.1014099121094,284.95001220703125,300.37432861328125,289.1487731933594,297.97021484375,297.2695007324219,285.102783203125,1.0,0.6289600729942322,1.0,0.1500000059604644,0.7586379647254944,1.0,-3.381071090698242,0.3079414367675781,3.073129653930664,-0.4558411836624145,0.9008720517158508,0.9008720517158508,0.0,167.7776336669922,173.0,47455.12109375,0.0,3178.337158203125,1.0,280.34210205078125,283.4483642578125,292.1019592285156,295.0866394042969,293.1499938964844,293.1499938964844,280.04998779296875,35878.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782925248146056,1.0,0.0,0.0,3.647742748260498,3.6477668285369873,8.878543553691998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.22607421875,0.0,1529.748779296875,1895.4371337890625,0.0,4113.86376953125,0.9047062397003174,1.0,0.0,3.0,1.0,0.0
12236220,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8989957571029663,0.4549277126789093,0.4112840890884399,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.99831622838974,0.6223675012588501,0.5897942185401917,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.977566123008728,0.5765442848205566,0.4031840860843658,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8411415219306946,0.371905654668808,0.354716420173645,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7248167991638184,0.233404740691185,1.0641635656356812,284.94384765625,284.95001220703125,300.3631896972656,289.138671875,297.9679870605469,297.2702331542969,284.94287109375,1.0,0.6309460997581482,1.0,0.1500000059604644,0.7554454207420349,1.0,-3.390267372131348,0.3100861310958862,3.080181121826172,-0.4555602073669433,0.8994879126548767,0.8994879126548767,0.0,169.17593383789062,176.0,48654.3359375,0.0,3207.231201171875,1.0,280.0580139160156,283.24755859375,292.1752624511719,295.2982788085937,293.1499938964844,293.1499938964844,280.3500061035156,35985.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896150827407836,1.0,0.0,0.0,3.6489779949188232,3.649002075195313,8.884557018973283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.5341796875,0.0,1531.921875,1895.4371337890625,0.0,4211.724609375,0.9050307869911194,1.0,0.0,3.0,1.0,0.0
12236280,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8989957571029663,0.4549277126789093,0.4112840890884399,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437561035156,0.99831622838974,0.6223675012588501,0.5897942185401917,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437866210937,0.977566123008728,0.5765442848205566,0.4031840860843658,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.8411415219306946,0.371905654668808,0.354716420173645,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.7248167991638184,0.233404740691185,1.0641635656356812,284.94384765625,284.95001220703125,300.3631896972656,289.138671875,297.9679870605469,297.2702331542969,284.94287109375,1.0,0.6309460997581482,1.0,0.1500000059604644,0.7554454207420349,1.0,-3.390267372131348,0.3100861310958862,3.080181121826172,-0.4555602073669433,0.8994879126548767,0.8994879126548767,0.0,169.17593383789062,176.0,48654.3359375,0.0,3207.231201171875,1.0,280.0580139160156,283.24755859375,292.1752624511719,295.2982788085937,293.1499938964844,293.1499938964844,280.3500061035156,35985.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9896150827407836,1.0,0.0,0.0,3.6489779949188232,3.649002075195313,8.884557018973283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.5341796875,0.0,1531.921875,1895.4371337890625,0.0,4211.724609375,0.9050307869911194,1.0,0.0,3.0,1.0,0.0
12236340,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8952580690383911,0.4546922445297241,0.4107770025730133,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.9956651926040648,0.6225912570953369,0.5897672772407532,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.976607859134674,0.5813640356063843,0.4062945246696472,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8387291431427002,0.3727153837680816,0.3553457260131836,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7227889895439148,0.2339081764221191,1.0661648511886597,285.1088256835937,284.95001220703125,300.3500061035156,289.1300048828125,297.9697265625,297.27618408203125,285.1100769042969,1.0,0.6330718994140625,1.0,0.1500000059604644,0.7522528767585754,1.0,-3.3965208530426025,0.3118134438991546,3.084707260131836,-0.4552909135818481,0.9029592275619508,0.9029592275619508,0.0,171.52870178222656,179.0,47612.8125,0.0,3235.1201171875,1.0,280.3420104980469,283.4530639648437,292.104248046875,295.1116027832031,293.1499938964844,293.1499938964844,280.04998779296875,35833.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810947179794312,1.0,0.0,0.0,3.6544361114501953,3.654460191726685,8.91115575996082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.41064453125,0.0,1536.864013671875,1895.4371337890625,0.0,4138.23193359375,0.906169295310974,1.0,0.0,3.0,1.0,0.0
12236400,297.08843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1087646484375,0.8952580690383911,0.4546922445297241,0.4107770025730133,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.10894775390625,0.9956651926040648,0.6225912570953369,0.5897672772407532,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1089172363281,0.976607859134674,0.5813640356063843,0.4062945246696472,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8387291431427002,0.3727153837680816,0.3553457260131836,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1081237792969,0.7227889895439148,0.2339081764221191,1.0661648511886597,285.1088256835937,284.95001220703125,300.3500061035156,289.1300048828125,297.9697265625,297.27618408203125,285.1100769042969,1.0,0.6330718994140625,1.0,0.1500000059604644,0.7522528767585754,1.0,-3.3965208530426025,0.3118134438991546,3.084707260131836,-0.4552909135818481,0.9029592275619508,0.9029592275619508,0.0,171.52870178222656,179.0,47612.8125,0.0,3235.1201171875,1.0,280.3420104980469,283.4530639648437,292.104248046875,295.1116027832031,293.1499938964844,293.1499938964844,280.04998779296875,35833.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9810947179794312,1.0,0.0,0.0,3.6544361114501953,3.654460191726685,8.91115575996082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.41064453125,0.0,1536.864013671875,1895.4371337890625,0.0,4138.23193359375,0.906169295310974,1.0,0.0,3.0,1.0,0.0
12236460,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8907702565193176,0.4534601867198944,0.4101945161819458,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9922988414764404,0.621938169002533,0.5896804332733154,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.974880874156952,0.5852335691452026,0.4093548953533172,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8357260227203369,0.3729928731918335,0.3559765517711639,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7202458381652832,0.234075516462326,1.0682711601257324,284.9481506347656,284.95001220703125,300.3355712890625,289.1218566894531,297.9642639160156,297.27362060546875,284.9470520019531,1.0,0.6354063749313354,1.0,0.1500000059604644,0.7491646409034729,1.0,-3.402700424194336,0.3135257959365845,3.089174509048462,-0.4547900259494781,0.9016126394271852,0.9016126394271852,0.0,174.3978271484375,182.0,48786.07421875,0.0,3265.917236328125,1.0,280.0579528808594,283.2494812011719,292.1596069335937,295.2943115234375,293.1499938964844,293.1499938964844,279.75,35957.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992200255393982,1.0,0.0,0.0,3.656743049621582,3.6567671298980713,8.922409620026883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.318359375,0.0,1540.3616943359375,1895.4371337890625,0.0,4233.83740234375,0.9067462086677552,1.0,0.0,3.0,1.0,0.0
12236520,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.8907702565193176,0.4534601867198944,0.4101945161819458,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9922988414764404,0.621938169002533,0.5896804332733154,297.4721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.974880874156952,0.5852335691452026,0.4093548953533172,297.1903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8357260227203369,0.3729928731918335,0.3559765517711639,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488220214844,0.7202458381652832,0.234075516462326,1.0682711601257324,284.9481506347656,284.95001220703125,300.3355712890625,289.1218566894531,297.9642639160156,297.27362060546875,284.9470520019531,1.0,0.6354063749313354,1.0,0.1500000059604644,0.7491646409034729,1.0,-3.402700424194336,0.3135257959365845,3.089174509048462,-0.4547900259494781,0.9016126394271852,0.9016126394271852,0.0,174.3978271484375,182.0,48786.07421875,0.0,3265.917236328125,1.0,280.0579528808594,283.2494812011719,292.1596069335937,295.2943115234375,293.1499938964844,293.1499938964844,279.75,35957.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992200255393982,1.0,0.0,0.0,3.656743049621582,3.6567671298980713,8.922409620026883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.318359375,0.0,1540.3616943359375,1895.4371337890625,0.0,4233.83740234375,0.9067462086677552,1.0,0.0,3.0,1.0,0.0
12236580,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8831337094306946,0.4510210752487182,0.4083841443061828,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.986121654510498,0.6199115514755249,0.5882188081741333,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.9700767993927002,0.5879300236701965,0.4115001559257507,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8301514983177185,0.3723290562629699,0.355709969997406,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.7152672410011292,0.2335057258605957,1.067264199256897,284.7651062011719,284.95001220703125,300.3209228515625,289.11328125,297.950927734375,297.2608337402344,284.7638244628906,1.0,0.6371644139289856,1.0,0.1500000059604644,0.7460763454437256,1.0,-3.399822473526001,0.3138682544231415,3.085954427719116,-0.4536786675453186,0.8976213932037354,0.8976213932037354,0.0,178.47035217285156,185.0,49870.56640625,0.0,3283.000244140625,1.0,279.75811767578125,283.0255126953125,292.1719970703125,295.38555908203125,293.1499938964844,293.1499938964844,280.04998779296875,36163.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651273488998413,3.6512975692749023,8.895738687897392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.71826171875,0.0,1535.8131103515625,1895.4371337890625,0.0,4300.0,0.9056576490402222,1.0,0.0,3.0,1.0,0.0
12236640,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.8831337094306946,0.4510210752487182,0.4083841443061828,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7649841308594,0.986121654510498,0.6199115514755249,0.5882188081741333,297.4583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650146484375,0.9700767993927002,0.5879300236701965,0.4115001559257507,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8301514983177185,0.3723290562629699,0.355709969997406,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.765869140625,0.7152672410011292,0.2335057258605957,1.067264199256897,284.7651062011719,284.95001220703125,300.3209228515625,289.11328125,297.950927734375,297.2608337402344,284.7638244628906,1.0,0.6371644139289856,1.0,0.1500000059604644,0.7460763454437256,1.0,-3.399822473526001,0.3138682544231415,3.085954427719116,-0.4536786675453186,0.8976213932037354,0.8976213932037354,0.0,178.47035217285156,185.0,49870.56640625,0.0,3283.000244140625,1.0,279.75811767578125,283.0255126953125,292.1719970703125,295.38555908203125,293.1499938964844,293.1499938964844,280.04998779296875,36163.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.651273488998413,3.6512975692749023,8.895738687897392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6416.71826171875,0.0,1535.8131103515625,1895.4371337890625,0.0,4300.0,0.9056576490402222,1.0,0.0,3.0,1.0,0.0
12236700,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8796270489692688,0.4503049254417419,0.407492846250534,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.983085036277771,0.6192843317985535,0.5874069929122925,297.4573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9678954482078552,0.589771032333374,0.4125812947750091,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8275466561317444,0.3722023665904999,0.3554873466491699,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.712809681892395,0.2333098500967025,1.066239595413208,284.88458251953125,284.95001220703125,300.3134765625,289.1088562011719,297.9477233886719,297.2586975097656,284.89068603515625,1.0,0.6378750801086426,1.0,0.1500000059604644,0.7445322275161743,1.0,-3.397567749023437,0.3139239847660064,3.083643913269043,-0.4531872570514679,0.8983306288719177,0.8983306288719177,0.0,180.3447113037109,185.0,48848.90234375,0.0,3288.729248046875,1.0,280.0011901855469,283.18389892578125,292.093994140625,295.1568603515625,293.1499938964844,293.1499938964844,280.04998779296875,36112.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969313740730286,1.0,0.0,0.0,3.6489007472991934,3.648924827575684,8.884181283974613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.18896484375,0.0,1532.7884521484375,1895.4371337890625,0.0,4274.07080078125,0.9051454663276672,1.0,0.0,3.0,1.0,0.0
12236760,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.8777599334716797,0.4501310586929321,0.4072007238864898,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.9813929796218872,0.6192097663879395,0.5871805548667908,297.46160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92681884765625,0.9673119783401488,0.5921412706375122,0.4141175448894501,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8262192010879517,0.3724394142627716,0.3556182980537414,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.7114911675453186,0.2333734482526779,1.0662565231323242,284.9267578125,284.95001220703125,300.3059997558594,289.1043395996094,297.9483642578125,297.2616271972656,284.9278564453125,1.0,0.6387370824813843,1.0,0.1500000059604644,0.7429656386375427,1.0,-3.3989622592926025,0.3145534992218017,3.084408760070801,-0.4529511034488678,0.8986324071884155,0.8986324071884155,0.0,181.57373046875,188.0,48710.671875,0.0,3299.090087890625,1.0,280.04254150390625,283.2308044433594,292.0789489746094,295.1609191894531,293.1499938964844,293.1499938964844,280.3500061035156,36056.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9935024976730348,1.0,0.0,0.0,3.648411512374878,3.648435354232788,8.881798407855968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.15234375,0.0,1531.827880859375,1895.4371337890625,0.0,4244.94189453125,0.9049714207649232,1.0,0.0,3.0,1.0,0.0
12236820,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8760787844657898,0.4506162703037262,0.4074533879756927,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9798359274864196,0.6200310587882996,0.5877124667167664,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.968167781829834,0.5977354049682617,0.4178391396999359,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.8252872228622437,0.3736103177070617,0.3565593361854553,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7105395793914795,0.2340596169233322,1.0687460899353027,285.1101989746094,284.95001220703125,300.2908630371094,289.0951232910156,297.9552917480469,297.2748413085937,285.11163330078125,1.0,0.6409751176834106,1.0,0.1500000059604644,0.7398324608802795,1.0,-3.408497810363769,0.3168751895427704,3.0916225910186768,-0.4528579115867615,0.9022961258888244,0.9022961258888244,0.0,183.3367614746093,191.0,47648.36328125,0.0,3331.3740234375,1.0,280.34161376953125,283.4559326171875,292.0512390136719,295.0472106933594,293.1499938964844,293.1499938964844,280.04998779296875,35861.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815855026245116,1.0,0.0,0.0,3.652963161468506,3.652987241744995,8.903974162421946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.109375,0.0,1535.4317626953125,1895.4371337890625,0.0,4142.490234375,0.9058625102043152,1.0,0.0,3.0,1.0,0.0
12236880,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101379394531,0.8760787844657898,0.4506162703037262,0.4074533879756927,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.9798359274864196,0.6200310587882996,0.5877124667167664,297.4779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103210449219,0.968167781829834,0.5977354049682617,0.4178391396999359,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099853515625,0.8252872228622437,0.3736103177070617,0.3565593361854553,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.7105395793914795,0.2340596169233322,1.0687460899353027,285.1101989746094,284.95001220703125,300.2908630371094,289.0951232910156,297.9552917480469,297.2748413085937,285.11163330078125,1.0,0.6409751176834106,1.0,0.1500000059604644,0.7398324608802795,1.0,-3.408497810363769,0.3168751895427704,3.0916225910186768,-0.4528579115867615,0.9022961258888244,0.9022961258888244,0.0,183.3367614746093,191.0,47648.36328125,0.0,3331.3740234375,1.0,280.34161376953125,283.4559326171875,292.0512390136719,295.0472106933594,293.1499938964844,293.1499938964844,280.04998779296875,35861.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9815855026245116,1.0,0.0,0.0,3.652963161468506,3.652987241744995,8.903974162421946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.109375,0.0,1535.4317626953125,1895.4371337890625,0.0,4142.490234375,0.9058625102043152,1.0,0.0,3.0,1.0,0.0
12236940,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.87260502576828,0.4496116936206817,0.407140702009201,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9766539931297302,0.6195441484451294,0.5878544449806213,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9671741724014282,0.601884126663208,0.4211486876010895,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8230551481246948,0.3740473687648773,0.3573756814002991,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7084625363349915,0.2343456298112869,1.071439504623413,284.9522705078125,284.95001220703125,300.2754821777344,289.085693359375,297.9515686035156,297.2748413085937,284.95123291015625,1.0,0.6434685587882996,1.0,0.1500000059604644,0.7366992831230164,1.0,-3.4165079593658447,0.318986177444458,3.0975217819213867,-0.4523585438728332,0.9010258316993712,0.9010258316993712,0.0,186.09947204589844,194.0,48841.296875,0.0,3366.085205078125,1.0,280.0579528808594,283.2547302246094,292.12322998046875,295.2574462890625,293.1499938964844,293.1499938964844,279.75,35969.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930540323257446,1.0,0.0,0.0,3.654796838760376,3.654820919036865,8.912915632208751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.86669921875,0.0,1538.283203125,1895.4371337890625,0.0,4241.12060546875,0.9063211679458618,1.0,0.0,3.0,1.0,0.0
12237000,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.87260502576828,0.4496116936206817,0.407140702009201,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9766539931297302,0.6195441484451294,0.5878544449806213,297.4776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.9671741724014282,0.601884126663208,0.4211486876010895,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8230551481246948,0.3740473687648773,0.3573756814002991,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.7084625363349915,0.2343456298112869,1.071439504623413,284.9522705078125,284.95001220703125,300.2754821777344,289.085693359375,297.9515686035156,297.2748413085937,284.95123291015625,1.0,0.6434685587882996,1.0,0.1500000059604644,0.7366992831230164,1.0,-3.4165079593658447,0.318986177444458,3.0975217819213867,-0.4523585438728332,0.9010258316993712,0.9010258316993712,0.0,186.09947204589844,194.0,48841.296875,0.0,3366.085205078125,1.0,280.0579528808594,283.2547302246094,292.12322998046875,295.2574462890625,293.1499938964844,293.1499938964844,279.75,35969.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930540323257446,1.0,0.0,0.0,3.654796838760376,3.654820919036865,8.912915632208751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.86669921875,0.0,1538.283203125,1895.4371337890625,0.0,4241.12060546875,0.9063211679458618,1.0,0.0,3.0,1.0,0.0
12237060,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.8658786416053772,0.4472610652446747,0.4054312705993652,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.970089077949524,0.6175007224082947,0.586410403251648,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.9627593755722046,0.6047045588493347,0.4233980774879455,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8180604577064514,0.3734305799007416,0.3571760654449463,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7036120891571045,0.2338270395994186,1.0707361698150637,284.7703857421875,284.95001220703125,300.2599182128906,289.0761108398437,297.938720703125,297.262939453125,284.76910400390625,1.0,0.6453384160995483,1.0,0.1500000059604644,0.7336483597755432,1.0,-3.414344310760498,0.3195220828056335,3.094822406768799,-0.4512171745300293,0.8971138596534729,0.8971138596534729,0.0,190.246826171875,197.0,49936.2421875,0.0,3385.264892578125,1.0,279.7580871582031,283.0316772460937,292.1419982910156,295.35748291015625,293.1499938964844,293.1499938964844,280.04998779296875,36167.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649181842803955,3.649205923080444,8.885550073500781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.3232421875,0.0,1533.5113525390625,1895.4371337890625,0.0,4300.0,0.9051933884620668,1.0,0.0,3.0,1.0,0.0
12237120,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7704772949219,0.8658786416053772,0.4472610652446747,0.4054312705993652,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.970089077949524,0.6175007224082947,0.586410403251648,297.4644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7702941894531,0.9627593755722046,0.6047045588493347,0.4233980774879455,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7705993652344,0.8180604577064514,0.3734305799007416,0.3571760654449463,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7036120891571045,0.2338270395994186,1.0707361698150637,284.7703857421875,284.95001220703125,300.2599182128906,289.0761108398437,297.938720703125,297.262939453125,284.76910400390625,1.0,0.6453384160995483,1.0,0.1500000059604644,0.7336483597755432,1.0,-3.414344310760498,0.3195220828056335,3.094822406768799,-0.4512171745300293,0.8971138596534729,0.8971138596534729,0.0,190.246826171875,197.0,49936.2421875,0.0,3385.264892578125,1.0,279.7580871582031,283.0316772460937,292.1419982910156,295.35748291015625,293.1499938964844,293.1499938964844,280.04998779296875,36167.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.649181842803955,3.649205923080444,8.885550073500781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6415.3232421875,0.0,1533.5113525390625,1895.4371337890625,0.0,4300.0,0.9051933884620668,1.0,0.0,3.0,1.0,0.0
12237180,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8610789179801941,0.4464017450809479,0.4042930901050567,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9650140404701232,0.6167046427726746,0.5853049755096436,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9602386951446532,0.609035313129425,0.426099956035614,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8143879175186157,0.3735404908657074,0.3570973575115204,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.6999446153640747,0.2337089926004409,1.0698449611663818,284.9314880371094,284.95001220703125,300.2441101074219,289.0664367675781,297.9364624023437,297.26434326171875,284.9326477050781,1.0,0.6469722986221313,1.0,0.1500000059604644,0.7305973768234253,1.0,-3.413715362548828,0.3203250467777252,3.093390464782715,-0.4504340887069702,0.8981898427009583,0.8981898427009583,0.0,193.44371032714844,200.0,48779.2109375,0.0,3402.48974609375,1.0,280.0419921875,283.236328125,292.0467529296875,295.1334228515625,293.1499938964844,293.1499938964844,280.3500061035156,36055.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995040237903595,1.0,0.0,0.0,3.646369218826294,3.646393060684204,8.871857062331401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3662109375,0.0,1529.5509033203125,1895.4371337890625,0.0,4258.02587890625,0.9045148491859436,1.0,0.0,3.0,1.0,0.0
12237240,297.0697631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.8610789179801941,0.4464017450809479,0.4042930901050567,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9650140404701232,0.6167046427726746,0.5853049755096436,297.4681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315795898437,0.9602386951446532,0.609035313129425,0.426099956035614,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.8143879175186157,0.3735404908657074,0.3570973575115204,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.6999446153640747,0.2337089926004409,1.0698449611663818,284.9314880371094,284.95001220703125,300.2441101074219,289.0664367675781,297.9364624023437,297.26434326171875,284.9326477050781,1.0,0.6469722986221313,1.0,0.1500000059604644,0.7305973768234253,1.0,-3.413715362548828,0.3203250467777252,3.093390464782715,-0.4504340887069702,0.8981898427009583,0.8981898427009583,0.0,193.44371032714844,200.0,48779.2109375,0.0,3402.48974609375,1.0,280.0419921875,283.236328125,292.0467529296875,295.1334228515625,293.1499938964844,293.1499938964844,280.3500061035156,36055.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995040237903595,1.0,0.0,0.0,3.646369218826294,3.646393060684204,8.871857062331401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.3662109375,0.0,1529.5509033203125,1895.4371337890625,0.0,4258.02587890625,0.9045148491859436,1.0,0.0,3.0,1.0,0.0
12237300,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8599629998207092,0.446528673171997,0.404256522655487,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9637671709060668,0.6169062256813049,0.5853220224380493,297.4754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.9603375792503356,0.6117687225341797,0.427866518497467,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.8136264681816101,0.3740067780017853,0.3574286699295044,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.6991714835166931,0.2339584678411483,1.0706199407577517,285.06854248046875,284.95001220703125,300.2361755371094,289.06158447265625,297.93914794921875,297.2700500488281,285.0751647949219,1.0,0.6479963064193726,1.0,0.1500000059604644,0.7290719151496887,1.0,-3.4171416759490967,0.3213195204734802,3.095822095870972,-0.4502667486667633,0.9003145694732666,0.9003145694732666,0.0,194.5005340576172,200.0,47789.0234375,0.0,3416.69677734375,1.0,280.2984619140625,283.4117736816406,292.0030517578125,294.9670104980469,293.1499938964844,293.1499938964844,280.3500061035156,35945.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9871394038200378,1.0,0.0,0.0,3.647606134414673,3.647629976272583,8.877877917257138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.47607421875,0.0,1530.1019287109375,1895.4371337890625,0.0,4190.46630859375,0.9047530889511108,1.0,0.0,3.0,1.0,0.0
12237360,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156616210937,0.8595259785652161,0.44688281416893,0.4045448303222656,297.1217346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9632455706596376,0.6173884868621826,0.5857142806053162,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.9611638784408568,0.614739179611206,0.42989581823349,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11553955078125,0.8134680390357971,0.3746853470802307,0.3580193519592285,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.6990083456039429,0.2343881875276565,1.0723329782485962,285.1157531738281,284.95001220703125,300.2281494140625,289.0567626953125,297.9435119628906,297.2779541015625,285.1170959472656,1.0,0.64922696352005,1.0,0.1500000059604644,0.7275253534317017,1.0,-3.4231674671173096,0.3227344751358032,3.100432872772217,-0.4502484202384949,0.9019293189048768,0.9019293189048768,0.0,195.30368041992188,203.0,47711.7109375,0.0,3435.555908203125,1.0,280.34210205078125,283.4623413085937,292.0144958496094,295.0147399902344,293.1499938964844,293.1499938964844,280.04998779296875,35856.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.983475923538208,1.0,0.0,0.0,3.651099681854248,3.651123523712158,8.894891720956366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.06640625,0.0,1533.3187255859375,1895.4371337890625,0.0,4158.86376953125,0.90544193983078,1.0,0.0,3.0,1.0,0.0
12237420,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8564385175704956,0.4458879828453064,0.4042428433895111,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9598591327667236,0.6167672872543335,0.5857344269752502,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9603553414344788,0.618952214717865,0.433262825012207,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8113579750061035,0.375088095664978,0.3588098883628845,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6970872282981873,0.2346590906381607,1.0749856233596802,284.9574279785156,284.95001220703125,300.2120056152344,289.047119140625,297.93963623046875,297.2779541015625,284.9563903808594,1.0,0.651706874370575,1.0,0.1500000059604644,0.7244321703910828,1.0,-3.43103289604187,0.3249305784702301,3.106102228164673,-0.4496433138847351,0.9007236957550048,0.9007236957550048,0.0,198.12583923339844,206.0,48908.61328125,0.0,3470.6533203125,1.0,280.0579833984375,283.2606201171875,292.08514404296875,295.2232971191406,293.1499938964844,293.1499938964844,279.75,35963.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995035707950592,1.0,0.0,0.0,3.6531496047973633,3.653173685073853,8.90488308868953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.26806640625,0.0,1536.4022216796875,1895.4371337890625,0.0,4257.98681640625,0.9059486389160156,1.0,0.0,3.0,1.0,0.0
12237480,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.8564385175704956,0.4458879828453064,0.4042428433895111,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9598591327667236,0.6167672872543335,0.5857344269752502,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95733642578125,0.9603553414344788,0.618952214717865,0.433262825012207,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.8113579750061035,0.375088095664978,0.3588098883628845,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.6970872282981873,0.2346590906381607,1.0749856233596802,284.9574279785156,284.95001220703125,300.2120056152344,289.047119140625,297.93963623046875,297.2779541015625,284.9563903808594,1.0,0.651706874370575,1.0,0.1500000059604644,0.7244321703910828,1.0,-3.43103289604187,0.3249305784702301,3.106102228164673,-0.4496433138847351,0.9007236957550048,0.9007236957550048,0.0,198.12583923339844,206.0,48908.61328125,0.0,3470.6533203125,1.0,280.0579833984375,283.2606201171875,292.08514404296875,295.2232971191406,293.1499938964844,293.1499938964844,279.75,35963.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.995035707950592,1.0,0.0,0.0,3.6531496047973633,3.653173685073853,8.90488308868953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7070.26806640625,0.0,1536.4022216796875,1895.4371337890625,0.0,4257.98681640625,0.9059486389160156,1.0,0.0,3.0,1.0,0.0
12237540,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8504679799079895,0.4435489177703857,0.4025459587574005,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9530343413352966,0.614590585231781,0.5841677784919739,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.956266224384308,0.6218051314353943,0.4355396330356598,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.806524395942688,0.3744275569915771,0.3585732579231262,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.6926188468933105,0.234116181731224,1.074193000793457,284.77569580078125,284.95001220703125,300.1956787109375,289.0375671386719,297.9264831542969,297.2658996582031,284.7744140625,1.0,0.653544545173645,1.0,0.1500000059604644,0.7213389873504639,1.0,-3.428618192672729,0.3255427777767181,3.1030755043029785,-0.4483811855316162,0.8968812823295593,0.8968812823295593,0.0,202.31155395507807,209.0,50003.3515625,0.0,3489.490234375,1.0,279.7583923339844,283.0377197265625,292.1103515625,295.327392578125,293.1499938964844,293.1499938964844,280.04998779296875,36160.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647771596908569,3.6477956771850586,8.878683388502395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.060546875,0.0,1531.89453125,1895.4371337890625,0.0,4300.0,0.9048743844032288,1.0,0.0,3.0,1.0,0.0
12237600,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7757873535156,0.8504679799079895,0.4435489177703857,0.4025459587574005,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.9530343413352966,0.614590585231781,0.5841677784919739,297.47052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7756042480469,0.956266224384308,0.6218051314353943,0.4355396330356598,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77593994140625,0.806524395942688,0.3744275569915771,0.3585732579231262,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7764587402344,0.6926188468933105,0.234116181731224,1.074193000793457,284.77569580078125,284.95001220703125,300.1956787109375,289.0375671386719,297.9264831542969,297.2658996582031,284.7744140625,1.0,0.653544545173645,1.0,0.1500000059604644,0.7213389873504639,1.0,-3.428618192672729,0.3255427777767181,3.1030755043029785,-0.4483811855316162,0.8968812823295593,0.8968812823295593,0.0,202.31155395507807,209.0,50003.3515625,0.0,3489.490234375,1.0,279.7583923339844,283.0377197265625,292.1103515625,295.327392578125,293.1499938964844,293.1499938964844,280.04998779296875,36160.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647771596908569,3.6477956771850586,8.878683388502395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.060546875,0.0,1531.89453125,1895.4371337890625,0.0,4300.0,0.9048743844032288,1.0,0.0,3.0,1.0,0.0
12237660,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8462086319923401,0.4426870048046112,0.4014105498790741,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9478139281272888,0.6136559844017029,0.5829358100891113,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9540196061134338,0.6262043118476868,0.4382810592651367,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8029087781906128,0.3744944334030151,0.3584546148777008,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6892326474189758,0.2339727133512497,1.0731923580169678,284.93603515625,284.95001220703125,300.17919921875,289.0282287597656,297.9241638183594,297.26739501953125,284.9371643066406,1.0,0.6551365852355957,1.0,0.1500000059604644,0.7183170914649963,1.0,-3.427708148956299,0.3264012038707733,3.101306915283203,-0.4474942684173584,0.8980114459991455,0.8980114459991455,0.0,205.5286102294922,212.0,48843.48828125,0.0,3506.2265625,1.0,280.0419921875,283.2415771484375,292.0135803222656,295.1047668457031,293.1499938964844,293.1499938964844,280.3500061035156,36049.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965121150016784,1.0,0.0,0.0,3.645217180252075,3.645241022109986,8.866252301231725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.80517578125,0.0,1528.221923828125,1895.4371337890625,0.0,4270.51806640625,0.9042525291442872,1.0,0.0,3.0,1.0,0.0
12237720,297.0699768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359436035156,0.8462086319923401,0.4426870048046112,0.4014105498790741,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9478139281272888,0.6136559844017029,0.5829358100891113,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361267089844,0.9540196061134338,0.6262043118476868,0.4382810592651367,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9358215332031,0.8029087781906128,0.3744944334030151,0.3584546148777008,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.6892326474189758,0.2339727133512497,1.0731923580169678,284.93603515625,284.95001220703125,300.17919921875,289.0282287597656,297.9241638183594,297.26739501953125,284.9371643066406,1.0,0.6551365852355957,1.0,0.1500000059604644,0.7183170914649963,1.0,-3.427708148956299,0.3264012038707733,3.101306915283203,-0.4474942684173584,0.8980114459991455,0.8980114459991455,0.0,205.5286102294922,212.0,48843.48828125,0.0,3506.2265625,1.0,280.0419921875,283.2415771484375,292.0135803222656,295.1047668457031,293.1499938964844,293.1499938964844,280.3500061035156,36049.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965121150016784,1.0,0.0,0.0,3.645217180252075,3.645241022109986,8.866252301231725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.80517578125,0.0,1528.221923828125,1895.4371337890625,0.0,4270.51806640625,0.9042525291442872,1.0,0.0,3.0,1.0,0.0
12237780,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8448532223701477,0.4431555569171905,0.4016565382480621,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.9459879994392396,0.6141960024833679,0.583215057849884,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.9550902247428894,0.6319903135299683,0.4421344697475433,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8020365834236145,0.3755982518196106,0.359340101480484,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.6883942484855652,0.2346291989088058,1.075583815574646,285.1192932128906,284.95001220703125,300.1625671386719,289.01910400390625,297.9311828613281,297.2811584472656,285.1206970214844,1.0,0.6573427319526672,1.0,0.1500000059604644,0.7152951955795288,1.0,-3.436905860900879,0.3288841545581817,3.1080217361450195,-0.4471907913684845,0.901796579360962,0.901796579360962,0.0,207.39942932128903,215.0,47774.94921875,0.0,3539.155029296875,1.0,280.341552734375,283.466552734375,291.97906494140625,294.983154296875,293.1499938964844,293.1499938964844,280.04998779296875,35850.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852871894836426,1.0,0.0,0.0,3.65018630027771,3.65021014213562,8.890441449693753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.65625,0.0,1532.2581787109375,1895.4371337890625,0.0,4174.509765625,0.9052337408065796,1.0,0.0,3.0,1.0,0.0
12237840,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11920166015625,0.8448532223701477,0.4431555569171905,0.4016565382480621,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.9459879994392396,0.6141960024833679,0.583215057849884,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194152832031,0.9550902247428894,0.6319903135299683,0.4421344697475433,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1190490722656,0.8020365834236145,0.3755982518196106,0.359340101480484,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1184997558594,0.6883942484855652,0.2346291989088058,1.075583815574646,285.1192932128906,284.95001220703125,300.1625671386719,289.01910400390625,297.9311828613281,297.2811584472656,285.1206970214844,1.0,0.6573427319526672,1.0,0.1500000059604644,0.7152951955795288,1.0,-3.436905860900879,0.3288841545581817,3.1080217361450195,-0.4471907913684845,0.901796579360962,0.901796579360962,0.0,207.39942932128903,215.0,47774.94921875,0.0,3539.155029296875,1.0,280.341552734375,283.466552734375,291.97906494140625,294.983154296875,293.1499938964844,293.1499938964844,280.04998779296875,35850.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9852871894836426,1.0,0.0,0.0,3.65018630027771,3.65021014213562,8.890441449693753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.65625,0.0,1532.2581787109375,1895.4371337890625,0.0,4174.509765625,0.9052337408065796,1.0,0.0,3.0,1.0,0.0
12237900,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.844085693359375,0.442918986082077,0.4017920792102813,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.944995939731598,0.6140923500061035,0.58344966173172,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9554917216300964,0.6343812346458435,0.4440692961215973,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8015789985656738,0.3759578168392181,0.3598901331424713,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6880171895027161,0.2348803132772445,1.0773687362670898,285.0015869140625,284.95001220703125,300.1542053222656,289.0146789550781,297.9311218261719,297.28369140625,284.99578857421875,1.0,0.6586271524429321,1.0,0.1500000059604644,0.7137842774391174,1.0,-3.442493200302124,0.3302935659885406,3.112199783325196,-0.4469585418701172,0.9010127782821656,0.9010127782821656,0.0,208.49229431152344,215.0,48818.53515625,0.0,3558.96240234375,1.0,280.0987548828125,283.3101501464844,292.0472106933594,295.2060241699219,293.1499938964844,293.1499938964844,280.04998779296875,35902.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9923238158226012,1.0,0.0,0.0,3.6522488594055176,3.652272701263428,8.900491366148344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.99853515625,0.0,1534.94287109375,1895.4371337890625,0.0,4234.89208984375,0.90567946434021,1.0,0.0,3.0,1.0,0.0
12237960,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.8421249985694885,0.4421586394309997,0.4013496041297912,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608459472656,0.942561686038971,0.613438069820404,0.5831047892570496,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9544819593429564,0.6362357139587402,0.4455331265926361,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8000205159187317,0.3759554028511047,0.3600896000862121,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.6866642832756042,0.2348754554986953,1.0781329870224,284.9609069824219,284.95001220703125,300.14581298828125,289.01031494140625,297.92706298828125,297.2809753417969,284.9599304199219,1.0,0.6597667336463928,1.0,0.1500000059604644,0.7122864127159119,1.0,-3.4444732666015625,0.3311350047588348,3.1133382320404053,-0.4464752376079559,0.9006444811820984,0.9006444811820984,0.0,210.2342987060547,218.0,48972.91015625,0.0,3573.97607421875,1.0,280.05743408203125,283.26470947265625,292.049072265625,295.1905822753906,293.1499938964844,293.1499938964844,279.75,35957.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9968617558479308,1.0,0.0,0.0,3.652472734451294,3.652496814727783,8.901583896658849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.00048828125,0.0,1535.6048583984375,1895.4371337890625,0.0,4273.48095703125,0.9057934284210204,1.0,0.0,3.0,1.0,0.0
