time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12238020,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8367909789085388,0.4398244321346283,0.3996530771255493,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.935774266719818,0.6111346483230591,0.581415057182312,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.950720191001892,0.6390931606292725,0.4478131234645843,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7954385280609131,0.3752456307411194,0.359806478023529,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.682567834854126,0.2343049645423889,1.0772196054458618,284.7793273925781,284.95001220703125,300.12890625,289.0018920898437,297.9136047363281,297.2686767578125,284.778076171875,1.0,0.6615462899208069,1.0,0.1500000059604644,0.7092906832695007,1.0,-3.441713571548462,0.3317721486091614,3.1099414825439453,-0.4451229870319366,0.8968561291694641,0.8968561291694641,0.0,214.4283905029297,221.0,50066.9921875,0.0,3592.044189453125,1.0,279.7580871582031,283.0419006347656,292.0814819335937,295.300537109375,293.1499938964844,293.1499938964844,280.04998779296875,36154.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647339344024658,3.647363185882568,8.876579045136168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.12646484375,0.0,1531.3665771484375,1895.4371337890625,0.0,4300.0,0.904772162437439,1.0,0.0,3.0,1.0,0.0
12238080,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.8367909789085388,0.4398244321346283,0.3996530771255493,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.935774266719818,0.6111346483230591,0.581415057182312,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792053222656,0.950720191001892,0.6390931606292725,0.4478131234645843,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7795715332031,0.7954385280609131,0.3752456307411194,0.359806478023529,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78009033203125,0.682567834854126,0.2343049645423889,1.0772196054458618,284.7793273925781,284.95001220703125,300.12890625,289.0018920898437,297.9136047363281,297.2686767578125,284.778076171875,1.0,0.6615462899208069,1.0,0.1500000059604644,0.7092906832695007,1.0,-3.441713571548462,0.3317721486091614,3.1099414825439453,-0.4451229870319366,0.8968561291694641,0.8968561291694641,0.0,214.4283905029297,221.0,50066.9921875,0.0,3592.044189453125,1.0,279.7580871582031,283.0419006347656,292.0814819335937,295.300537109375,293.1499938964844,293.1499938964844,280.04998779296875,36154.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.647339344024658,3.647363185882568,8.876579045136168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.12646484375,0.0,1531.3665771484375,1895.4371337890625,0.0,4300.0,0.904772162437439,1.0,0.0,3.0,1.0,0.0
12238140,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8329697847366333,0.4389533102512359,0.398515373468399,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9306570291519164,0.6100690960884094,0.5800643563270569,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9487372636795044,0.6435315012931824,0.4505748152732849,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7920984625816345,0.3752649128437042,0.359643816947937,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6794588565826416,0.234135240316391,1.0761032104492188,284.939453125,284.95001220703125,300.1119079589844,288.993896484375,297.9111633300781,297.2701721191406,284.9405822753906,1.0,0.6630823016166687,1.0,0.1500000059604644,0.7062949538230896,1.0,-3.440490245819092,0.3326874077320099,3.107802629470825,-0.4441203474998474,0.8980318307876587,0.8980318307876587,0.0,217.6436004638672,224.0,48902.7265625,0.0,3608.06005859375,1.0,280.0419311523437,283.2455749511719,291.9841003417969,295.0792236328125,293.1499938964844,293.1499938964844,280.3500061035156,36043.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997715950012207,1.0,0.0,0.0,3.6449925899505615,3.645016670227051,8.865160339155409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5048828125,0.0,1527.9302978515625,1895.4371337890625,0.0,4280.71337890625,0.9041983485221864,1.0,0.0,3.0,1.0,0.0
12238200,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.8329697847366333,0.4389533102512359,0.398515373468399,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9306570291519164,0.6100690960884094,0.5800643563270569,297.47882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9487372636795044,0.6435315012931824,0.4505748152732849,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7920984625816345,0.3752649128437042,0.359643816947937,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6794588565826416,0.234135240316391,1.0761032104492188,284.939453125,284.95001220703125,300.1119079589844,288.993896484375,297.9111633300781,297.2701721191406,284.9405822753906,1.0,0.6630823016166687,1.0,0.1500000059604644,0.7062949538230896,1.0,-3.440490245819092,0.3326874077320099,3.107802629470825,-0.4441203474998474,0.8980318307876587,0.8980318307876587,0.0,217.6436004638672,224.0,48902.7265625,0.0,3608.06005859375,1.0,280.0419311523437,283.2455749511719,291.9841003417969,295.0792236328125,293.1499938964844,293.1499938964844,280.3500061035156,36043.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997715950012207,1.0,0.0,0.0,3.6449925899505615,3.645016670227051,8.865160339155409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.5048828125,0.0,1527.9302978515625,1895.4371337890625,0.0,4280.71337890625,0.9041983485221864,1.0,0.0,3.0,1.0,0.0
12238260,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8317641019821167,0.4394034743309021,0.3987469971179962,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9288578629493712,0.6104737520217896,0.5802183151245117,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.949915647506714,0.6493697166442871,0.4544625878334045,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7913122773170471,0.3763229548931122,0.3604865968227386,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.6787093281745911,0.2347687929868698,1.0783915519714355,285.1224365234375,284.95001220703125,300.09478759765625,288.98638916015625,297.9180908203125,297.2839660644531,285.1238098144531,1.0,0.6652312874794006,1.0,0.1500000059604644,0.7032727599143982,1.0,-3.4493861198425293,0.3352616131305694,3.1141245365142822,-0.4436689913272857,0.9018568992614746,0.9018568992614746,0.0,219.5170745849609,227.0,47831.265625,0.0,3640.654296875,1.0,280.341552734375,283.47027587890625,291.9478759765625,294.9552917480469,293.1499938964844,293.1499938964844,280.04998779296875,35845.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867619276046752,1.0,0.0,0.0,3.650158882141113,3.6501829624176025,8.890309004527808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.712890625,0.0,1532.18896484375,1895.4371337890625,0.0,4187.21826171875,0.9052239656448364,1.0,0.0,3.0,1.0,0.0
12238320,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.122314453125,0.8317641019821167,0.4394034743309021,0.3987469971179962,297.09912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.9288578629493712,0.6104737520217896,0.5802183151245117,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12255859375,0.949915647506714,0.6493697166442871,0.4544625878334045,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221923828125,0.7913122773170471,0.3763229548931122,0.3604865968227386,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12164306640625,0.6787093281745911,0.2347687929868698,1.0783915519714355,285.1224365234375,284.95001220703125,300.09478759765625,288.98638916015625,297.9180908203125,297.2839660644531,285.1238098144531,1.0,0.6652312874794006,1.0,0.1500000059604644,0.7032727599143982,1.0,-3.4493861198425293,0.3352616131305694,3.1141245365142822,-0.4436689913272857,0.9018568992614746,0.9018568992614746,0.0,219.5170745849609,227.0,47831.265625,0.0,3640.654296875,1.0,280.341552734375,283.47027587890625,291.9478759765625,294.9552917480469,293.1499938964844,293.1499938964844,280.04998779296875,35845.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9867619276046752,1.0,0.0,0.0,3.650158882141113,3.6501829624176025,8.890309004527808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.712890625,0.0,1532.18896484375,1895.4371337890625,0.0,4187.21826171875,0.9052239656448364,1.0,0.0,3.0,1.0,0.0
12238380,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8309139609336853,0.4390769898891449,0.39884814620018,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9276716113090516,0.6102310419082642,0.5803706645965576,297.4971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.9503228664398192,0.6519948840141296,0.4566059112548828,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7907779812812805,0.3766635954380035,0.3610542118549347,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6782760620117188,0.2350137829780578,1.0802713632583618,284.9955139160156,284.95001220703125,300.0851745605469,288.9824523925781,297.9174499511719,297.2861022949219,284.9908447265625,1.0,0.6666281819343567,1.0,0.1500000059604644,0.7015803456306458,1.0,-3.4552206993103027,0.3368549048900604,3.11836576461792,-0.4432969093322754,0.9010108709335328,0.9010108709335328,0.0,220.7959747314453,227.0,48912.67578125,0.0,3662.390869140625,1.0,280.0892333984375,283.303466796875,292.01934814453125,295.1790466308594,293.1499938964844,293.1499938964844,280.04998779296875,35909.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9946046471595764,1.0,0.0,0.0,3.652335405349731,3.6523592472076416,8.900913144316291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6703.43896484375,0.0,1535.0869140625,1895.4371337890625,0.0,4254.32275390625,0.9057074189186096,1.0,0.0,3.0,1.0,0.0
12238440,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.829297661781311,0.4383981823921203,0.3984269499778747,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645080566406,0.9255508780479432,0.6095903515815735,0.5799854397773743,297.493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.9494653940200806,0.6536148190498352,0.4578683078289032,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.7894678711891174,0.3766303658485412,0.361189991235733,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652099609375,0.6771507263183594,0.2349912822246551,1.0808380842208862,284.964599609375,284.95001220703125,300.0775756835937,288.9794921875,297.9136657714844,297.28350830078125,284.9635314941406,1.0,0.6675950288772583,1.0,0.1500000059604644,0.7002506256103516,1.0,-3.4566197395324707,0.3376038670539856,3.11901593208313,-0.4427967071533203,0.9007520079612732,0.9007520079612732,0.0,222.3617248535156,230.0,49028.51171875,0.0,3675.059814453125,1.0,280.0579833984375,283.2689208984375,292.017822265625,295.16217041015625,293.1499938964844,293.1499938964844,279.75,35952.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9983006715774536,1.0,0.0,0.0,3.652639150619507,3.652663230895996,8.902393915377615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.1328125,0.0,1535.74755859375,1895.4371337890625,0.0,4285.65771484375,0.9058263897895812,1.0,0.0,3.0,1.0,0.0
12238500,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291931152344,0.8271156549453735,0.4373464584350586,0.3977443277835846,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.9226824045181274,0.608531653881073,0.5792849063873291,297.4873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8279724121094,0.948061227798462,0.6551518440246582,0.4591406285762787,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298034667969,0.7876160740852356,0.3763609528541565,0.3611609637737274,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83258056640625,0.6755256652832031,0.234787255525589,1.0808157920837402,284.8286437988281,284.95001220703125,300.0689392089844,288.97625732421875,297.90753173828125,297.2781982421875,284.8221130371094,1.0,0.6685618162155151,1.0,0.1500000059604644,0.6987395286560059,1.0,-3.456430673599243,0.3381770849227905,3.118253469467163,-0.4421286582946777,0.8986182808876038,0.8986182808876038,0.0,224.32693481445312,230.0,50038.63671875,0.0,3686.22265625,1.0,279.8013000488281,283.0946655273437,292.0579528808594,295.3199462890625,293.1499938964844,293.1499938964844,279.75,36060.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65129828453064,3.65132212638855,8.895859195945377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.88720703125,0.0,1535.0634765625,1895.4371337890625,0.0,4300.0,0.9055635333061218,1.0,0.0,3.0,1.0,0.0
12238560,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.8244320154190063,0.436070054769516,0.3967411518096924,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821350097656,0.9191836714744568,0.6071807146072388,0.578199028968811,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821044921875,0.9460264444351196,0.6564497947692871,0.4601413309574127,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7824401855469,0.7852584719657898,0.3758724331855774,0.3608652353286743,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.673419713973999,0.2343978732824325,1.0798320770263672,284.7822265625,284.95001220703125,300.0602722167969,288.97320556640625,297.8998718261719,297.2708740234375,284.781005859375,1.0,0.669316828250885,1.0,0.1500000059604644,0.69727623462677,1.0,-3.453587055206299,0.3383123278617859,3.115274906158448,-0.4413191080093384,0.8969976902008057,0.8969976902008057,0.0,226.54429626464844,233.0,50126.64453125,0.0,3692.38916015625,1.0,279.7578430175781,283.0451965332031,292.05828857421875,295.27862548828125,293.1499938964844,293.1499938964844,280.04998779296875,36150.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6476776599884033,3.6477017402648926,8.878226367414754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.19384765625,0.0,1531.7095947265625,1895.4371337890625,0.0,4300.0,0.9048460721969604,1.0,0.0,3.0,1.0,0.0
12238620,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8208786249160767,0.4351861178874969,0.3955930471420288,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.914451539516449,0.605999767780304,0.576740026473999,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9442550539970398,0.6608949303627014,0.4628966748714447,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.782166063785553,0.3758414387702942,0.3606536984443664,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6705612540245056,0.2342041432857513,1.0786041021347046,284.9423217773437,284.95001220703125,300.0429077148437,288.96759033203125,297.89727783203125,297.27227783203125,284.94342041015625,1.0,0.670795738697052,1.0,0.1500000059604644,0.6943497061729431,1.0,-3.4520199298858643,0.339271992444992,3.11274790763855,-0.4402059912681579,0.8982117176055908,0.8982117176055908,0.0,229.7600555419922,236.0,48958.40234375,0.0,3707.596923828125,1.0,280.0419921875,283.24884033203125,291.9616394042969,295.0600891113281,293.1499938964844,293.1499938964844,280.3500061035156,36038.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985636472702026,1.0,0.0,0.0,3.645522594451904,3.6455466747283936,8.867738756634935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.6494140625,0.0,1528.48291015625,1895.4371337890625,0.0,4287.8798828125,0.9043134450912476,1.0,0.0,3.0,1.0,0.0
12238680,297.0696716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94219970703125,0.8208786249160767,0.4351861178874969,0.3955930471420288,297.0767517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.914451539516449,0.605999767780304,0.576740026473999,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9442550539970398,0.6608949303627014,0.4628966748714447,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.782166063785553,0.3758414387702942,0.3606536984443664,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.941650390625,0.6705612540245056,0.2342041432857513,1.0786041021347046,284.9423217773437,284.95001220703125,300.0429077148437,288.96759033203125,297.89727783203125,297.27227783203125,284.94342041015625,1.0,0.670795738697052,1.0,0.1500000059604644,0.6943497061729431,1.0,-3.4520199298858643,0.339271992444992,3.11274790763855,-0.4402059912681579,0.8982117176055908,0.8982117176055908,0.0,229.7600555419922,236.0,48958.40234375,0.0,3707.596923828125,1.0,280.0419921875,283.24884033203125,291.9616394042969,295.0600891113281,293.1499938964844,293.1499938964844,280.3500061035156,36038.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985636472702026,1.0,0.0,0.0,3.645522594451904,3.6455466747283936,8.867738756634935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.6494140625,0.0,1528.48291015625,1895.4371337890625,0.0,4287.8798828125,0.9043134450912476,1.0,0.0,3.0,1.0,0.0
12238740,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8197643160820007,0.435615986585617,0.3958085179328918,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.9127932786941528,0.6062862277030945,0.5767844319343567,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9455040097236632,0.6667542457580566,0.4667973518371582,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7814531326293945,0.3768512904644012,0.3614515364170074,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.6698920130729675,0.2348172515630722,1.080800175666809,285.1250305175781,284.95001220703125,300.0254821777344,288.9627685546875,297.9041442871094,297.2860107421875,285.1264343261719,1.0,0.6728878617286682,1.0,0.1500000059604644,0.6914231777191162,1.0,-3.4606151580810547,0.3419100940227508,3.118705034255981,-0.4396341443061828,0.9020700454711914,0.9020700454711914,0.0,231.63409423828125,239.0,47885.22265625,0.0,3739.808349609375,1.0,280.3415832519531,283.47320556640625,291.9253234863281,294.93560791015625,293.1499938964844,293.1499938964844,280.04998779296875,35841.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877982139587402,1.0,0.0,0.0,3.650845766067505,3.650869846343994,8.893654808161955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.81689453125,0.0,1532.9217529296875,1895.4371337890625,0.0,4196.13134765625,0.9053747057914734,1.0,0.0,3.0,1.0,0.0
12238800,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249389648437,0.8197643160820007,0.435615986585617,0.3958085179328918,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1251525878906,0.9127932786941528,0.6062862277030945,0.5767844319343567,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.9455040097236632,0.6667542457580566,0.4667973518371582,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12481689453125,0.7814531326293945,0.3768512904644012,0.3614515364170074,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.6698920130729675,0.2348172515630722,1.080800175666809,285.1250305175781,284.95001220703125,300.0254821777344,288.9627685546875,297.9041442871094,297.2860107421875,285.1264343261719,1.0,0.6728878617286682,1.0,0.1500000059604644,0.6914231777191162,1.0,-3.4606151580810547,0.3419100940227508,3.118705034255981,-0.4396341443061828,0.9020700454711914,0.9020700454711914,0.0,231.63409423828125,239.0,47885.22265625,0.0,3739.808349609375,1.0,280.3415832519531,283.47320556640625,291.9253234863281,294.93560791015625,293.1499938964844,293.1499938964844,280.04998779296875,35841.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877982139587402,1.0,0.0,0.0,3.650845766067505,3.650869846343994,8.893654808161955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.81689453125,0.0,1532.9217529296875,1895.4371337890625,0.0,4196.13134765625,0.9053747057914734,1.0,0.0,3.0,1.0,0.0
12238860,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8174489736557007,0.4346024692058563,0.3954779207706451,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9098275303840636,0.6052982807159424,0.5764498710632324,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9451837539672852,0.6709704399108887,0.4701924622058868,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.779767632484436,0.3771083354949951,0.3621088862419128,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6684940457344055,0.2350194007158279,1.083160161972046,284.9673156738281,284.95001220703125,300.00799560546875,288.9587707519531,297.8993835449219,297.2852478027344,284.9662475585937,1.0,0.6751927733421326,1.0,0.1500000059604644,0.6884728074073792,1.0,-3.4675419330596924,0.3443234860897064,3.123218297958374,-0.4386353492736816,0.9010018706321716,0.9010018706321716,0.0,234.48196411132807,242.0,49084.56640625,0.0,3773.78466796875,1.0,280.0579528808594,283.2718505859375,291.9969177246094,295.14385986328125,293.1499938964844,293.1499938964844,279.75,35947.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992802739143372,1.0,0.0,0.0,3.6534831523895264,3.653506994247437,8.906508242034761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.03076171875,0.0,1536.6558837890625,1895.4371337890625,0.0,4293.93017578125,0.906012237071991,1.0,0.0,3.0,1.0,0.0
12238920,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8174489736557007,0.4346024692058563,0.3954779207706451,297.08648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.9098275303840636,0.6052982807159424,0.5764498710632324,297.4960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.9451837539672852,0.6709704399108887,0.4701924622058868,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.779767632484436,0.3771083354949951,0.3621088862419128,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.6684940457344055,0.2350194007158279,1.083160161972046,284.9673156738281,284.95001220703125,300.00799560546875,288.9587707519531,297.8993835449219,297.2852478027344,284.9662475585937,1.0,0.6751927733421326,1.0,0.1500000059604644,0.6884728074073792,1.0,-3.4675419330596924,0.3443234860897064,3.123218297958374,-0.4386353492736816,0.9010018706321716,0.9010018706321716,0.0,234.48196411132807,242.0,49084.56640625,0.0,3773.78466796875,1.0,280.0579528808594,283.2718505859375,291.9969177246094,295.14385986328125,293.1499938964844,293.1499938964844,279.75,35947.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992802739143372,1.0,0.0,0.0,3.6534831523895264,3.653506994247437,8.906508242034761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.03076171875,0.0,1536.6558837890625,1895.4371337890625,0.0,4293.93017578125,0.906012237071991,1.0,0.0,3.0,1.0,0.0
12238980,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.8127727508544922,0.4322730600833893,0.3937867879867553,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.9042897820472716,0.6027975678443909,0.5745726227760315,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.9419924020767212,0.6737478971481323,0.4724257290363312,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7758755683898926,0.3762974143028259,0.3617334365844726,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.6650784611701965,0.234403371810913,1.0820529460906982,284.7852478027344,284.95001220703125,299.990478515625,288.95562744140625,297.8852844238281,297.2722473144531,284.7839660644531,1.0,0.6768561601638794,1.0,0.1500000059604644,0.6855224370956421,1.0,-3.464162588119507,0.3450958728790283,3.1190667152404785,-0.4370346665382385,0.8972873687744141,0.8972873687744141,0.0,238.6665496826172,245.0,50183.26171875,0.0,3790.25,1.0,279.7580871582031,283.04833984375,292.0436706542969,295.2663269042969,293.1499938964844,293.1499938964844,280.04998779296875,36144.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648704290390015,3.648728370666504,8.883224609235185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.74365234375,0.0,1532.8116455078125,1895.4371337890625,0.0,4300.0,0.905070662498474,1.0,0.0,3.0,1.0,0.0
12239040,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853698730469,0.8127727508544922,0.4322730600833893,0.3937867879867553,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.9042897820472716,0.6027975678443909,0.5745726227760315,297.4801330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7851257324219,0.9419924020767212,0.6737478971481323,0.4724257290363312,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.7758755683898926,0.3762974143028259,0.3617334365844726,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7860107421875,0.6650784611701965,0.234403371810913,1.0820529460906982,284.7852478027344,284.95001220703125,299.990478515625,288.95562744140625,297.8852844238281,297.2722473144531,284.7839660644531,1.0,0.6768561601638794,1.0,0.1500000059604644,0.6855224370956421,1.0,-3.464162588119507,0.3450958728790283,3.1190667152404785,-0.4370346665382385,0.8972873687744141,0.8972873687744141,0.0,238.6665496826172,245.0,50183.26171875,0.0,3790.25,1.0,279.7580871582031,283.04833984375,292.0436706542969,295.2663269042969,293.1499938964844,293.1499938964844,280.04998779296875,36144.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648704290390015,3.648728370666504,8.883224609235185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.74365234375,0.0,1532.8116455078125,1895.4371337890625,0.0,4300.0,0.905070662498474,1.0,0.0,3.0,1.0,0.0
12239100,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8105129599571228,0.4315672516822815,0.3929265737533569,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.9017319083213806,0.6018957495689392,0.5735220909118652,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9405553340911864,0.6756789088249207,0.4735423922538757,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.7739844918251038,0.3760776221752167,0.3614305257797241,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.6633651852607727,0.2341683655977249,1.0808850526809692,284.90399169921875,284.95001220703125,299.981689453125,288.9544372558594,297.8819274902344,297.270263671875,284.90985107421875,1.0,0.6774992942810059,1.0,0.1500000059604644,0.6840472221374512,1.0,-3.4614319801330566,0.3453265428543091,3.116105556488037,-0.4362947344779968,0.8981196284294128,0.8981196284294128,0.0,240.5943756103516,245.0,49152.55859375,0.0,3794.932861328125,1.0,280.0010986328125,283.2056884765625,291.97149658203125,295.0491943359375,293.1499938964844,293.1499938964844,280.04998779296875,36090.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646754741668701,3.6467785835266113,8.873733463587996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.2255859375,0.0,1530.240478515625,1895.4371337890625,0.0,4300.0,0.9046510457992554,1.0,0.0,3.0,1.0,0.0
12239160,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.8092929124832153,0.4313750267028808,0.3926323056221008,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454040527344,0.9002821445465088,0.6015225052833557,0.5730298757553101,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.940406084060669,0.6781709790229797,0.4751591980457306,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.773017168045044,0.3762156367301941,0.3614753484725952,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.6624584794044495,0.2341892421245575,1.08073627948761,284.9453125,284.95001220703125,299.972900390625,288.9534606933594,297.8825378417969,297.2734680175781,284.9463806152344,1.0,0.6782811880111694,1.0,0.1500000059604644,0.6825857162475586,1.0,-3.4622981548309326,0.3461485207080841,3.116149663925171,-0.4357812106609344,0.8985368609428406,0.8985368609428406,0.0,241.8754730224609,248.0,49012.95703125,0.0,3804.69482421875,1.0,280.0423889160156,283.2518920898437,291.9493713378906,295.05084228515625,293.1499938964844,293.1499938964844,280.3500061035156,36034.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989892244338988,1.0,0.0,0.0,3.646700382232666,3.646724224090576,8.873469141690293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.5859375,0.0,1529.755859375,1895.4371337890625,0.0,4291.4736328125,0.9045733213424684,1.0,0.0,3.0,1.0,0.0
12239220,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.808205246925354,0.4317856132984161,0.3928337395191192,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8988493084907532,0.6017131805419922,0.5729867219924927,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.9417014122009276,0.6840261220932007,0.4790565073490143,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.7723708748817444,0.3771773278713226,0.3622287213802337,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.6618653535842896,0.2347854971885681,1.0828567743301392,285.12762451171875,284.95001220703125,299.955322265625,288.9523010253906,297.8893127441406,297.28717041015625,285.1289978027344,1.0,0.6803195476531982,1.0,0.1500000059604644,0.6796625852584839,1.0,-3.4706227779388428,0.3489028811454773,3.1217200756073,-0.4350499212741852,0.9024257659912108,0.9024257659912108,0.0,243.7455596923828,251.0,47940.55078125,0.0,3836.53759765625,1.0,280.3415832519531,283.4757385253906,291.91522216796875,294.9281311035156,293.1499938964844,293.1499938964844,280.04998779296875,35837.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882925152778624,1.0,0.0,0.0,3.65216326713562,3.652187347412109,8.900074703888095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.27099609375,0.0,1534.359619140625,1895.4371337890625,0.0,4200.3779296875,0.9056668281555176,1.0,0.0,3.0,1.0,0.0
12239280,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12750244140625,0.808205246925354,0.4317856132984161,0.3928337395191192,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.8988493084907532,0.6017131805419922,0.5729867219924927,297.4990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277770996094,0.9417014122009276,0.6840261220932007,0.4790565073490143,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1274108886719,0.7723708748817444,0.3771773278713226,0.3622287213802337,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.6618653535842896,0.2347854971885681,1.0828567743301392,285.12762451171875,284.95001220703125,299.955322265625,288.9523010253906,297.8893127441406,297.28717041015625,285.1289978027344,1.0,0.6803195476531982,1.0,0.1500000059604644,0.6796625852584839,1.0,-3.4706227779388428,0.3489028811454773,3.1217200756073,-0.4350499212741852,0.9024257659912108,0.9024257659912108,0.0,243.7455596923828,251.0,47940.55078125,0.0,3836.53759765625,1.0,280.3415832519531,283.4757385253906,291.91522216796875,294.9281311035156,293.1499938964844,293.1499938964844,280.04998779296875,35837.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9882925152778624,1.0,0.0,0.0,3.65216326713562,3.652187347412109,8.900074703888095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.27099609375,0.0,1534.359619140625,1895.4371337890625,0.0,4200.3779296875,0.9056668281555176,1.0,0.0,3.0,1.0,0.0
12239340,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8058944940567017,0.4307627081871032,0.3924920856952667,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8962739706039429,0.6006420254707336,0.5725706815719604,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9414782524108888,0.6881823539733887,0.4824219942092895,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7708268761634827,0.3773833215236664,0.3628395199775696,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.660612165927887,0.2349703758955001,1.0851435661315918,284.9700622558594,284.95001220703125,299.937744140625,288.95220947265625,297.8843078613281,297.2860412597656,284.9690246582031,1.0,0.6825687885284424,1.0,0.1500000059604644,0.6767394542694092,1.0,-3.477258920669556,0.3514192700386047,3.125839710235596,-0.4338926970958709,0.9013954997062684,0.9013954997062684,0.0,246.5958709716797,254.0,49143.08984375,0.0,3870.086669921875,1.0,280.0579528808594,283.2743530273437,291.9898986816406,295.1393737792969,293.1499938964844,293.1499938964844,279.75,35943.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996669292449952,1.0,0.0,0.0,3.654951810836792,3.654975652694702,8.913670512811223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7060546875,0.0,1538.26220703125,1895.4371337890625,0.0,4297.19189453125,0.9063379764556884,1.0,0.0,3.0,1.0,0.0
12239400,297.0813903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701843261719,0.8058944940567017,0.4307627081871032,0.3924920856952667,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8962739706039429,0.6006420254707336,0.5725706815719604,297.49615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.9414782524108888,0.6881823539733887,0.4824219942092895,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7708268761634827,0.3773833215236664,0.3628395199775696,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.660612165927887,0.2349703758955001,1.0851435661315918,284.9700622558594,284.95001220703125,299.937744140625,288.95220947265625,297.8843078613281,297.2860412597656,284.9690246582031,1.0,0.6825687885284424,1.0,0.1500000059604644,0.6767394542694092,1.0,-3.477258920669556,0.3514192700386047,3.125839710235596,-0.4338926970958709,0.9013954997062684,0.9013954997062684,0.0,246.5958709716797,254.0,49143.08984375,0.0,3870.086669921875,1.0,280.0579528808594,283.2743530273437,291.9898986816406,295.1393737792969,293.1499938964844,293.1499938964844,279.75,35943.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9996669292449952,1.0,0.0,0.0,3.654951810836792,3.654975652694702,8.913670512811223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.7060546875,0.0,1538.26220703125,1895.4371337890625,0.0,4297.19189453125,0.9063379764556884,1.0,0.0,3.0,1.0,0.0
12239460,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8011768460273743,0.4284198582172394,0.3907922804355621,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8912907838821411,0.5980566143989563,0.5706171989440918,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.9384561777114868,0.6907839775085449,0.4845559895038605,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.7672144174575806,0.3765091300010681,0.3624094426631927,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.6574797034263611,0.2343342155218124,1.083956003189087,284.7880859375,284.95001220703125,299.920166015625,288.9532775878906,297.8694763183594,297.27215576171875,284.78680419921875,1.0,0.6841728091239929,1.0,0.1500000059604644,0.6738971471786499,1.0,-3.473495960235596,0.3522192537784576,3.121276617050171,-0.4321794211864471,0.897719144821167,0.897719144821167,0.0,250.78912353515625,257.0,50243.24609375,0.0,3885.605712890625,1.0,279.7580871582031,283.05078125,292.0417785644531,295.266845703125,293.1499938964844,293.1499938964844,280.04998779296875,36140.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65034556388855,3.650369644165039,8.891217930795392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.068359375,0.0,1534.6026611328125,1895.4371337890625,0.0,4300.0,0.9054344892501832,1.0,0.0,3.0,1.0,0.0
12239520,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882080078125,0.8011768460273743,0.4284198582172394,0.3907922804355621,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879943847656,0.8912907838821411,0.5980566143989563,0.5706171989440918,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.9384561777114868,0.6907839775085449,0.4845559895038605,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7882995605469,0.7672144174575806,0.3765091300010681,0.3624094426631927,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.6574797034263611,0.2343342155218124,1.083956003189087,284.7880859375,284.95001220703125,299.920166015625,288.9532775878906,297.8694763183594,297.27215576171875,284.78680419921875,1.0,0.6841728091239929,1.0,0.1500000059604644,0.6738971471786499,1.0,-3.473495960235596,0.3522192537784576,3.121276617050171,-0.4321794211864471,0.897719144821167,0.897719144821167,0.0,250.78912353515625,257.0,50243.24609375,0.0,3885.605712890625,1.0,279.7580871582031,283.05078125,292.0417785644531,295.266845703125,293.1499938964844,293.1499938964844,280.04998779296875,36140.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65034556388855,3.650369644165039,8.891217930795392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6417.068359375,0.0,1534.6026611328125,1895.4371337890625,0.0,4300.0,0.9054344892501832,1.0,0.0,3.0,1.0,0.0
12239580,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7985071539878845,0.4276312589645386,0.3897924423217773,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.8884111642837524,0.5969712734222412,0.5693262815475464,297.4769897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.936942994594574,0.6932880878448486,0.4860018491744995,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7651253342628479,0.3762696385383606,0.3620467185974121,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234924316406,0.6556011438369751,0.2340787351131439,1.0825843811035156,284.9256896972656,284.95001220703125,299.9089050292969,288.9545593261719,297.86578369140625,297.2704162597656,284.9293212890625,1.0,0.6849772334098816,1.0,0.1500000059604644,0.672078013420105,1.0,-3.470383882522583,0.3526345491409302,3.1177494525909424,-0.4312117993831634,0.8987604379653931,0.8987604379653931,0.0,253.1283264160156,257.0,49139.75,0.0,3891.72998046875,1.0,280.0205993652344,283.2293701171875,291.9602966308594,295.0491027832031,293.1499938964844,293.1499938964844,280.04998779296875,36061.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.648524284362793,3.648548364639282,8.882348083716352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.0771484375,0.0,1531.9908447265625,1895.4371337890625,0.0,4300.0,0.9050158262252808,1.0,0.0,3.0,1.0,0.0
12239640,297.0682067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.797721803188324,0.4274896085262298,0.3896169066429138,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8874948024749756,0.5966812968254089,0.5689877271652222,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9369313716888428,0.6950260996818542,0.4871625900268554,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7645392417907715,0.3763563632965088,0.3620881140232086,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6550590395927429,0.2340982407331466,1.0825504064559937,284.947509765625,284.95001220703125,299.9025573730469,288.9555053710937,297.8660583496094,297.27252197265625,284.9486389160156,1.0,0.6855319738388062,1.0,0.1500000059604644,0.6710547804832458,1.0,-3.4711663722991943,0.3532944619655609,3.1178719997406006,-0.4307944774627685,0.8989983797073364,0.8989983797073364,0.0,254.0071258544922,260.0,49071.45703125,0.0,3898.9345703125,1.0,280.0419616699219,283.25360107421875,291.9516296386719,295.0555419921875,293.1499938964844,293.1499938964844,280.3500061035156,36030.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9989988207817078,1.0,0.0,0.0,3.648498773574829,3.6485228538513184,8.882224165063235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6244.9609375,0.0,1531.726318359375,1895.4371337890625,0.0,4291.55517578125,0.9049731492996216,1.0,0.0,3.0,1.0,0.0
12239700,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0832824707031,0.7969216704368591,0.4275604784488678,0.3895385861396789,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.8865292072296143,0.596580445766449,0.568727970123291,297.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.9372394680976868,0.6977463364601135,0.4889080822467804,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.7639949321746826,0.3766918182373047,0.3622980415821075,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.6545661091804504,0.2342926263809204,1.083081841468811,285.0838928222656,284.95001220703125,299.893798828125,288.95709228515625,297.8683166503906,297.2778625488281,285.0903015136719,1.0,0.686413049697876,1.0,0.1500000059604644,0.6696336269378662,1.0,-3.473745346069336,0.3544677793979645,3.1192774772644043,-0.4302802383899688,0.90121990442276,0.90121990442276,0.0,255.0788726806641,260.0,48071.296875,0.0,3911.816162109375,1.0,280.29852294921875,283.4281616210937,291.9075622558594,294.8877258300781,293.1499938964844,293.1499938964844,280.3500061035156,35921.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9916422367095948,1.0,0.0,0.0,3.650192022323608,3.650215864181519,8.890469302968995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.37890625,0.0,1532.793212890625,1895.4371337890625,0.0,4229.07177734375,0.9053138494491576,1.0,0.0,3.0,1.0,0.0
12239760,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.7966312170028687,0.4278514683246612,0.3897737562656402,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.8860816955566406,0.5967561602592468,0.568835973739624,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.9381294846534728,0.7007042765617371,0.4909324049949646,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13037109375,0.7639012336730957,0.3772390782833099,0.3627679646015167,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298217773437,0.6545006632804871,0.2346698492765426,1.0845654010772705,285.1305847167969,284.95001220703125,299.885009765625,288.9590148925781,297.8721923828125,297.2853698730469,285.13189697265625,1.0,0.6874958872795105,1.0,0.1500000059604644,0.6681903004646301,1.0,-3.478938102722168,0.3560989499092102,3.1228392124176025,-0.4298777878284454,0.902927815914154,0.902927815914154,0.0,255.9008178710937,263.0,47992.6015625,0.0,3929.823486328125,1.0,280.3421325683594,283.47821044921875,291.9207458496094,294.9359130859375,293.1499938964844,293.1499938964844,280.04998779296875,35833.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881094098091124,1.0,0.0,0.0,3.6541049480438232,3.654128789901733,8.909540269996796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.36083984375,0.0,1536.4918212890625,1895.4371337890625,0.0,4198.80517578125,0.9060980081558228,1.0,0.0,3.0,1.0,0.0
12239820,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7944081425666809,0.426798552274704,0.3894051313400268,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.883635938167572,0.5955901145935059,0.5683290362358093,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9378986954689026,0.704648494720459,0.4941612184047699,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7624580264091492,0.3773677051067352,0.3633086383342743,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6533631086349487,0.2348318248987198,1.0867594480514526,284.9725341796875,284.95001220703125,299.86749267578125,288.9638366699219,297.8665466308594,297.283447265625,284.97149658203125,1.0,0.6896663904190063,1.0,0.1500000059604644,0.6653037071228027,1.0,-3.485072135925293,0.358685165643692,3.126387119293213,-0.4285189211368561,0.9019250273704528,0.9019250273704528,0.0,258.75738525390625,266.0,49198.1796875,0.0,3962.392333984375,1.0,280.0579528808594,283.2761535644531,292.0005187988281,295.1522216796875,293.1499938964844,293.1499938964844,279.75,35939.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993005990982056,1.0,0.0,0.0,3.657025814056397,3.6570498943328857,8.923790346671012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.61181640625,0.0,1540.5484619140625,1895.4371337890625,0.0,4294.10205078125,0.9067994952201844,1.0,0.0,3.0,1.0,0.0
