time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12239880,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726257324219,0.7944081425666809,0.426798552274704,0.3894051313400268,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.883635938167572,0.5955901145935059,0.5683290362358093,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9378986954689026,0.704648494720459,0.4941612184047699,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.7624580264091492,0.3773677051067352,0.3633086383342743,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.6533631086349487,0.2348318248987198,1.0867594480514526,284.9725341796875,284.95001220703125,299.86749267578125,288.9638366699219,297.8665466308594,297.283447265625,284.97149658203125,1.0,0.6896663904190063,1.0,0.1500000059604644,0.6653037071228027,1.0,-3.485072135925293,0.358685165643692,3.126387119293213,-0.4285189211368561,0.9019250273704528,0.9019250273704528,0.0,258.75738525390625,266.0,49198.1796875,0.0,3962.392333984375,1.0,280.0579528808594,283.2761535644531,292.0005187988281,295.1522216796875,293.1499938964844,293.1499938964844,279.75,35939.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9993005990982056,1.0,0.0,0.0,3.657025814056397,3.6570498943328857,8.923790346671012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.61181640625,0.0,1540.5484619140625,1895.4371337890625,0.0,4294.10205078125,0.9067994952201844,1.0,0.0,3.0,1.0,0.0
12239940,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.7899418473243713,0.4244408011436462,0.3876885175704956,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8789610862731934,0.5929493308067322,0.5663092136383057,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.9350280165672302,0.707096517086029,0.4961739480495453,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.7591034173965454,0.3764247298240661,0.3628111481666565,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.6504899859428406,0.2341721951961517,1.0854671001434326,284.7904357910156,284.95001220703125,299.8500061035156,288.9700622558594,297.8505859375,297.2680358886719,284.78912353515625,1.0,0.6911959052085876,1.0,0.1500000059604644,0.6624171733856201,1.0,-3.48085618019104,0.3595810532569885,3.1212751865386963,-0.4265885949134826,0.8982797265052795,0.8982797265052795,0.0,262.9394836425781,269.0,50297.59765625,0.0,3976.6474609375,1.0,279.758056640625,283.05230712890625,292.0553283691406,295.2830810546875,293.1499938964844,293.1499938964844,280.04998779296875,36136.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652577161788941,3.6526012420654297,8.902092076823465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.53271484375,0.0,1537.0562744140625,1895.4371337890625,0.0,4300.0,0.9059306383132936,1.0,0.0,3.0,1.0,0.0
12240000,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7905578613281,0.7899418473243713,0.4244408011436462,0.3876885175704956,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79034423828125,0.8789610862731934,0.5929493308067322,0.5663092136383057,297.4716186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.790283203125,0.9350280165672302,0.707096517086029,0.4961739480495453,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7906799316406,0.7591034173965454,0.3764247298240661,0.3628111481666565,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.6504899859428406,0.2341721951961517,1.0854671001434326,284.7904357910156,284.95001220703125,299.8500061035156,288.9700622558594,297.8505859375,297.2680358886719,284.78912353515625,1.0,0.6911959052085876,1.0,0.1500000059604644,0.6624171733856201,1.0,-3.48085618019104,0.3595810532569885,3.1212751865386963,-0.4265885949134826,0.8982797265052795,0.8982797265052795,0.0,262.9394836425781,269.0,50297.59765625,0.0,3976.6474609375,1.0,279.758056640625,283.05230712890625,292.0553283691406,295.2830810546875,293.1499938964844,293.1499938964844,280.04998779296875,36136.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.652577161788941,3.6526012420654297,8.902092076823465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.53271484375,0.0,1537.0562744140625,1895.4371337890625,0.0,4300.0,0.9059306383132936,1.0,0.0,3.0,1.0,0.0
12240060,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7866822481155396,0.4234873950481415,0.3864910900592804,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8754246830940247,0.5915523767471313,0.5646579265594482,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9336282014846802,0.7112610936164856,0.4987107217311859,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7566186785697937,0.3762109577655792,0.3624288439750671,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6482648253440857,0.2339161336421966,1.083960771560669,284.95050048828125,284.95001220703125,299.8326721191406,288.97705078125,297.8471069335937,297.268310546875,284.9515380859375,1.0,0.6924939751625061,1.0,0.1500000059604644,0.6596108675003052,1.0,-3.4781951904296875,0.3607370555400848,3.1174581050872803,-0.425037682056427,0.8995950222015381,0.8995950222015381,0.0,266.1376953125,272.0,49122.64453125,0.0,3988.996337890625,1.0,280.0426940917969,283.2558288574219,291.9696655273437,295.0755615234375,293.1499938964844,293.1499938964844,280.3500061035156,36025.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984113574028016,1.0,0.0,0.0,3.6508734226226807,3.65089750289917,8.893788958630466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.1806640625,0.0,1534.3341064453125,1895.4371337890625,0.0,4286.5927734375,0.9055006504058838,1.0,0.0,3.0,1.0,0.0
12240120,297.0667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.7866822481155396,0.4234873950481415,0.3864910900592804,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.8754246830940247,0.5915523767471313,0.5646579265594482,297.4727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9336282014846802,0.7112610936164856,0.4987107217311859,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7566186785697937,0.3762109577655792,0.3624288439750671,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.6482648253440857,0.2339161336421966,1.083960771560669,284.95050048828125,284.95001220703125,299.8326721191406,288.97705078125,297.8471069335937,297.268310546875,284.9515380859375,1.0,0.6924939751625061,1.0,0.1500000059604644,0.6596108675003052,1.0,-3.4781951904296875,0.3607370555400848,3.1174581050872803,-0.425037682056427,0.8995950222015381,0.8995950222015381,0.0,266.1376953125,272.0,49122.64453125,0.0,3988.996337890625,1.0,280.0426940917969,283.2558288574219,291.9696655273437,295.0755615234375,293.1499938964844,293.1499938964844,280.3500061035156,36025.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9984113574028016,1.0,0.0,0.0,3.6508734226226807,3.65089750289917,8.893788958630466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6254.1806640625,0.0,1534.3341064453125,1895.4371337890625,0.0,4286.5927734375,0.9055006504058838,1.0,0.0,3.0,1.0,0.0
12240180,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.7856874465942383,0.4238346219062805,0.3866397738456726,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8741135597229004,0.5915578007698059,0.5644580125808716,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.934858739376068,0.7168981432914734,0.5024540424346924,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.7560447454452515,0.377045065164566,0.363063782453537,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.6477808952331543,0.2344768643379211,1.085925579071045,285.1329040527344,284.95001220703125,299.8155212402344,288.984130859375,297.8544616699219,297.2826232910156,285.13427734375,1.0,0.694404661655426,1.0,0.1500000059604644,0.6568045616149902,1.0,-3.485753059387207,0.3636573553085327,3.1220955848693848,-0.4239591062068939,0.9035543203353882,0.9035543203353882,0.0,268.00927734375,275.0,48053.0234375,0.0,4019.468994140625,1.0,280.3416442871094,283.47930908203125,291.9452209472656,294.9629211425781,293.1499938964844,293.1499938964844,280.04998779296875,35830.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873645901679992,1.0,0.0,0.0,3.656599283218384,3.656623363494873,8.921708172238141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.26025390625,0.0,1539.2508544921875,1895.4371337890625,0.0,4192.4033203125,0.9066544771194458,1.0,0.0,3.0,1.0,0.0
12240240,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1327819824219,0.7856874465942383,0.4238346219062805,0.3866397738456726,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8741135597229004,0.5915578007698059,0.5644580125808716,297.4881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.934858739376068,0.7168981432914734,0.5024540424346924,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1326599121094,0.7560447454452515,0.377045065164566,0.363063782453537,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321105957031,0.6477808952331543,0.2344768643379211,1.085925579071045,285.1329040527344,284.95001220703125,299.8155212402344,288.984130859375,297.8544616699219,297.2826232910156,285.13427734375,1.0,0.694404661655426,1.0,0.1500000059604644,0.6568045616149902,1.0,-3.485753059387207,0.3636573553085327,3.1220955848693848,-0.4239591062068939,0.9035543203353882,0.9035543203353882,0.0,268.00927734375,275.0,48053.0234375,0.0,4019.468994140625,1.0,280.3416442871094,283.47930908203125,291.9452209472656,294.9629211425781,293.1499938964844,293.1499938964844,280.04998779296875,35830.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9873645901679992,1.0,0.0,0.0,3.656599283218384,3.656623363494873,8.921708172238141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.26025390625,0.0,1539.2508544921875,1895.4371337890625,0.0,4192.4033203125,0.9066544771194458,1.0,0.0,3.0,1.0,0.0
12240300,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.7851210832595825,0.4235570132732391,0.3867284655570984,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8734186887741089,0.5912055373191833,0.5644469261169434,297.4888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.9353458285331726,0.719119131565094,0.5043074488639832,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.7557569742202759,0.377265989780426,0.3634874522686004,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.6475940346717834,0.2346804291009903,1.087510585784912,285.015380859375,284.95001220703125,299.8070373535156,288.9877319335937,297.8537902832031,297.28436279296875,285.0097045898437,1.0,0.6955357193946838,1.0,0.1500000059604644,0.6554014086723328,1.0,-3.4904985427856445,0.3652982413768768,3.1252002716064453,-0.4233203828334808,0.902863085269928,0.902863085269928,0.0,269.1147155761719,275.0,49106.51953125,0.0,4038.222900390625,1.0,280.0986328125,283.32281494140625,292.0196228027344,295.1920166015625,293.1499938964844,293.1499938964844,280.04998779296875,35881.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942395687103271,1.0,0.0,0.0,3.659039974212648,3.659064054489136,8.933622552831366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.85205078125,0.0,1542.364013671875,1895.4371337890625,0.0,4251.21728515625,0.9071853160858154,1.0,0.0,3.0,1.0,0.0
12240360,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.7836060523986816,0.4227737486362457,0.3862616419792175,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.871821403503418,0.5903322100639343,0.5638869404792786,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748229980469,0.9346853494644164,0.7207463383674622,0.5056267380714417,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7547151446342468,0.3771232068538666,0.3635574281215668,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.6467597484588623,0.234626218676567,1.0880662202835083,284.9749755859375,284.95001220703125,299.798583984375,288.9913330078125,297.8489074707031,297.2806091308594,284.9739990234375,1.0,0.6965212225914001,1.0,0.1500000059604644,0.6540145874023438,1.0,-3.491610288619995,0.3663255572319031,3.125284671783448,-0.4224715232849121,0.902591347694397,0.902591347694397,0.0,270.8624572753906,278.0,49261.70703125,0.0,4051.528076171875,1.0,280.057373046875,283.2771911621094,292.02838134765625,295.1834411621094,293.1499938964844,293.1499938964844,279.75,35936.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998551905155182,1.0,0.0,0.0,3.65967321395874,3.6596972942352295,8.936714834817394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.7109375,0.0,1543.4788818359375,1895.4371337890625,0.0,4287.7802734375,0.907389760017395,1.0,0.0,3.0,1.0,0.0
12240420,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.7793969511985779,0.4204075038433075,0.3845355808734894,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8674683570861816,0.587691068649292,0.5618501901626587,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.9319664239883424,0.7230600714683533,0.5075487494468689,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.7515979409217834,0.3761267364025116,0.363009512424469,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.6441173553466797,0.2339513450860977,1.0867072343826294,284.7929382324219,284.95001220703125,299.78173828125,288.9985656738281,297.83172607421875,297.2633972167969,284.7916259765625,1.0,0.6980010271072388,1.0,0.1500000059604644,0.6512408256530762,1.0,-3.487112522125244,0.3672672808170318,3.119845151901245,-0.4204584956169128,0.8989807367324829,0.8989807367324829,0.0,275.03955078125,281.0,50356.1953125,0.0,4064.9609375,1.0,279.7580261230469,283.0535583496094,292.08111572265625,295.3130187988281,293.1499938964844,293.1499938964844,280.04998779296875,36131.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655397653579712,3.655421733856201,8.915845342016837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.0986328125,0.0,1540.16796875,1895.4371337890625,0.0,4300.0,0.906558394432068,1.0,0.0,3.0,1.0,0.0
12240480,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.7793969511985779,0.4204075038433075,0.3845355808734894,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7928466796875,0.8674683570861816,0.587691068649292,0.5618501901626587,297.4646301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7927551269531,0.9319664239883424,0.7230600714683533,0.5075487494468689,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.79315185546875,0.7515979409217834,0.3761267364025116,0.363009512424469,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.793701171875,0.6441173553466797,0.2339513450860977,1.0867072343826294,284.7929382324219,284.95001220703125,299.78173828125,288.9985656738281,297.83172607421875,297.2633972167969,284.7916259765625,1.0,0.6980010271072388,1.0,0.1500000059604644,0.6512408256530762,1.0,-3.487112522125244,0.3672672808170318,3.119845151901245,-0.4204584956169128,0.8989807367324829,0.8989807367324829,0.0,275.03955078125,281.0,50356.1953125,0.0,4064.9609375,1.0,279.7580261230469,283.0535583496094,292.08111572265625,295.3130187988281,293.1499938964844,293.1499938964844,280.04998779296875,36131.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.655397653579712,3.655421733856201,8.915845342016837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6435.0986328125,0.0,1540.16796875,1895.4371337890625,0.0,4300.0,0.906558394432068,1.0,0.0,3.0,1.0,0.0
12240540,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.776339590549469,0.419439285993576,0.3833307921886444,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8641878366470337,0.5862789750099182,0.5601966977119446,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9306718707084656,0.7271311283111572,0.510015606880188,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7492873668670654,0.3758633732795715,0.3625816404819488,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6420671939849854,0.2336834073066711,1.0851480960845947,284.95220947265625,284.95001220703125,299.7649841308594,289.005859375,297.8284606933594,297.26373291015625,284.95330810546875,1.0,0.6992555856704712,1.0,0.1500000059604644,0.6484670639038086,1.0,-3.4842374324798584,0.3685296177864074,3.115707874298096,-0.4187774956226349,0.9003208875656128,0.9003208875656128,0.0,278.2230529785156,284.0,49181.9375,0.0,4076.640625,1.0,280.0419921875,283.25616455078125,291.9969482421875,295.10601806640625,293.1499938964844,293.1499938964844,279.75,36022.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980352520942688,1.0,0.0,0.0,3.6538379192352295,3.653861999511719,8.908238555704884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.646484375,0.0,1537.61328125,1895.4371337890625,0.0,4283.41357421875,0.9061620831489564,1.0,0.0,3.0,1.0,0.0
12240600,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.776339590549469,0.419439285993576,0.3833307921886444,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522705078125,0.8641878366470337,0.5862789750099182,0.5601966977119446,297.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9306718707084656,0.7271311283111572,0.510015606880188,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7492873668670654,0.3758633732795715,0.3625816404819488,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.6420671939849854,0.2336834073066711,1.0851480960845947,284.95220947265625,284.95001220703125,299.7649841308594,289.005859375,297.8284606933594,297.26373291015625,284.95330810546875,1.0,0.6992555856704712,1.0,0.1500000059604644,0.6484670639038086,1.0,-3.4842374324798584,0.3685296177864074,3.115707874298096,-0.4187774956226349,0.9003208875656128,0.9003208875656128,0.0,278.2230529785156,284.0,49181.9375,0.0,4076.640625,1.0,280.0419921875,283.25616455078125,291.9969482421875,295.10601806640625,293.1499938964844,293.1499938964844,279.75,36022.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980352520942688,1.0,0.0,0.0,3.6538379192352295,3.653861999511719,8.908238555704884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.646484375,0.0,1537.61328125,1895.4371337890625,0.0,4283.41357421875,0.9061620831489564,1.0,0.0,3.0,1.0,0.0
12240660,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.773661196231842,0.4177996814250946,0.3823334276676178,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8613185286521912,0.5843290686607361,0.558830738067627,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.929741144180298,0.7302223443984985,0.5125859975814819,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.7473574876785278,0.375305563211441,0.3624029755592346,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.6404058337211609,0.2332894802093505,1.0846410989761353,284.7910461425781,284.95001220703125,299.748291015625,289.0131225585937,297.81890869140625,297.25640869140625,284.7899475097656,1.0,0.7006692290306091,1.0,0.1500000059604644,0.6456695795059204,1.0,-3.483671903610229,0.370238333940506,3.113433599472046,-0.4168854355812073,0.8968738317489624,0.8968738317489624,0.0,281.2513427734375,287.0,50270.578125,0.0,4093.290771484375,1.0,279.7579650878906,283.0541687011719,292.0744323730469,295.2919921875,293.1499938964844,293.1499938964844,280.04998779296875,36172.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481587886810303,3.64818286895752,8.88056831627182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.76318359375,0.0,1532.410400390625,1895.4371337890625,0.0,4300.0,0.9049728512763976,1.0,0.0,3.0,1.0,0.0
12240720,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911682128906,0.773661196231842,0.4177996814250946,0.3823334276676178,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7909851074219,0.8613185286521912,0.5843290686607361,0.558830738067627,297.4565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908935546875,0.929741144180298,0.7302223443984985,0.5125859975814819,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7912292480469,0.7473574876785278,0.375305563211441,0.3624029755592346,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7917175292969,0.6404058337211609,0.2332894802093505,1.0846410989761353,284.7910461425781,284.95001220703125,299.748291015625,289.0131225585937,297.81890869140625,297.25640869140625,284.7899475097656,1.0,0.7006692290306091,1.0,0.1500000059604644,0.6456695795059204,1.0,-3.483671903610229,0.370238333940506,3.113433599472046,-0.4168854355812073,0.8968738317489624,0.8968738317489624,0.0,281.2513427734375,287.0,50270.578125,0.0,4093.290771484375,1.0,279.7579650878906,283.0541687011719,292.0744323730469,295.2919921875,293.1499938964844,293.1499938964844,280.04998779296875,36172.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6481587886810303,3.64818286895752,8.88056831627182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.76318359375,0.0,1532.410400390625,1895.4371337890625,0.0,4300.0,0.9049728512763976,1.0,0.0,3.0,1.0,0.0
12240780,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.7716124057769775,0.4171498417854309,0.3814861476421356,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.8591412901878357,0.5833796262741089,0.5576909780502319,297.4581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.928928792476654,0.7331588268280029,0.5143283009529114,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.7458520531654358,0.3751733899116516,0.3621429204940796,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.6390905976295471,0.2331582307815551,1.0837798118591309,284.93829345703125,284.95001220703125,299.7362670898437,289.018310546875,297.81719970703125,297.2574768066406,284.9411926269531,1.0,0.7015801072120667,1.0,0.1500000059604644,0.6436554193496704,1.0,-3.4820189476013184,0.3712859153747558,3.1107330322265625,-0.4156308770179748,0.8980624675750732,0.8980624675750732,0.0,283.4601135253906,287.0,49161.19921875,0.0,4102.25634765625,1.0,280.0279541015625,283.2427673339844,292.0036315917969,295.093505859375,293.1499938964844,293.1499938964844,280.04998779296875,36069.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997651755809784,1.0,0.0,0.0,3.6459453105926514,3.6459693908691406,8.869795351529319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.26220703125,0.0,1529.1787109375,1895.4371337890625,0.0,4280.169921875,0.90444153547287,1.0,0.0,3.0,1.0,0.0
12240840,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.7711986303329468,0.4170724153518677,0.3814029991626739,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.858652651309967,0.58319091796875,0.5574921369552612,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.9290754795074464,0.7345000505447388,0.5152444839477539,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.7455688714981079,0.3752580285072326,0.3622061312198639,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.6388453245162964,0.2332124412059784,1.083964705467224,284.95361328125,284.95001220703125,299.7315673828125,289.0203552246094,297.8181457519531,297.260009765625,284.9548034667969,1.0,0.7020206451416016,1.0,0.1500000059604644,0.6428720951080322,1.0,-3.4830777645111084,0.3719924986362457,3.1110851764678955,-0.4152116477489471,0.8982560038566589,0.8982560038566589,0.0,284.0686950683594,290.0,49125.35546875,0.0,4108.63427734375,1.0,280.0419921875,283.2593994140625,292.0050964355469,295.1065673828125,293.1499938964844,293.1499938964844,280.3500061035156,36043.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9967080950737,1.0,0.0,0.0,3.645827293395996,3.645851373672485,8.869221232998825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6262.0751953125,0.0,1528.8525390625,1895.4371337890625,0.0,4272.17919921875,0.9043866991996764,1.0,0.0,3.0,1.0,0.0
12240900,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.7706117630004883,0.4171746075153351,0.3813665509223938,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0912475585937,0.8579314351081848,0.5831055641174316,0.5572724938392639,297.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0918273925781,0.9295031428337096,0.7371909618377686,0.516972005367279,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0897521972656,0.7452040314674377,0.3755977749824524,0.3624301254749298,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870056152344,0.6385504603385925,0.2334550619125366,1.0847419500350952,285.09088134765625,284.95001220703125,299.72320556640625,289.02392578125,297.8217468261719,297.2669372558594,285.09735107421875,1.0,0.702906608581543,1.0,0.1500000059604644,0.6414734125137329,1.0,-3.48604679107666,0.3734508752822876,3.112595796585083,-0.4145137071609497,0.9005337357521057,0.9005337357521057,0.0,285.0894775390625,290.0,48134.7734375,0.0,4122.42626953125,1.0,280.2984619140625,283.4345092773437,291.9688415527344,294.9491271972656,293.1499938964844,293.1499938964844,280.3500061035156,35927.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9891104102134703,1.0,0.0,0.0,3.6474552154541016,3.647479295730591,8.877143500285456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.392578125,0.0,1529.79541015625,1895.4371337890625,0.0,4207.39794921875,0.9047076106071472,1.0,0.0,3.0,1.0,0.0
12240960,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13836669921875,0.7704203724861145,0.4174771308898926,0.3816190361976623,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1386108398437,0.8575876355171204,0.5832511186599731,0.5573716759681702,297.47723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1387023925781,0.9303936958312988,0.7401034832000732,0.5189710855484009,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1383056640625,0.7451760172843933,0.3761310875415802,0.3628948330879211,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13775634765625,0.6385772824287415,0.2338655740022659,1.0864053964614868,285.1385192871094,284.95001220703125,299.71484375,289.0274963378906,297.8269958496094,297.276123046875,285.139892578125,1.0,0.7039885520935059,1.0,0.1500000059604644,0.6401038765907288,1.0,-3.4914300441741943,0.3753224611282348,3.11610746383667,-0.4139361083507538,0.9023040533065796,0.9023040533065796,0.0,285.90850830078125,293.0,48065.30859375,0.0,4141.28662109375,1.0,280.34210205078125,283.48516845703125,291.9870910644531,295.0044250488281,293.1499938964844,293.1499938964844,280.04998779296875,35834.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9855526685714722,1.0,0.0,0.0,3.6513919830322266,3.651416063308716,8.896316785467207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6905.09326171875,0.0,1533.475830078125,1895.4371337890625,0.0,4176.7998046875,0.905492901802063,1.0,0.0,3.0,1.0,0.0
12241020,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7685639262199402,0.4164507091045379,0.3812755644321441,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8555446863174438,0.5820350050926208,0.5568099021911621,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.930270254611969,0.7438087463378906,0.5220653414726257,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7440205812454224,0.3762016892433166,0.3633916079998016,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6377500295639038,0.2340618222951889,1.0888081789016724,284.9814758300781,284.95001220703125,299.697998046875,289.0345764160156,297.8212280273437,297.2737731933594,284.9804382324219,1.0,0.7061346173286438,1.0,0.1500000059604644,0.6373648643493652,1.0,-3.497565269470215,0.3782988488674164,3.1192665100097656,-0.4122505784034729,0.9014297723770142,0.9014297723770142,0.0,288.8086242675781,296.0,49279.8671875,0.0,4174.61474609375,1.0,280.0579833984375,283.2837219238281,292.0718994140625,295.2284851074219,293.1499938964844,293.1499938964844,279.75,35934.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969356656074524,1.0,0.0,0.0,3.654527425765991,3.654551506042481,8.911601412364689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.7392578125,0.0,1537.7171630859375,1895.4371337890625,0.0,4274.107421875,0.9062371253967284,1.0,0.0,3.0,1.0,0.0
12241080,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7685639262199402,0.4164507091045379,0.3812755644321441,297.05621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8555446863174438,0.5820350050926208,0.5568099021911621,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.930270254611969,0.7438087463378906,0.5220653414726257,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.7440205812454224,0.3762016892433166,0.3633916079998016,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6377500295639038,0.2340618222951889,1.0888081789016724,284.9814758300781,284.95001220703125,299.697998046875,289.0345764160156,297.8212280273437,297.2737731933594,284.9804382324219,1.0,0.7061346173286438,1.0,0.1500000059604644,0.6373648643493652,1.0,-3.497565269470215,0.3782988488674164,3.1192665100097656,-0.4122505784034729,0.9014297723770142,0.9014297723770142,0.0,288.8086242675781,296.0,49279.8671875,0.0,4174.61474609375,1.0,280.0579833984375,283.2837219238281,292.0718994140625,295.2284851074219,293.1499938964844,293.1499938964844,279.75,35934.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9969356656074524,1.0,0.0,0.0,3.654527425765991,3.654551506042481,8.911601412364689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.7392578125,0.0,1537.7171630859375,1895.4371337890625,0.0,4274.107421875,0.9062371253967284,1.0,0.0,3.0,1.0,0.0
12241140,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7647451758384705,0.4141088426113128,0.37957763671875,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8516429662704468,0.5794147849082947,0.5547988414764404,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9277270436286926,0.7459189295768738,0.5238580107688904,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7412192821502686,0.3751786649227142,0.362824946641922,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6354153156280518,0.2334076911211013,1.08757746219635,284.79937744140625,284.95001220703125,299.6810302734375,289.0415344238281,297.8042297363281,297.2567749023437,284.7980651855469,1.0,0.7076207995414734,1.0,0.1500000059604644,0.6346257925033569,1.0,-3.4931085109710693,0.379481703042984,3.113626718521118,-0.41005739569664,0.8979039192199707,0.8979039192199707,0.0,293.0264587402344,299.0,50381.16796875,0.0,4188.28125,1.0,279.7580871582031,283.05975341796875,292.1186218261719,295.3538513183594,293.1499938964844,293.1499938964844,280.04998779296875,36127.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65040922164917,3.650433301925659,8.891527727428183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.55126953125,0.0,1534.5748291015625,1895.4371337890625,0.0,4300.0,0.9054399132728576,1.0,0.0,3.0,1.0,0.0
12241200,297.0632629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995300292969,0.7647451758384705,0.4141088426113128,0.37957763671875,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79931640625,0.8516429662704468,0.5794147849082947,0.5547988414764404,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9277270436286926,0.7459189295768738,0.5238580107688904,297.1403503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7995910644531,0.7412192821502686,0.3751786649227142,0.362824946641922,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.6354153156280518,0.2334076911211013,1.08757746219635,284.79937744140625,284.95001220703125,299.6810302734375,289.0415344238281,297.8042297363281,297.2567749023437,284.7980651855469,1.0,0.7076207995414734,1.0,0.1500000059604644,0.6346257925033569,1.0,-3.4931085109710693,0.379481703042984,3.113626718521118,-0.41005739569664,0.8979039192199707,0.8979039192199707,0.0,293.0264587402344,299.0,50381.16796875,0.0,4188.28125,1.0,279.7580871582031,283.05975341796875,292.1186218261719,295.3538513183594,293.1499938964844,293.1499938964844,280.04998779296875,36127.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65040922164917,3.650433301925659,8.891527727428183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.55126953125,0.0,1534.5748291015625,1895.4371337890625,0.0,4300.0,0.9054399132728576,1.0,0.0,3.0,1.0,0.0
12241260,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7619577050209045,0.4131321907043457,0.3783743679523468,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8486759662628174,0.5779878497123718,0.5531414151191711,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9265069961547852,0.7498239874839783,0.5262009501457214,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7391161918640137,0.3748784363269806,0.3623661994934082,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6335710287094116,0.2331448644399643,1.0860645771026611,284.9583740234375,284.95001220703125,299.6639099121094,289.0483093261719,297.8008728027344,297.257080078125,284.95947265625,1.0,0.7088629007339478,1.0,0.1500000059604644,0.6319539546966553,1.0,-3.490100145339966,0.3809177577495575,3.109182357788086,-0.4082260429859161,0.8993240594863892,0.8993240594863892,0.0,296.24859619140625,287.0,49207.78515625,0.0,4199.77783203125,1.0,280.0419616699219,283.2619934082031,292.035400390625,295.1458435058594,293.1499938964844,293.1499938964844,280.3500061035156,36015.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971089959144592,1.0,0.0,0.0,3.649103403091431,3.649127244949341,8.885167517291848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.619140625,0.0,1532.2899169921875,1895.4371337890625,0.0,4275.5751953125,0.9050984382629396,1.0,0.0,3.0,1.0,0.0
12241320,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.7619577050209045,0.4131321907043457,0.3783743679523468,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584350585937,0.8486759662628174,0.5779878497123718,0.5531414151191711,297.4539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.9265069961547852,0.7498239874839783,0.5262009501457214,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9581604003906,0.7391161918640137,0.3748784363269806,0.3623661994934082,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6335710287094116,0.2331448644399643,1.0860645771026611,284.9583740234375,284.95001220703125,299.6639099121094,289.0483093261719,297.8008728027344,297.257080078125,284.95947265625,1.0,0.7088629007339478,1.0,0.1500000059604644,0.6319539546966553,1.0,-3.490100145339966,0.3809177577495575,3.109182357788086,-0.4082260429859161,0.8993240594863892,0.8993240594863892,0.0,296.24859619140625,287.0,49207.78515625,0.0,4199.77783203125,1.0,280.0419616699219,283.2619934082031,292.035400390625,295.1458435058594,293.1499938964844,293.1499938964844,280.3500061035156,36015.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9971089959144592,1.0,0.0,0.0,3.649103403091431,3.649127244949341,8.885167517291848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.619140625,0.0,1532.2899169921875,1895.4371337890625,0.0,4275.5751953125,0.9050984382629396,1.0,0.0,3.0,1.0,0.0
12241380,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7650277614593506,0.4134514927864074,0.378231018781662,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8518384695053101,0.5779266357421875,0.5526090860366821,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.9333509206771852,0.7552449107170105,0.5295815467834473,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7421891093254089,0.3756329417228699,0.3626472055912018,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.6361908316612244,0.23370461165905,1.0867043733596802,285.1392822265625,284.95001220703125,299.6465759277344,289.0549011230469,297.8087158203125,297.2720947265625,285.1405334472656,1.0,0.7065868973731995,1.0,0.1500000059604644,0.6292820572853088,1.0,-3.494455575942993,0.3836889863014221,3.1107664108276367,-0.4065994620323181,0.9033625721931458,0.9033625721931458,0.0,291.07861328125,275.0,48109.37109375,0.0,4180.41357421875,1.0,280.34161376953125,283.4842529296875,292.013671875,295.0356140136719,293.1499938964844,293.1499938964844,280.04998779296875,35820.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856240153312684,1.0,0.0,0.0,3.6552305221557617,3.655254602432251,8.915030207390373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.4951171875,0.0,1537.6480712890625,1895.4371337890625,0.0,4177.41455078125,0.9063408970832824,1.0,0.0,3.0,1.0,0.0
12241440,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1391296386719,0.7650277614593506,0.4134514927864074,0.378231018781662,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.13934326171875,0.8518384695053101,0.5779266357421875,0.5526090860366821,297.46954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13946533203125,0.9333509206771852,0.7552449107170105,0.5295815467834473,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1390380859375,0.7421891093254089,0.3756329417228699,0.3626472055912018,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385192871094,0.6361908316612244,0.23370461165905,1.0867043733596802,285.1392822265625,284.95001220703125,299.6465759277344,289.0549011230469,297.8087158203125,297.2720947265625,285.1405334472656,1.0,0.7065868973731995,1.0,0.1500000059604644,0.6292820572853088,1.0,-3.494455575942993,0.3836889863014221,3.1107664108276367,-0.4065994620323181,0.9033625721931458,0.9033625721931458,0.0,291.07861328125,275.0,48109.37109375,0.0,4180.41357421875,1.0,280.34161376953125,283.4842529296875,292.013671875,295.0356140136719,293.1499938964844,293.1499938964844,280.04998779296875,35820.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856240153312684,1.0,0.0,0.0,3.6552305221557617,3.655254602432251,8.915030207390373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6915.4951171875,0.0,1537.6480712890625,1895.4371337890625,0.0,4177.41455078125,0.9063408970832824,1.0,0.0,3.0,1.0,0.0
12241500,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.76750648021698,0.4131952822208404,0.3781361877918243,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8544728755950928,0.5775548815727234,0.5523715615272522,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.938056230545044,0.7573332786560059,0.5312083959579468,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7446433901786804,0.3758337497711181,0.3628459870815277,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.6383298635482788,0.2339268028736114,1.087396502494812,285.0205383300781,284.95001220703125,299.6378173828125,289.0581359863281,297.8081359863281,297.2740173339844,285.0147399902344,1.0,0.7048749327659607,1.0,0.1500000059604644,0.6279460787773132,1.0,-3.49709153175354,0.3851735591888428,3.1119179725646973,-0.4056724905967712,0.9026936292648317,0.9026936292648317,0.0,287.0325622558594,275.0,49146.62890625,0.0,4163.16845703125,1.0,280.0986328125,283.3266906738281,292.08837890625,295.2646179199219,293.1499938964844,293.1499938964844,280.04998779296875,35872.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992372751235962,1.0,0.0,0.0,3.657833814620972,3.657857894897461,8.927733574637386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6756.46240234375,0.0,1540.9488525390625,1895.4371337890625,0.0,4235.3095703125,0.9069086909294128,1.0,0.0,3.0,1.0,0.0
12241560,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784851074219,0.7695789933204651,0.4124538004398346,0.3774852454662323,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783020019531,0.8568030595779419,0.5766971111297607,0.5515857934951782,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9422783255577089,0.7588083744049072,0.5322597026824951,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.7468405365943909,0.3756845891475677,0.3626786470413208,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.6402484178543091,0.2339047193527221,1.0869977474212646,284.9783630371094,284.95001220703125,299.62896728515625,289.061279296875,297.8027648925781,297.26971435546875,284.97723388671875,1.0,0.7026898860931396,1.0,0.1500000059604644,0.6266173124313354,1.0,-3.4959545135498047,0.3859996199607849,3.109954833984375,-0.4045517742633819,0.9024268984794616,0.9024268984794616,0.0,282.96826171875,263.0,49280.6796875,0.0,4136.0,1.0,280.0574035644531,283.27960205078125,292.0970458984375,295.25506591796875,293.1499938964844,293.1499938964844,279.75,35928.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9965717792510986,1.0,0.0,0.0,3.658594131469727,3.658618211746216,8.931444881454809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7106.875,0.0,1542.2178955078125,1895.4371337890625,0.0,4271.02392578125,0.9071425795555116,1.0,0.0,3.0,1.0,0.0
12241620,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.7735503315925598,0.4102137088775635,0.3753839433193207,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8614235520362854,0.5741329789161682,0.5491085052490234,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.9505500197410583,0.7608053684234619,0.5335948467254639,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.7511456608772278,0.3747139573097229,0.3616424202919006,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.6439293622970581,0.2333333641290664,1.083667874336243,284.7929992675781,284.95001220703125,299.611083984375,289.0674133300781,297.78594970703125,297.25323486328125,284.79156494140625,1.0,0.6971891522407532,1.0,0.1500000059604644,0.6239597797393799,1.0,-3.486811399459839,0.3864672780036926,3.100344181060791,-0.4020350277423858,0.8987955451011658,0.8987955451011658,0.0,274.2366638183594,251.0,50334.63671875,0.0,4060.475830078125,1.0,279.7580261230469,283.0531921386719,292.139892578125,295.3743591308594,293.1499938964844,293.1499938964844,280.04998779296875,36128.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654450654983521,3.6544747352600098,8.911226814234396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.4423828125,0.0,1539.0877685546875,1895.4371337890625,0.0,4300.0,0.9063437581062316,1.0,0.0,3.0,1.0,0.0
12241680,297.0643615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7931823730469,0.7735503315925598,0.4102137088775635,0.3753839433193207,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7929382324219,0.8614235520362854,0.5741329789161682,0.5491085052490234,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.79278564453125,0.9505500197410583,0.7608053684234619,0.5335948467254639,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.7511456608772278,0.3747139573097229,0.3616424202919006,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.6439293622970581,0.2333333641290664,1.083667874336243,284.7929992675781,284.95001220703125,299.611083984375,289.0674133300781,297.78594970703125,297.25323486328125,284.79156494140625,1.0,0.6971891522407532,1.0,0.1500000059604644,0.6239597797393799,1.0,-3.486811399459839,0.3864672780036926,3.100344181060791,-0.4020350277423858,0.8987955451011658,0.8987955451011658,0.0,274.2366638183594,251.0,50334.63671875,0.0,4060.475830078125,1.0,279.7580261230469,283.0531921386719,292.139892578125,295.3743591308594,293.1499938964844,293.1499938964844,280.04998779296875,36128.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.654450654983521,3.6544747352600098,8.911226814234396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.4423828125,0.0,1539.0877685546875,1895.4371337890625,0.0,4300.0,0.9063437581062316,1.0,0.0,3.0,1.0,0.0
