time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12241740,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.779612123966217,0.4093775153160095,0.3737850785255432,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8681532740592957,0.5727973580360413,0.5469893217086792,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.961086094379425,0.7646782398223877,0.535500705242157,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7571894526481628,0.3745172321796417,0.3607290387153625,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6490142941474915,0.233212873339653,1.0801622867584229,284.948974609375,284.95001220703125,299.5928649902344,289.0732727050781,297.7830505371094,297.2544250488281,284.949951171875,1.0,0.6909535527229309,1.0,0.1500000059604644,0.6213021874427795,1.0,-3.479302167892456,0.3872678577899933,3.092034339904785,-0.3998353779315948,0.9000700116157532,0.9000700116157532,0.0,263.5202941894531,239.0,49118.29296875,0.0,3977.714599609375,1.0,280.04205322265625,283.2530822753906,292.05621337890625,295.1621398925781,293.1499938964844,293.1499938964844,279.75,36024.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961902499198914,1.0,0.0,0.0,3.652857780456543,3.652881860733032,8.903460297915444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.99609375,0.0,1536.530029296875,1895.4371337890625,0.0,4267.78857421875,0.905942976474762,1.0,0.0,3.0,1.0,0.0
12241800,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.779612123966217,0.4093775153160095,0.3737850785255432,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.8681532740592957,0.5727973580360413,0.5469893217086792,297.4464416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.961086094379425,0.7646782398223877,0.535500705242157,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.7571894526481628,0.3745172321796417,0.3607290387153625,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.6490142941474915,0.233212873339653,1.0801622867584229,284.948974609375,284.95001220703125,299.5928649902344,289.0732727050781,297.7830505371094,297.2544250488281,284.949951171875,1.0,0.6909535527229309,1.0,0.1500000059604644,0.6213021874427795,1.0,-3.479302167892456,0.3872678577899933,3.092034339904785,-0.3998353779315948,0.9000700116157532,0.9000700116157532,0.0,263.5202941894531,239.0,49118.29296875,0.0,3977.714599609375,1.0,280.04205322265625,283.2530822753906,292.05621337890625,295.1621398925781,293.1499938964844,293.1499938964844,279.75,36024.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9961902499198914,1.0,0.0,0.0,3.652857780456543,3.652881860733032,8.903460297915444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.99609375,0.0,1536.530029296875,1895.4371337890625,0.0,4267.78857421875,0.905942976474762,1.0,0.0,3.0,1.0,0.0
12241860,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.7869563698768616,0.4079247415065765,0.3724077641963959,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8763155341148376,0.570970892906189,0.5451645255088806,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.9723159670829772,0.7675352692604065,0.5375089049339294,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7645436525344849,0.3740661442279815,0.3600807189941406,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.655316948890686,0.2330048382282257,1.077786207199097,284.7845764160156,284.95001220703125,299.5742492675781,289.07879638671875,297.77392578125,297.2481384277344,284.7833557128906,1.0,0.6846039295196533,1.0,0.1500000059604644,0.6185905337333679,1.0,-3.47423791885376,0.3885830640792846,3.085654735565185,-0.3973765075206756,0.8965151309967041,0.8965151309967041,0.0,252.1371459960937,227.0,50164.3046875,0.0,3897.462890625,1.0,279.75799560546875,283.0484619140625,292.1268005371094,295.3414306640625,293.1499938964844,293.1499938964844,280.04998779296875,36178.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646961688995361,3.6469857692718506,8.874741297404398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.60107421875,0.0,1531.1265869140625,1895.4371337890625,0.0,4300.0,0.9047088027000428,1.0,0.0,3.0,1.0,0.0
12241920,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.7869563698768616,0.4079247415065765,0.3724077641963959,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8763155341148376,0.570970892906189,0.5451645255088806,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.9723159670829772,0.7675352692604065,0.5375089049339294,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7645436525344849,0.3740661442279815,0.3600807189941406,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7853088378906,0.655316948890686,0.2330048382282257,1.077786207199097,284.7845764160156,284.95001220703125,299.5742492675781,289.07879638671875,297.77392578125,297.2481384277344,284.7833557128906,1.0,0.6846039295196533,1.0,0.1500000059604644,0.6185905337333679,1.0,-3.47423791885376,0.3885830640792846,3.085654735565185,-0.3973765075206756,0.8965151309967041,0.8965151309967041,0.0,252.1371459960937,227.0,50164.3046875,0.0,3897.462890625,1.0,279.75799560546875,283.0484619140625,292.1268005371094,295.3414306640625,293.1499938964844,293.1499938964844,280.04998779296875,36178.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.646961688995361,3.6469857692718506,8.874741297404398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.60107421875,0.0,1531.1265869140625,1895.4371337890625,0.0,4300.0,0.9047088027000428,1.0,0.0,3.0,1.0,0.0
12241980,297.066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7933961749076843,0.4074045121669769,0.3712345957756042,297.0394592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355163574219,0.8835132122039795,0.5700708031654358,0.5436038970947266,297.4403381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.981237292289734,0.7707265019416809,0.5390592217445374,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7710239291191101,0.3740647435188293,0.3594731986522674,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.6608796119689941,0.2330567985773086,1.075527310371399,284.9353942871094,284.95001220703125,299.5590515136719,289.0829772949219,297.7727355957031,297.2507629394531,284.9375305175781,1.0,0.6793100833892822,1.0,0.1500000059604644,0.6164211630821228,1.0,-3.469356060028076,0.3895241022109985,3.079831838607788,-0.3955474495887756,0.897660493850708,0.897660493850708,0.0,242.80368041992188,227.0,49007.94140625,0.0,3830.034912109375,1.0,280.03350830078125,283.2416381835937,292.0567321777344,295.1423645019531,293.1499938964844,293.1499938964844,280.04998779296875,36069.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9952028393745422,1.0,0.0,0.0,3.644422292709351,3.64444637298584,8.862386380315002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.44677734375,0.0,1527.491943359375,1895.4371337890625,0.0,4259.4072265625,0.9040968418121338,1.0,0.0,3.0,1.0,0.0
12242040,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7954019904136658,0.407385915517807,0.3711060881614685,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8857159614562988,0.5699619054794312,0.5433783531188965,297.4423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.983726441860199,0.771653413772583,0.5396150350570679,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.944091796875,0.7730018496513367,0.3741553127765655,0.3594357967376709,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436340332031,0.662592351436615,0.2331418097019195,1.0753315687179563,284.9442749023437,284.95001220703125,299.5552062988281,289.083984375,297.7734375,297.25274658203125,284.94537353515625,1.0,0.6780370473861694,1.0,0.1500000059604644,0.6158788204193115,1.0,-3.4693167209625244,0.3899755775928497,3.079341173171997,-0.3951230645179748,0.8977534770965576,0.8977534770965576,0.0,240.2846221923828,215.0,48980.30078125,0.0,3815.041748046875,1.0,280.0419921875,283.2514038085937,292.0597229003906,295.15264892578125,293.1499938964844,293.1499938964844,280.3500061035156,36053.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9943750500679016,1.0,0.0,0.0,3.6442463397979736,3.644270420074463,8.861530886861146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.7119140625,0.0,1527.1771240234375,1895.4371337890625,0.0,4252.3701171875,0.9040399193763732,1.0,0.0,3.0,1.0,0.0
12242100,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794372558594,0.8007623553276062,0.4075835347175598,0.3708818852901459,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.8916115164756775,0.5699412226676941,0.5429322719573975,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9899762272834778,0.7742897868156433,0.5410845875740051,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.7783135771751404,0.3745717406272888,0.3594416975975036,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07635498046875,0.6672295331954956,0.2334994226694107,1.0752462148666382,285.0802307128906,284.95001220703125,299.5455322265625,289.0864562988281,297.777099609375,297.2601928710937,285.0866394042969,1.0,0.6749297976493835,1.0,0.1500000059604644,0.6145229339599609,1.0,-3.470177173614502,0.3912863731384277,3.078890800476074,-0.3941041827201843,0.8999465107917786,0.8999465107917786,0.0,233.9075927734375,215.0,47972.1796875,0.0,3779.46630859375,1.0,280.29840087890625,283.42547607421875,292.0252380371094,294.9962158203125,293.1499938964844,293.1499938964844,280.3500061035156,35939.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9863184094429016,1.0,0.0,0.0,3.6456284523010254,3.645652294158936,8.868253189575626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.9423828125,0.0,1527.8599853515625,1895.4371337890625,0.0,4183.3994140625,0.904307186603546,1.0,0.0,3.0,1.0,0.0
12242160,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.8069055080413818,0.4079852104187011,0.3709453046321869,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.126708984375,0.898361325263977,0.5701536536216736,0.5428028106689453,297.4601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1268310546875,0.9964376091957092,0.7771564722061157,0.5428367853164673,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.784416675567627,0.3751870095729828,0.3596915304660797,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258850097656,0.6726195216178894,0.2340298891067505,1.076061725616455,285.12664794921875,284.95001220703125,299.53570556640625,289.0888061523437,297.7824401855469,297.2698669433594,285.1278991699219,1.0,0.6720057725906372,1.0,0.1500000059604644,0.6131958365440369,1.0,-3.473482847213745,0.393028974533081,3.080453872680664,-0.3931858539581299,0.9016252756118774,0.9016252756118774,0.0,227.2958984375,203.0,47883.41015625,0.0,3748.51318359375,1.0,280.34210205078125,283.4751892089844,292.0443725585937,295.0516967773437,293.1499938964844,293.1499938964844,280.04998779296875,35848.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9824677109718324,1.0,0.0,0.0,3.649292707443237,3.649316787719727,8.886090085979959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.50537109375,0.0,1531.2464599609375,1895.4371337890625,0.0,4150.13671875,0.905032515525818,1.0,0.0,3.0,1.0,0.0
12242220,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8151758313179016,0.4071375429630279,0.3703235387802124,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9081979990005492,0.569047749042511,0.5418855547904968,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.7819693088531494,0.5332063436508179,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7934175729751587,0.3753812611103058,0.3598476946353912,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6807376742362976,0.2344325631856918,1.0771931409835815,284.95855712890625,284.95001220703125,299.5157165527344,289.0932312011719,297.7806396484375,297.2737731933594,284.9568176269531,1.0,0.6652292609214783,1.0,0.1500000059604644,0.6105416417121887,1.0,-3.4613614082336426,0.3931558132171631,3.0682055950164795,-0.3899305462837219,0.900393009185791,0.900393009185791,0.0,217.3064880371093,191.0,48931.58203125,0.0,3660.016357421875,1.0,280.0579833984375,283.264404296875,292.1278686523437,295.2688293457031,293.1499938964844,293.1499938964844,279.75,35959.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934130311012268,1.0,0.0,0.0,3.6515979766845694,3.65162205696106,8.8973200718101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.1806640625,0.0,1534.6414794921875,1895.4371337890625,0.0,4244.1796875,0.9055963754653932,1.0,0.0,3.0,1.0,0.0
12242280,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8151758313179016,0.4071375429630279,0.3703235387802124,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9081979990005492,0.569047749042511,0.5418855547904968,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.7819693088531494,0.5332063436508179,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.7934175729751587,0.3753812611103058,0.3598476946353912,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95947265625,0.6807376742362976,0.2344325631856918,1.0771931409835815,284.95855712890625,284.95001220703125,299.5157165527344,289.0932312011719,297.7806396484375,297.2737731933594,284.9568176269531,1.0,0.6652292609214783,1.0,0.1500000059604644,0.6105416417121887,1.0,-3.4613614082336426,0.3931558132171631,3.0682055950164795,-0.3899305462837219,0.900393009185791,0.900393009185791,0.0,217.3064880371093,191.0,48931.58203125,0.0,3660.016357421875,1.0,280.0579833984375,283.264404296875,292.1278686523437,295.2688293457031,293.1499938964844,293.1499938964844,279.75,35959.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9934130311012268,1.0,0.0,0.0,3.6515979766845694,3.65162205696106,8.8973200718101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.1806640625,0.0,1534.6414794921875,1895.4371337890625,0.0,4244.1796875,0.9055963754653932,1.0,0.0,3.0,1.0,0.0
12242340,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8213046789169312,0.4049672782421112,0.3683112859725952,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.916651487350464,0.5665057897567749,0.5394654273986816,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.9990000128746032,0.7880591154098511,0.5178627371788025,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8006675243377686,0.3744445145130157,0.3588815033435821,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.6872652769088745,0.2340068966150283,1.0746196508407593,284.7611694335937,284.95001220703125,299.4951477050781,289.0971984863281,297.7775573730469,297.2757263183594,284.7592163085937,1.0,0.6568647027015686,1.0,0.1500000059604644,0.6078874468803406,1.0,-3.433602094650269,0.3904837071895599,3.043118476867676,-0.3864237368106842,0.8962516784667969,0.8962516784667969,0.0,208.14480590820312,179.0,49819.40234375,0.0,3538.944580078125,1.0,279.7584228515625,283.0282897949219,292.1532897949219,295.36431884765625,293.1499938964844,293.1499938964844,280.04998779296875,36173.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645829916000366,3.645853996276856,8.869234306985163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.24658203125,0.0,1529.8292236328125,1895.4371337890625,0.0,4300.0,0.9044459462165833,1.0,0.0,3.0,1.0,0.0
12242400,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613830566406,0.8213046789169312,0.4049672782421112,0.3683112859725952,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7610778808594,0.916651487350464,0.5665057897567749,0.5394654273986816,297.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.9990000128746032,0.7880591154098511,0.5178627371788025,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.761474609375,0.8006675243377686,0.3744445145130157,0.3588815033435821,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76220703125,0.6872652769088745,0.2340068966150283,1.0746196508407593,284.7611694335937,284.95001220703125,299.4951477050781,289.0971984863281,297.7775573730469,297.2757263183594,284.7592163085937,1.0,0.6568647027015686,1.0,0.1500000059604644,0.6078874468803406,1.0,-3.433602094650269,0.3904837071895599,3.043118476867676,-0.3864237368106842,0.8962516784667969,0.8962516784667969,0.0,208.14480590820312,179.0,49819.40234375,0.0,3538.944580078125,1.0,279.7584228515625,283.0282897949219,292.1532897949219,295.36431884765625,293.1499938964844,293.1499938964844,280.04998779296875,36173.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645829916000366,3.645853996276856,8.869234306985163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.24658203125,0.0,1529.8292236328125,1895.4371337890625,0.0,4300.0,0.9044459462165833,1.0,0.0,3.0,1.0,0.0
12242460,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8292967081069946,0.4041652977466583,0.3668107390403747,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9278594851493835,0.565133810043335,0.5373883247375488,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.797538697719574,0.49994558095932,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8096240162849426,0.3742170035839081,0.358014166355133,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.695338249206543,0.2340243905782699,1.072016954421997,284.905517578125,284.95001220703125,299.4739990234375,289.1006774902344,297.7926025390625,297.30096435546875,284.90594482421875,1.0,0.647589921951294,1.0,0.1500000059604644,0.605149507522583,1.0,-3.403571367263794,0.3874868154525757,3.0160844326019287,-0.3828642070293426,0.8968700170516968,0.8968700170516968,0.0,197.850830078125,182.0,48434.6640625,0.0,3408.08056640625,1.0,280.0419921875,283.21832275390625,292.0685119628906,295.13592529296875,293.1499938964844,293.1499938964844,280.3500061035156,36081.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992254376411438,1.0,0.0,0.0,3.642155885696411,3.642179727554321,8.851366715134645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.6865234375,0.0,1525.0653076171875,1895.4371337890625,0.0,4234.29931640625,0.90358704328537,1.0,0.0,3.0,1.0,0.0
12242520,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8292967081069946,0.4041652977466583,0.3668107390403747,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9278594851493835,0.565133810043335,0.5373883247375488,297.5408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9990000128746032,0.797538697719574,0.49994558095932,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8096240162849426,0.3742170035839081,0.358014166355133,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.695338249206543,0.2340243905782699,1.072016954421997,284.905517578125,284.95001220703125,299.4739990234375,289.1006774902344,297.7926025390625,297.30096435546875,284.90594482421875,1.0,0.647589921951294,1.0,0.1500000059604644,0.605149507522583,1.0,-3.403571367263794,0.3874868154525757,3.0160844326019287,-0.3828642070293426,0.8968700170516968,0.8968700170516968,0.0,197.850830078125,182.0,48434.6640625,0.0,3408.08056640625,1.0,280.0419921875,283.21832275390625,292.0685119628906,295.13592529296875,293.1499938964844,293.1499938964844,280.3500061035156,36081.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.992254376411438,1.0,0.0,0.0,3.642155885696411,3.642179727554321,8.851366715134645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6223.6865234375,0.0,1525.0653076171875,1895.4371337890625,0.0,4234.29931640625,0.90358704328537,1.0,0.0,3.0,1.0,0.0
12242580,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8355345129966736,0.404645562171936,0.366802841424942,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9362437129020692,0.5651246905326843,0.5368905067443848,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.8093648552894592,0.4880480170249939,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8162001371383667,0.3750485777854919,0.3583521842956543,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7017784714698792,0.2349257618188858,1.0740563869476318,285.08038330078125,284.95001220703125,299.45220947265625,289.1036682128906,297.8221130371094,297.3450927734375,285.0815734863281,1.0,0.6431090831756592,1.0,0.1500000059604644,0.6024116277694702,1.0,-3.39148497581482,0.3877823948860168,3.003702640533448,-0.3802566528320312,0.9000658988952637,0.9000658988952637,0.0,191.5280914306641,185.0,47240.2421875,0.0,3343.498779296875,1.0,280.3415222167969,283.4358215332031,292.0500183105469,295.0203552246094,293.1499938964844,293.1499938964844,280.6499938964844,35897.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782845973968506,1.0,0.0,0.0,3.645383834838867,3.645407915115357,8.867064025253057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.96533203125,0.0,1527.270751953125,1895.4371337890625,0.0,4113.79443359375,0.9041903018951416,1.0,0.0,3.0,1.0,0.0
12242640,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8355345129966736,0.404645562171936,0.366802841424942,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9362437129020692,0.5651246905326843,0.5368905067443848,297.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08056640625,0.9990000128746032,0.8093648552894592,0.4880480170249939,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8162001371383667,0.3750485777854919,0.3583521842956543,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.7017784714698792,0.2349257618188858,1.0740563869476318,285.08038330078125,284.95001220703125,299.45220947265625,289.1036682128906,297.8221130371094,297.3450927734375,285.0815734863281,1.0,0.6431090831756592,1.0,0.1500000059604644,0.6024116277694702,1.0,-3.39148497581482,0.3877823948860168,3.003702640533448,-0.3802566528320312,0.9000658988952637,0.9000658988952637,0.0,191.5280914306641,185.0,47240.2421875,0.0,3343.498779296875,1.0,280.3415222167969,283.4358215332031,292.0500183105469,295.0203552246094,293.1499938964844,293.1499938964844,280.6499938964844,35897.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9782845973968506,1.0,0.0,0.0,3.645383834838867,3.645407915115357,8.867064025253057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6096.96533203125,0.0,1527.270751953125,1895.4371337890625,0.0,4113.79443359375,0.9041903018951416,1.0,0.0,3.0,1.0,0.0
12242700,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2167358398437,0.8378115892410278,0.4051025807857513,0.3670428097248077,297.0657043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2178955078125,0.9391847252845764,0.5653896331787109,0.5369510650634766,297.639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2184143066406,0.9990000128746032,0.8152883052825928,0.4841408133506775,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.8185992240905762,0.3756998777389526,0.3587988615036011,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21356201171875,0.7042994499206543,0.235593780875206,1.0763307809829712,285.217529296875,284.95001220703125,299.4410705566406,289.10498046875,297.8368225097656,297.3672790527344,285.2243347167969,1.0,0.6420474052429199,1.0,0.1500000059604644,0.601042628288269,1.0,-3.390413284301758,0.3888502717018127,3.00156307220459,-0.3790407478809356,0.9031848907470704,0.9031848907470704,0.0,189.6131134033203,185.0,46266.8515625,0.0,3330.015380859375,1.0,280.5984802246094,283.61004638671875,292.0292053222656,294.88623046875,293.1499938964844,293.1499938964844,280.6499938964844,35771.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695818424224854,1.0,0.0,0.0,3.65000319480896,3.650027275085449,8.889550144886016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.18896484375,0.0,1531.4608154296875,1895.4371337890625,0.0,4037.5244140625,0.9051711559295654,1.0,0.0,3.0,1.0,0.0
12242760,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2646789550781,0.8398064374923706,0.4056743383407593,0.3674967586994171,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.264892578125,0.9416652321815492,0.5658019781112671,0.5372589230537415,297.6676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2650146484375,0.9990000128746032,0.821170449256897,0.4810856580734253,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2645874023437,0.8206944465637207,0.376487523317337,0.359450489282608,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640380859375,0.7065843939781189,0.2363855391740799,1.0794241428375244,285.26483154296875,284.95001220703125,299.42974853515625,289.10614013671875,297.85125732421875,297.38922119140625,285.2662048339844,1.0,0.6416254639625549,1.0,0.1500000059604644,0.5996465682983398,1.0,-3.392153739929199,0.3904697895050049,3.0016839504241943,-0.3778833448886871,0.9057984352111816,0.9057984352111816,0.0,188.2405548095703,188.0,46209.9609375,0.0,3326.157470703125,1.0,280.6416931152344,283.6587219238281,292.0565795898437,294.95538330078125,293.1499938964844,293.1499938964844,280.3500061035156,35671.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657310843467712,1.0,0.0,0.0,3.657040119171143,3.657064199447632,8.923859695642022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.93505859375,0.0,1538.5489501953125,1895.4371337890625,0.0,4003.505615234375,0.906645894050598,1.0,0.0,3.0,1.0,0.0
12242820,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12451171875,0.8410326242446899,0.4054994583129883,0.3677154183387756,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239624023437,0.9431557655334472,0.5654854774475098,0.5373297929763794,297.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12371826171875,0.9990000128746032,0.8276079297065735,0.4791494011878967,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12469482421875,0.8222227692604065,0.3769647479057312,0.3601416945457458,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.7084618806838989,0.2370810210704803,1.083238959312439,285.1241455078125,284.95001220703125,299.4141845703125,289.10748291015625,297.85748291015625,297.4019775390625,285.120849609375,1.0,0.6417368054389954,1.0,0.1500000059604644,0.5977628827095032,1.0,-3.395594835281372,0.3928808569908142,3.002714157104492,-0.3762168884277344,0.9061062335968018,0.9061062335968018,0.0,187.4835205078125,188.0,47366.6015625,0.0,3329.804931640625,1.0,280.3757019042969,283.4744567871094,292.1481628417969,295.1996459960937,293.1499938964844,293.1499938964844,280.3500061035156,35738.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753057360649108,1.0,0.0,0.0,3.664026975631714,3.664051055908203,8.957991326496995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6550.4931640625,0.0,1546.863037109375,1895.4371337890625,0.0,4087.78662109375,0.908216953277588,1.0,0.0,3.0,1.0,0.0
12242880,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8407694697380066,0.4051577150821686,0.3674816191196441,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.942821443080902,0.5650602579116821,0.537018358707428,297.6914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058959960937,0.9990000128746032,0.8301790952682495,0.4793198108673095,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.106201171875,0.822195827960968,0.3769807517528534,0.3602319061756134,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10662841796875,0.7086160182952881,0.2372485846281051,1.084298849105835,285.10601806640625,284.95001220703125,299.4065856933594,289.1080322265625,297.8563232421875,297.4027709960937,285.1050109863281,1.0,0.6419440507888794,1.0,0.1500000059604644,0.5968544483184814,1.0,-3.396528482437134,0.3939203321933746,3.002608060836792,-0.3753711581230163,0.9065739512443542,0.9065739512443542,0.0,187.6061248779297,191.0,47453.46875,0.0,3332.7177734375,1.0,280.3576965332031,283.4536437988281,292.1485595703125,295.1918640136719,293.1499938964844,293.1499938964844,280.04998779296875,35759.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779940247535706,1.0,0.0,0.0,3.6666553020477295,3.6666793823242174,8.970847034106555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6921.03564453125,0.0,1549.97216796875,1895.4371337890625,0.0,4111.26220703125,0.908832550048828,1.0,0.0,3.0,1.0,0.0
12242940,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8380423188209534,0.4033374488353729,0.3661373257637024,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9392988681793212,0.5629050135612488,0.5353262424468994,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9990000128746032,0.8361642956733704,0.4825228452682495,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8202540874481201,0.3763279318809509,0.359906941652298,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7071556448936462,0.2371526211500167,1.0851417779922483,284.92437744140625,284.95001220703125,299.38262939453125,289.1093139648437,297.8406677246094,297.3896789550781,284.92315673828125,1.0,0.642911970615387,1.0,0.1500000059604644,0.594062328338623,1.0,-3.397356033325196,0.3967773914337158,3.0005786418914795,-0.3726385831832886,0.9047163128852844,0.9047163128852844,0.0,189.1574859619141,194.0,48628.29296875,0.0,3343.77294921875,1.0,280.0579528808594,283.228271484375,292.1633605957031,295.3006286621094,293.1499938964844,293.1499938964844,279.75,35940.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919803738594056,1.0,0.0,0.0,3.669445991516113,3.6694703102111816,8.984508212961373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.65771484375,0.0,1554.466552734375,1895.4371337890625,0.0,4231.9599609375,0.9095719456672668,1.0,0.0,3.0,1.0,0.0
12243000,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8380423188209534,0.4033374488353729,0.3661373257637024,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.9392988681793212,0.5629050135612488,0.5353262424468994,297.6825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.9990000128746032,0.8361642956733704,0.4825228452682495,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8202540874481201,0.3763279318809509,0.359906941652298,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7071556448936462,0.2371526211500167,1.0851417779922483,284.92437744140625,284.95001220703125,299.38262939453125,289.1093139648437,297.8406677246094,297.3896789550781,284.92315673828125,1.0,0.642911970615387,1.0,0.1500000059604644,0.594062328338623,1.0,-3.397356033325196,0.3967773914337158,3.0005786418914795,-0.3726385831832886,0.9047163128852844,0.9047163128852844,0.0,189.1574859619141,194.0,48628.29296875,0.0,3343.77294921875,1.0,280.0579528808594,283.228271484375,292.1633605957031,295.3006286621094,293.1499938964844,293.1499938964844,279.75,35940.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9919803738594056,1.0,0.0,0.0,3.669445991516113,3.6694703102111816,8.984508212961373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7066.65771484375,0.0,1554.466552734375,1895.4371337890625,0.0,4231.9599609375,0.9095719456672668,1.0,0.0,3.0,1.0,0.0
12243060,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.8335692882537842,0.4009061455726623,0.3641869723796844,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.9333965182304382,0.5600352883338928,0.5328892469406128,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9990000128746032,0.8401522040367126,0.488237202167511,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.8165159821510315,0.3750351965427398,0.3589282929897308,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.7037285566329956,0.2363991886377334,1.0829452276229858,284.7396545410156,284.95001220703125,299.3578796386719,289.1099853515625,297.8153991699219,297.36431884765625,284.7384338378906,1.0,0.6440298557281494,1.0,0.1500000059604644,0.5915226340293884,1.0,-3.395136594772339,0.3988811671733856,2.996255397796631,-0.3699769377708435,0.9003688097000122,0.9003688097000122,0.0,191.7827911376953,197.0,49711.72265625,0.0,3353.993896484375,1.0,279.75799560546875,283.003662109375,292.164306640625,295.36944580078125,293.1499938964844,293.1499938964844,279.45001220703125,36169.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663761615753174,3.663785696029663,8.956693022810214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.66845703125,0.0,1549.8095703125,1895.4371337890625,0.0,4300.0,0.9084527492523192,1.0,0.0,3.0,1.0,0.0
12243120,297.07635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73980712890625,0.8335692882537842,0.4009061455726623,0.3641869723796844,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.9333965182304382,0.5600352883338928,0.5328892469406128,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9990000128746032,0.8401522040367126,0.488237202167511,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398681640625,0.8165159821510315,0.3750351965427398,0.3589282929897308,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7403564453125,0.7037285566329956,0.2363991886377334,1.0829452276229858,284.7396545410156,284.95001220703125,299.3578796386719,289.1099853515625,297.8153991699219,297.36431884765625,284.7384338378906,1.0,0.6440298557281494,1.0,0.1500000059604644,0.5915226340293884,1.0,-3.395136594772339,0.3988811671733856,2.996255397796631,-0.3699769377708435,0.9003688097000122,0.9003688097000122,0.0,191.7827911376953,197.0,49711.72265625,0.0,3353.993896484375,1.0,279.75799560546875,283.003662109375,292.164306640625,295.36944580078125,293.1499938964844,293.1499938964844,279.45001220703125,36169.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.663761615753174,3.663785696029663,8.956693022810214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.66845703125,0.0,1549.8095703125,1895.4371337890625,0.0,4300.0,0.9084527492523192,1.0,0.0,3.0,1.0,0.0
12243180,297.05987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.560791015625,0.8289841413497925,0.3984301388263702,0.3621851503849029,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5604553222656,0.9272720217704772,0.5571293830871582,0.5303934216499329,297.6223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.9990000128746032,0.8424885272979736,0.4942404627799988,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.56085205078125,0.8124736547470093,0.3735687434673309,0.3577544689178467,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5616455078125,0.6998610496520996,0.2353635430335998,1.079311728477478,284.560546875,284.95001220703125,299.3353881835937,289.1100158691406,297.7890930175781,297.3369445800781,284.55865478515625,1.0,0.6449608206748962,1.0,0.1500000059604644,0.5892877578735352,1.0,-3.391168594360352,0.4003847539424896,2.990783929824829,-0.3675236701965332,0.8942627906799316,0.8942627906799316,0.0,194.5025329589844,197.0,50822.08203125,0.0,3360.68310546875,1.0,279.462890625,282.79461669921875,292.2030944824219,295.4786682128906,293.1499938964844,293.1499938964844,279.45001220703125,36412.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.650587797164917,3.6506118774414062,8.892397431736754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6941.7109375,0.0,1536.90576171875,1895.4371337890625,0.0,4300.0,0.9056668281555176,1.0,0.0,3.0,1.0,0.0
12243240,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555114746094,0.8283211588859558,0.3981055617332458,0.3618887364864349,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5552978515625,0.9263868927955629,0.5567407608032227,0.5300260782241821,297.61785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55517578125,0.9990000128746032,0.8427792191505432,0.4951098263263702,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555725097656,0.8118764758110046,0.3733702600002289,0.3575722277164459,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560607910156,0.699285089969635,0.2352132946252823,1.078702092170715,284.55535888671875,284.95001220703125,299.332275390625,289.1099853515625,297.78564453125,297.3334045410156,284.5540771484375,1.0,0.6450775861740112,1.0,0.1500000059604644,0.5889829993247986,1.0,-3.390463352203369,0.4005615711212158,2.9899017810821533,-0.3671851754188537,0.8935657143592834,0.8935657143592834,0.0,194.89324951171875,200.0,50813.484375,0.0,3361.3291015625,1.0,279.4583435058594,282.7899475097656,292.2001342773437,295.4677429199219,293.1499938964844,293.1499938964844,279.75,36432.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.6483583450317374,3.648382425308228,8.881539770300151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.06494140625,0.0,1534.5770263671875,1895.4371337890625,0.0,4300.0,0.9051873683929444,1.0,0.0,3.0,1.0,0.0
12243300,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6749572753906,0.8258967399597168,0.3972380459308624,0.3608662784099579,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6760559082031,0.9231045246124268,0.5555815100669861,0.5286977887153625,297.6058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6766357421875,0.9990000128746032,0.8445577621459961,0.4983921945095062,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6746826171875,0.8096579909324646,0.3728671073913574,0.3569471836090088,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.672119140625,0.6971369981765747,0.2347911149263382,1.076481819152832,284.6757507324219,284.95001220703125,299.31915283203125,289.1097106933594,297.77642822265625,297.3251647949219,284.6820068359375,1.0,0.645586371421814,1.0,0.1500000059604644,0.5877131223678589,1.0,-3.388157606124878,0.4014236629009247,2.986733913421631,-0.3658328354358673,0.8928894400596619,0.8928894400596619,0.0,196.38868713378903,200.0,49662.01171875,0.0,3364.71923828125,1.0,279.7010498046875,282.9442443847656,292.1260681152344,295.2429504394531,293.1499938964844,293.1499938964844,279.75,36396.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.640556812286377,3.640580892562866,8.843596219776373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.62158203125,0.0,1525.6488037109375,1895.4371337890625,0.0,4300.0,0.9034759998321532,1.0,0.0,3.0,1.0,0.0
12243360,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.71978759765625,0.8243700861930847,0.3968720436096191,0.360414057970047,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.72003173828125,0.920919954776764,0.5549453496932983,0.5279543399810791,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201232910156,0.9990000128746032,0.847021222114563,0.5007389187812805,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.8082462549209595,0.3727742731571197,0.3567466139793396,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.71923828125,0.6957645416259766,0.234666109085083,1.0755703449249268,284.719970703125,284.95001220703125,299.3058166503906,289.1092834472656,297.77301025390625,297.3246154785156,284.7212219238281,1.0,0.6462256908416748,1.0,0.1500000059604644,0.5864240527153015,1.0,-3.3881995677948,0.4027561545372009,2.985443592071533,-0.3645407259464264,0.8918346166610718,0.8918346166610718,0.0,197.5386505126953,203.0,49464.07421875,0.0,3371.54638671875,1.0,279.7422790527344,282.9918518066406,292.1020202636719,295.2374572753906,293.1499938964844,293.1499938964844,280.04998779296875,36350.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9985257983207704,1.0,0.0,0.0,3.634523868560791,3.634547710418701,8.814310490379285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.72021484375,0.0,1518.6334228515625,1895.4371337890625,0.0,4287.56005859375,0.90207040309906,1.0,0.0,3.0,1.0,0.0
12243420,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8225535750389099,0.3969214856624603,0.3603033125400543,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9181424379348756,0.5545696020126343,0.5274021625518799,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.8533169627189636,0.5041433572769165,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8067003488540649,0.3733604550361633,0.357130616903305,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6943438649177551,0.2350554168224334,1.0766786336898804,284.9076232910156,284.95001220703125,299.27838134765625,289.1078491210937,297.7753295898437,297.3355712890625,284.90936279296875,1.0,0.6479400992393494,1.0,0.1500000059604644,0.5838457942008972,1.0,-3.39328408241272,0.4064062833786011,2.986877679824829,-0.3620376884937286,0.8928237557411194,0.8928237557411194,0.0,199.44158935546875,206.0,48358.2890625,0.0,3394.5244140625,1.0,280.04150390625,283.2230224609375,292.0675354003906,295.10888671875,293.1499938964844,293.1499938964844,280.3500061035156,36160.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987143576145172,1.0,0.0,0.0,3.6279144287109375,3.627938032150269,8.782280929153785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.4970703125,0.0,1509.9278564453125,1895.4371337890625,0.0,4190.50244140625,0.900469958782196,1.0,0.0,3.0,1.0,0.0
12243480,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8225535750389099,0.3969214856624603,0.3603033125400543,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9181424379348756,0.5545696020126343,0.5274021625518799,297.607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.8533169627189636,0.5041433572769165,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8067003488540649,0.3733604550361633,0.357130616903305,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6943438649177551,0.2350554168224334,1.0766786336898804,284.9076232910156,284.95001220703125,299.27838134765625,289.1078491210937,297.7753295898437,297.3355712890625,284.90936279296875,1.0,0.6479400992393494,1.0,0.1500000059604644,0.5838457942008972,1.0,-3.39328408241272,0.4064062833786011,2.986877679824829,-0.3620376884937286,0.8928237557411194,0.8928237557411194,0.0,199.44158935546875,206.0,48358.2890625,0.0,3394.5244140625,1.0,280.04150390625,283.2230224609375,292.0675354003906,295.10888671875,293.1499938964844,293.1499938964844,280.3500061035156,36160.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987143576145172,1.0,0.0,0.0,3.6279144287109375,3.627938032150269,8.782280929153785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.4970703125,0.0,1509.9278564453125,1895.4371337890625,0.0,4190.50244140625,0.900469958782196,1.0,0.0,3.0,1.0,0.0
12243540,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8215340375900269,0.3975365459918976,0.3607952296733856,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9164016842842102,0.5548804402351379,0.5276086926460266,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.9990000128746032,0.8606358170509338,0.5068416595458984,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8060553669929504,0.3745732605457306,0.3581962287425995,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.6939566731452942,0.2360415607690811,1.080746293067932,285.0975036621094,284.95001220703125,299.25,289.10565185546875,297.783203125,297.35406494140625,285.0990600585937,1.0,0.6502581834793091,1.0,0.1500000059604644,0.5812675356864929,1.0,-3.4035377502441406,0.4110998511314392,2.9924378395080566,-0.3595931529998779,0.8963645696640015,0.8963645696640015,0.0,201.2382049560547,209.0,47306.45703125,0.0,3429.042724609375,1.0,280.3414001464844,283.45245361328125,292.0633544921875,295.0330505371094,293.1499938964844,293.1499938964844,280.6499938964844,35921.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759611487388612,1.0,0.0,0.0,3.630201578140259,3.63022518157959,8.793358006187191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.94921875,0.0,1510.6678466796875,1895.4371337890625,0.0,4093.51806640625,0.900818169116974,1.0,0.0,3.0,1.0,0.0
