time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12243600,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.8215340375900269,0.3975365459918976,0.3607952296733856,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0975646972656,0.9164016842842102,0.5548804402351379,0.5276086926460266,297.6225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.9990000128746032,0.8606358170509338,0.5068416595458984,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09722900390625,0.8060553669929504,0.3745732605457306,0.3581962287425995,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.6939566731452942,0.2360415607690811,1.080746293067932,285.0975036621094,284.95001220703125,299.25,289.10565185546875,297.783203125,297.35406494140625,285.0990600585937,1.0,0.6502581834793091,1.0,0.1500000059604644,0.5812675356864929,1.0,-3.4035377502441406,0.4110998511314392,2.9924378395080566,-0.3595931529998779,0.8963645696640015,0.8963645696640015,0.0,201.2382049560547,209.0,47306.45703125,0.0,3429.042724609375,1.0,280.3414001464844,283.45245361328125,292.0633544921875,295.0330505371094,293.1499938964844,293.1499938964844,280.6499938964844,35921.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759611487388612,1.0,0.0,0.0,3.630201578140259,3.63022518157959,8.793358006187191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6105.94921875,0.0,1510.6678466796875,1895.4371337890625,0.0,4093.51806640625,0.900818169116974,1.0,0.0,3.0,1.0,0.0
12243660,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.8206062912940979,0.398312360048294,0.3615322709083557,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.9147833585739136,0.5554181337356567,0.5281460285186768,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.9990000128746032,0.8683650493621826,0.5097153782844543,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.8055508732795715,0.3759875297546386,0.3595663011074066,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.6938100457191467,0.2372187376022339,1.0862289667129517,285.2859191894531,284.95001220703125,299.2176818847656,289.1005554199219,297.7912902832031,297.3740234375,285.287353515625,1.0,0.6530644297599792,1.0,0.1500000059604644,0.5788403749465942,1.0,-3.41676664352417,0.4162738621234894,3.000492811203003,-0.3572884202003479,0.90241277217865,0.90241277217865,0.0,203.26666259765625,212.0,46338.30078125,0.0,3472.11376953125,1.0,280.6414489746094,283.6791381835937,292.0639038085937,294.9722595214844,293.1499938964844,293.1499938964844,280.3500061035156,35664.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660642147064208,1.0,0.0,0.0,3.6420955657958975,3.6421194076538086,8.851073971527512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.6787109375,0.0,1521.8856201171875,1895.4371337890625,0.0,4006.45458984375,0.9032995700836182,1.0,0.0,3.0,1.0,0.0
12243720,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2857360839844,0.8206062912940979,0.398312360048294,0.3615322709083557,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.9147833585739136,0.5554181337356567,0.5281460285186768,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2861022949219,0.9990000128746032,0.8683650493621826,0.5097153782844543,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2856750488281,0.8055508732795715,0.3759875297546386,0.3595663011074066,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.6938100457191467,0.2372187376022339,1.0862289667129517,285.2859191894531,284.95001220703125,299.2176818847656,289.1005554199219,297.7912902832031,297.3740234375,285.287353515625,1.0,0.6530644297599792,1.0,0.1500000059604644,0.5788403749465942,1.0,-3.41676664352417,0.4162738621234894,3.000492811203003,-0.3572884202003479,0.90241277217865,0.90241277217865,0.0,203.26666259765625,212.0,46338.30078125,0.0,3472.11376953125,1.0,280.6414489746094,283.6791381835937,292.0639038085937,294.9722595214844,293.1499938964844,293.1499938964844,280.3500061035156,35664.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9660642147064208,1.0,0.0,0.0,3.6420955657958975,3.6421194076538086,8.851073971527512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.6787109375,0.0,1521.8856201171875,1895.4371337890625,0.0,4006.45458984375,0.9032995700836182,1.0,0.0,3.0,1.0,0.0
12243780,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.8177613019943237,0.3972665667533874,0.3612210154533386,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.9109663963317872,0.5542027950286865,0.5276582837104797,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.9990000128746032,0.8734549880027771,0.5149353742599487,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.803225040435791,0.3760940432548523,0.3601907789707184,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.6919686794281006,0.2374314069747924,1.08919358253479,285.12628173828125,284.95001220703125,299.1788024902344,289.0905456542969,297.77618408203125,297.3661804199219,285.1251220703125,1.0,0.6558985710144043,1.0,0.1500000059604644,0.5764131546020508,1.0,-3.4264116287231445,0.4208244979381561,3.005587100982666,-0.3546729385852813,0.903459131717682,0.903459131717682,0.0,206.3345489501953,215.0,47575.89453125,0.0,3513.034423828125,1.0,280.3580017089844,283.4743347167969,292.1400756835937,295.1955871582031,293.1499938964844,293.1499938964844,280.04998779296875,35741.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801723957061768,1.0,0.0,0.0,3.652399063110352,3.6524229049682617,8.901223509383271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.787109375,0.0,1533.9058837890625,1895.4371337890625,0.0,4130.2216796875,0.905629336833954,1.0,0.0,3.0,1.0,0.0
12243840,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264343261719,0.8177613019943237,0.3972665667533874,0.3612210154533386,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.126220703125,0.9109663963317872,0.5542027950286865,0.5276582837104797,297.6283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1260986328125,0.9990000128746032,0.8734549880027771,0.5149353742599487,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264953613281,0.803225040435791,0.3760940432548523,0.3601907789707184,297.1695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.126953125,0.6919686794281006,0.2374314069747924,1.08919358253479,285.12628173828125,284.95001220703125,299.1788024902344,289.0905456542969,297.77618408203125,297.3661804199219,285.1251220703125,1.0,0.6558985710144043,1.0,0.1500000059604644,0.5764131546020508,1.0,-3.4264116287231445,0.4208244979381561,3.005587100982666,-0.3546729385852813,0.903459131717682,0.903459131717682,0.0,206.3345489501953,215.0,47575.89453125,0.0,3513.034423828125,1.0,280.3580017089844,283.4743347167969,292.1400756835937,295.1955871582031,293.1499938964844,293.1499938964844,280.04998779296875,35741.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9801723957061768,1.0,0.0,0.0,3.652399063110352,3.6524229049682617,8.901223509383271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.787109375,0.0,1533.9058837890625,1895.4371337890625,0.0,4130.2216796875,0.905629336833954,1.0,0.0,3.0,1.0,0.0
12243900,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8153752684593201,0.3961411416530609,0.3604805171489715,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9080051779747008,0.5529446601867676,0.5267707109451294,297.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9990000128746032,0.8748422861099243,0.5186358690261841,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8011017441749573,0.375607818365097,0.3599863946437835,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.6900938153266907,0.2370814979076385,1.0886988639831543,284.98828125,284.95001220703125,299.15704345703125,289.0837707519531,297.76080322265625,297.352783203125,284.98150634765625,1.0,0.6571181416511536,1.0,0.1500000059604644,0.575199544429779,1.0,-3.4280686378479004,0.4225146174430847,3.005553960800171,-0.353258728981018,0.9023703336715698,0.9023703336715698,0.0,208.29000854492188,215.0,48600.93359375,0.0,3528.494873046875,1.0,280.10125732421875,283.29742431640625,292.1659545898437,295.3487243652344,293.1499938964844,293.1499938964844,280.04998779296875,35840.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9901501536369324,1.0,0.0,0.0,3.655212163925171,3.65523624420166,8.91494153165695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.64208984375,0.0,1537.778564453125,1895.4371337890625,0.0,4216.30908203125,0.9062891006469728,1.0,0.0,3.0,1.0,0.0
12243960,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8124485015869141,0.3947546184062958,0.3593930602073669,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9045637845993042,0.5513837337493896,0.5254895687103271,297.5897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.9990000128746032,0.8756197094917297,0.5228928923606873,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.7984550595283508,0.3748501241207123,0.35945525765419,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.6876734495162964,0.2364733666181564,1.086867332458496,284.9389953613281,284.95001220703125,299.1337585449219,289.0758972167969,297.74200439453125,297.3353576660156,284.93756103515625,1.0,0.6581501960754395,1.0,0.1500000059604644,0.5740412473678589,1.0,-3.427502393722534,0.4237295389175415,3.0037729740142822,-0.351832628250122,0.9017659425735474,0.9017659425735474,0.0,210.4437713623047,218.0,48701.98046875,0.0,3539.82080078125,1.0,280.0578308105469,283.2450256347656,292.1361389160156,295.2837219238281,293.1499938964844,293.1499938964844,279.75,35924.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953073859214784,1.0,0.0,0.0,3.65585732460022,3.655881404876709,8.918088383325085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.1533203125,0.0,1539.12548828125,1895.4371337890625,0.0,4260.29541015625,0.9065197110176086,1.0,0.0,3.0,1.0,0.0
12244020,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059825897216797,0.3915128111839294,0.3568108677864074,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.8974847793579102,0.5477080941200256,0.5224000215530396,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.9990000128746032,0.8758463859558105,0.5318055748939514,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.7926519513130188,0.3728289604187011,0.3578943908214569,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.6821662783622742,0.2347290962934494,1.0807163715362549,284.7469482421875,284.95001220703125,299.0829467773437,289.0569763183594,297.6993103027344,297.2950744628906,284.74530029296875,1.0,0.6597100496292114,1.0,0.1500000059604644,0.5717246532440186,1.0,-3.4221320152282715,0.425360769033432,2.996771335601806,-0.3488730192184448,0.8974687457084656,0.8974687457084656,0.0,214.82000732421875,221.0,49709.546875,0.0,3552.7353515625,1.0,279.7583312988281,283.01568603515625,292.12847900390625,295.3360900878906,293.1499938964844,293.1499938964844,280.04998779296875,36160.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65058708190918,3.650611162185669,8.892394021131622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.498046875,0.0,1535.019287109375,1895.4371337890625,0.0,4300.0,0.9054983258247375,1.0,0.0,3.0,1.0,0.0
12244080,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7471618652344,0.8059825897216797,0.3915128111839294,0.3568108677864074,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74688720703125,0.8974847793579102,0.5477080941200256,0.5224000215530396,297.5368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466735839844,0.9990000128746032,0.8758463859558105,0.5318055748939514,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7472229003906,0.7926519513130188,0.3728289604187011,0.3578943908214569,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74786376953125,0.6821662783622742,0.2347290962934494,1.0807163715362549,284.7469482421875,284.95001220703125,299.0829467773437,289.0569763183594,297.6993103027344,297.2950744628906,284.74530029296875,1.0,0.6597100496292114,1.0,0.1500000059604644,0.5717246532440186,1.0,-3.4221320152282715,0.425360769033432,2.996771335601806,-0.3488730192184448,0.8974687457084656,0.8974687457084656,0.0,214.82000732421875,221.0,49709.546875,0.0,3552.7353515625,1.0,279.7583312988281,283.01568603515625,292.12847900390625,295.3360900878906,293.1499938964844,293.1499938964844,280.04998779296875,36160.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.65058708190918,3.650611162185669,8.892394021131622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.498046875,0.0,1535.019287109375,1895.4371337890625,0.0,4300.0,0.9054983258247375,1.0,0.0,3.0,1.0,0.0
12244140,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8006824851036072,0.3896413147449493,0.354849249124527,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8917432427406311,0.5452827215194702,0.5198371410369873,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.877510666847229,0.5391777753829956,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7879448533058167,0.3716450929641723,0.3566107451915741,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6774536967277527,0.2333955019712448,1.0745166540145874,284.89776611328125,284.95001220703125,299.0267639160156,289.03399658203125,297.67156982421875,297.27545166015625,284.8984375,1.0,0.6608940958976746,1.0,0.1500000059604644,0.5694079995155334,1.0,-3.4165501594543457,0.4269884526729584,2.9895615577697754,-0.3460409343242645,0.8980278968811035,0.8980278968811035,0.0,218.4393768310547,224.0,48435.51171875,0.0,3560.697998046875,1.0,280.0421447753906,283.21148681640625,292.01513671875,295.0867004394531,293.1499938964844,293.1499938964844,280.3500061035156,36076.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954865574836732,1.0,0.0,0.0,3.647061109542847,3.647085189819336,8.875225034898904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.47900390625,0.0,1530.4755859375,1895.4371337890625,0.0,4261.81689453125,0.904680073261261,1.0,0.0,3.0,1.0,0.0
12244200,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8006824851036072,0.3896413147449493,0.354849249124527,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8917432427406311,0.5452827215194702,0.5198371410369873,297.5052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9990000128746032,0.877510666847229,0.5391777753829956,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7879448533058167,0.3716450929641723,0.3566107451915741,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6774536967277527,0.2333955019712448,1.0745166540145874,284.89776611328125,284.95001220703125,299.0267639160156,289.03399658203125,297.67156982421875,297.27545166015625,284.8984375,1.0,0.6608940958976746,1.0,0.1500000059604644,0.5694079995155334,1.0,-3.4165501594543457,0.4269884526729584,2.9895615577697754,-0.3460409343242645,0.8980278968811035,0.8980278968811035,0.0,218.4393768310547,224.0,48435.51171875,0.0,3560.697998046875,1.0,280.0421447753906,283.21148681640625,292.01513671875,295.0867004394531,293.1499938964844,293.1499938964844,280.3500061035156,36076.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9954865574836732,1.0,0.0,0.0,3.647061109542847,3.647085189819336,8.875225034898904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.47900390625,0.0,1530.4755859375,1895.4371337890625,0.0,4261.81689453125,0.904680073261261,1.0,0.0,3.0,1.0,0.0
12244260,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7976065874099731,0.3889348208904266,0.3541227877140045,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8882255554199219,0.5441158413887024,0.5186152458190918,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.8811414241790771,0.5441464781761169,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7852879762649536,0.3714881241321563,0.356366217136383,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.6746341586112976,0.2328293919563293,1.071710467338562,285.0705871582031,284.95001220703125,298.9656066894531,289.0072326660156,297.6575927734375,297.275146484375,285.0715026855469,1.0,0.6622907519340515,1.0,0.1500000059604644,0.566974401473999,1.0,-3.4165077209472656,0.4298713505268097,2.9866364002227783,-0.3431826829910278,0.9010937809944152,0.9010937809944152,0.0,221.0753326416016,227.0,47203.9921875,0.0,3576.143798828125,1.0,280.3418884277344,283.4301147460937,291.96453857421875,294.94097900390625,293.1499938964844,293.1499938964844,280.04998779296875,35901.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837479591369628,1.0,0.0,0.0,3.650170087814331,3.65019416809082,8.890363005775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.44287109375,0.0,1532.623291015625,1895.4371337890625,0.0,4161.216796875,0.9052637219429016,1.0,0.0,3.0,1.0,0.0
12244320,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.7976065874099731,0.3889348208904266,0.3541227877140045,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8882255554199219,0.5441158413887024,0.5186152458190918,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.9990000128746032,0.8811414241790771,0.5441464781761169,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704345703125,0.7852879762649536,0.3714881241321563,0.356366217136383,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.6746341586112976,0.2328293919563293,1.071710467338562,285.0705871582031,284.95001220703125,298.9656066894531,289.0072326660156,297.6575927734375,297.275146484375,285.0715026855469,1.0,0.6622907519340515,1.0,0.1500000059604644,0.566974401473999,1.0,-3.4165077209472656,0.4298713505268097,2.9866364002227783,-0.3431826829910278,0.9010937809944152,0.9010937809944152,0.0,221.0753326416016,227.0,47203.9921875,0.0,3576.143798828125,1.0,280.3418884277344,283.4301147460937,291.96453857421875,294.94097900390625,293.1499938964844,293.1499938964844,280.04998779296875,35901.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9837479591369628,1.0,0.0,0.0,3.650170087814331,3.65019416809082,8.890363005775725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6824.44287109375,0.0,1532.623291015625,1895.4371337890625,0.0,4161.216796875,0.9052637219429016,1.0,0.0,3.0,1.0,0.0
12244380,297.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7940033078193665,0.3870066404342651,0.3529473543167114,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.8843311071395874,0.5418803095817566,0.5170742273330688,297.4728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9990000128746032,0.8829538226127625,0.5495421290397644,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.782348096370697,0.3706155717372894,0.3559741377830505,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6716858148574829,0.2318736463785171,1.0689703226089478,284.9018249511719,284.95001220703125,298.902587890625,288.97833251953125,297.6310729980469,297.2594909667969,284.9001770019531,1.0,0.6637117862701416,1.0,0.1500000059604644,0.5646381378173828,1.0,-3.415970802307129,0.4325897991657257,2.9833810329437256,-0.3402252495288849,0.8990916609764099,0.8990916609764099,0.0,223.95220947265625,227.0,48241.4375,0.0,3591.792236328125,1.0,280.0592346191406,283.2219543457031,292.01641845703125,295.1229553222656,293.1499938964844,293.1499938964844,280.04998779296875,36028.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9949055314064026,1.0,0.0,0.0,3.649876594543457,3.6499006748199454,8.888933962225565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6596.9208984375,0.0,1533.242431640625,1895.4371337890625,0.0,4256.880859375,0.9052571654319764,1.0,0.0,3.0,1.0,0.0
12244440,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7938029766082764,0.3869056701660156,0.3528652787208557,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.884121835231781,0.541764497756958,0.5169758200645447,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.8829892873764038,0.5498183369636536,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7821828722953796,0.3705608248710632,0.3559328913688659,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.671524167060852,0.2318193763494491,1.0687755346298218,284.90008544921875,284.95001220703125,298.89990234375,288.97705078125,297.6297302246094,297.2585144042969,284.8985900878906,1.0,0.6637634634971619,1.0,0.1500000059604644,0.5645407438278198,1.0,-3.415802240371704,0.432675302028656,2.983126878738404,-0.340098887681961,0.8990423083305359,0.8990423083305359,0.0,224.09376525878903,230.0,48239.89453125,0.0,3592.22021484375,1.0,280.0579833984375,283.2202453613281,292.0143127441406,295.1194152832031,293.1499938964844,293.1499938964844,280.3500061035156,36031.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951238632202148,1.0,0.0,0.0,3.649781227111816,3.649805068969727,8.888468414625095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.21630859375,0.0,1533.1585693359375,1895.4371337890625,0.0,4258.73583984375,0.905238926410675,1.0,0.0,3.0,1.0,0.0
12244500,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7914215922355652,0.3859919607639313,0.3519147634506225,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8816103935241699,0.5406264066696167,0.5157980918884277,297.459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9990000128746032,0.8838664889335632,0.5531581044197083,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7801971435546875,0.370082825422287,0.3554372489452362,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6695571541786194,0.2312617748975753,1.0663175582885742,285.0157470703125,284.95001220703125,298.8654479980469,288.96075439453125,297.6161804199219,297.2510070800781,285.0214233398437,1.0,0.6643902063369751,1.0,0.1500000059604644,0.563323974609375,1.0,-3.413705348968506,0.4337525069713592,2.979952812194824,-0.3385602533817291,0.9005883932113647,0.9005883932113647,0.0,225.80601501464844,230.0,47200.46484375,0.0,3597.263916015625,1.0,280.3011169433594,283.37518310546875,291.93670654296875,294.8954467773437,293.1499938964844,293.1499938964844,280.3500061035156,35963.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.989591121673584,1.0,0.0,0.0,3.650310516357422,3.650334596633911,8.891046832104621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.517578125,0.0,1533.2442626953125,1895.4371337890625,0.0,4211.51953125,0.9053609371185304,1.0,0.0,3.0,1.0,0.0
12244560,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7896651029586792,0.3854368925094604,0.3513662815093994,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8796727061271667,0.5398343205451965,0.5150008797645569,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.885201096534729,0.5558838248252869,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.7787138223648071,0.3698593974113464,0.3551987707614898,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.6680253148078918,0.2308754920959472,1.064578890800476,285.0526123046875,284.95001220703125,298.8300170898437,288.94366455078125,297.6064147949219,297.2486877441406,285.0532531738281,1.0,0.6650630831718445,1.0,0.1500000059604644,0.5621493458747864,1.0,-3.4129843711853027,0.4350637793540954,2.9779205322265625,-0.3371137380599975,0.9016762971878052,0.9016762971878052,0.0,227.25474548339844,233.0,47028.00390625,0.0,3604.0634765625,1.0,280.3425598144531,283.41748046875,291.91705322265625,294.8969116210937,293.1499938964844,293.1499938964844,280.04998779296875,35899.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9864811301231384,1.0,0.0,0.0,3.652811288833618,3.6528353691101074,8.90323349267419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.90478515625,0.0,1535.549560546875,1895.4371337890625,0.0,4184.80029296875,0.905848264694214,1.0,0.0,3.0,1.0,0.0
12244620,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7854517102241516,0.3830669224262237,0.3497572839260101,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8751947283744812,0.5370764136314392,0.5129328966140747,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.8858864307403564,0.5620433688163757,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7752222418785095,0.3685852885246277,0.3544139564037323,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6645185947418213,0.229551687836647,1.0602184534072876,284.8771667480469,284.95001220703125,298.75634765625,288.90740966796875,297.5735168457031,297.22784423828125,284.8756408691406,1.0,0.6663296818733215,1.0,0.1500000059604644,0.5598002076148987,1.0,-3.4097893238067627,0.4373622834682464,2.9724271297454834,-0.3339980244636535,0.8992873430252075,0.8992873430252075,0.0,230.4947967529297,221.0,48023.23828125,0.0,3615.42822265625,1.0,280.0574951171875,283.2037658691406,291.9452819824219,295.0415954589844,293.1499938964844,293.1499938964844,280.3500061035156,36047.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997566819190979,1.0,0.0,0.0,3.651843309402466,3.651867389678955,8.898515488908743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.01025390625,0.0,1535.5748291015625,1895.4371337890625,0.0,4279.451171875,0.9057096838951112,1.0,0.0,3.0,1.0,0.0
12244680,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7854517102241516,0.3830669224262237,0.3497572839260101,297.00372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.8751947283744812,0.5370764136314392,0.5129328966140747,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9990000128746032,0.8858864307403564,0.5620433688163757,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7752222418785095,0.3685852885246277,0.3544139564037323,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6645185947418213,0.229551687836647,1.0602184534072876,284.8771667480469,284.95001220703125,298.75634765625,288.90740966796875,297.5735168457031,297.22784423828125,284.8756408691406,1.0,0.6663296818733215,1.0,0.1500000059604644,0.5598002076148987,1.0,-3.4097893238067627,0.4373622834682464,2.9724271297454834,-0.3339980244636535,0.8992873430252075,0.8992873430252075,0.0,230.4947967529297,221.0,48023.23828125,0.0,3615.42822265625,1.0,280.0574951171875,283.2037658691406,291.9452819824219,295.0415954589844,293.1499938964844,293.1499938964844,280.3500061035156,36047.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.997566819190979,1.0,0.0,0.0,3.651843309402466,3.651867389678955,8.898515488908743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6185.01025390625,0.0,1535.5748291015625,1895.4371337890625,0.0,4279.451171875,0.9057096838951112,1.0,0.0,3.0,1.0,0.0
12244740,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7852938175201416,0.3813423812389374,0.3478420674800873,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8752196431159973,0.5348314642906189,0.5104666948318481,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.8881543874740601,0.5592941045761108,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7756259441375732,0.3676056563854217,0.3532223701477051,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6642646789550781,0.2283349186182022,1.0538690090179443,285.019775390625,284.95001220703125,298.6793518066406,288.8685607910156,297.5502014160156,297.2201232910156,285.0199279785156,1.0,0.6625509262084961,1.0,0.1500000059604644,0.5574510097503662,1.0,-3.392160654067993,0.4368196129798889,2.955341100692749,-0.330406129360199,0.9014363884925842,0.9014363884925842,0.0,228.20957946777344,224.0,46666.27734375,0.0,3560.205810546875,1.0,280.3420104980469,283.3930053710937,291.8386535644531,294.80096435546875,293.1499938964844,293.1499938964844,280.04998779296875,35932.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988115131855011,1.0,0.0,0.0,3.653755426406861,3.6537795066833496,8.907836672733538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.09423828125,0.0,1536.846923828125,1895.4371337890625,0.0,4198.8544921875,0.906079649925232,1.0,0.0,3.0,1.0,0.0
12244800,297.0322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7852938175201416,0.3813423812389374,0.3478420674800873,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8752196431159973,0.5348314642906189,0.5104666948318481,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.8881543874740601,0.5592941045761108,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.7756259441375732,0.3676056563854217,0.3532223701477051,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.6642646789550781,0.2283349186182022,1.0538690090179443,285.019775390625,284.95001220703125,298.6793518066406,288.8685607910156,297.5502014160156,297.2201232910156,285.0199279785156,1.0,0.6625509262084961,1.0,0.1500000059604644,0.5574510097503662,1.0,-3.392160654067993,0.4368196129798889,2.955341100692749,-0.330406129360199,0.9014363884925842,0.9014363884925842,0.0,228.20957946777344,224.0,46666.27734375,0.0,3560.205810546875,1.0,280.3420104980469,283.3930053710937,291.8386535644531,294.80096435546875,293.1499938964844,293.1499938964844,280.04998779296875,35932.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988115131855011,1.0,0.0,0.0,3.653755426406861,3.6537795066833496,8.907836672733538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.09423828125,0.0,1536.846923828125,1895.4371337890625,0.0,4198.8544921875,0.906079649925232,1.0,0.0,3.0,1.0,0.0
12244860,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7837193012237549,0.3788070976734161,0.3459368944168091,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8736917972564697,0.531838059425354,0.5080243349075317,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9990000128746032,0.8901717066764832,0.5595031380653381,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7746860980987549,0.3661223351955414,0.3520921766757965,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.6629011631011963,0.2268453687429428,1.0480177402496338,284.8373107910156,284.95001220703125,298.599365234375,288.8274230957031,297.52313232421875,297.2085266113281,284.8354797363281,1.0,0.660880446434021,1.0,0.1500000059604644,0.5550531148910522,1.0,-3.378779649734497,0.4372096955776214,2.9415700435638428,-0.3271132707595825,0.8984562754631042,0.8984562754631042,0.0,227.7263336181641,227.0,47553.23828125,0.0,3525.908935546875,1.0,280.0579833984375,283.1745910644531,291.8600158691406,294.9297790527344,293.1499938964844,293.1499938964844,280.3500061035156,36095.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998145580291748,1.0,0.0,0.0,3.6510026454925537,3.651026725769043,8.894418783711444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.9970703125,0.0,1534.999267578125,1895.4371337890625,0.0,4284.3466796875,0.9055529236793518,1.0,0.0,3.0,1.0,0.0
12244920,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8375549316406,0.7837193012237549,0.3788070976734161,0.3459368944168091,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.8736917972564697,0.531838059425354,0.5080243349075317,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370056152344,0.9990000128746032,0.8901717066764832,0.5595031380653381,297.0927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.7746860980987549,0.3661223351955414,0.3520921766757965,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.6629011631011963,0.2268453687429428,1.0480177402496338,284.8373107910156,284.95001220703125,298.599365234375,288.8274230957031,297.52313232421875,297.2085266113281,284.8354797363281,1.0,0.660880446434021,1.0,0.1500000059604644,0.5550531148910522,1.0,-3.378779649734497,0.4372096955776214,2.9415700435638428,-0.3271132707595825,0.8984562754631042,0.8984562754631042,0.0,227.7263336181641,227.0,47553.23828125,0.0,3525.908935546875,1.0,280.0579833984375,283.1745910644531,291.8600158691406,294.9297790527344,293.1499938964844,293.1499938964844,280.3500061035156,36095.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998145580291748,1.0,0.0,0.0,3.6510026454925537,3.651026725769043,8.894418783711444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.9970703125,0.0,1534.999267578125,1895.4371337890625,0.0,4284.3466796875,0.9055529236793518,1.0,0.0,3.0,1.0,0.0
12244980,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7810022234916687,0.3769967555999756,0.34404256939888,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8708668351173401,0.529452919960022,0.5055224299430847,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8925459384918213,0.562125563621521,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7725592851638794,0.3650131523609161,0.3508775532245636,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6604794859886169,0.2255482375621795,1.0417925119400024,284.98388671875,284.95001220703125,298.5168151855469,288.78424072265625,297.5008850097656,297.2037353515625,284.98443603515625,1.0,0.6600618362426758,1.0,0.1500000059604644,0.5526552796363831,1.0,-3.3676905632019043,0.438088059425354,2.92960262298584,-0.3238509595394134,0.9001365900039673,0.9001365900039673,0.0,228.67369079589844,230.0,46253.6328125,0.0,3505.443359375,1.0,280.3420104980469,283.3678283691406,291.7507629394531,294.6856689453125,293.1499938964844,293.1499938964844,280.04998779296875,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879228472709656,1.0,0.0,0.0,3.650937795639038,3.650961637496948,8.894102734302578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.583984375,0.0,1534.0921630859375,1895.4371337890625,0.0,4197.20263671875,0.9054855108261108,1.0,0.0,3.0,1.0,0.0
12245040,297.0201110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7810022234916687,0.3769967555999756,0.34404256939888,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8708668351173401,0.529452919960022,0.5055224299430847,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.9990000128746032,0.8925459384918213,0.562125563621521,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7725592851638794,0.3650131523609161,0.3508775532245636,297.0845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.6604794859886169,0.2255482375621795,1.0417925119400024,284.98388671875,284.95001220703125,298.5168151855469,288.78424072265625,297.5008850097656,297.2037353515625,284.98443603515625,1.0,0.6600618362426758,1.0,0.1500000059604644,0.5526552796363831,1.0,-3.3676905632019043,0.438088059425354,2.92960262298584,-0.3238509595394134,0.9001365900039673,0.9001365900039673,0.0,228.67369079589844,230.0,46253.6328125,0.0,3505.443359375,1.0,280.3420104980469,283.3678283691406,291.7507629394531,294.6856689453125,293.1499938964844,293.1499938964844,280.04998779296875,35983.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879228472709656,1.0,0.0,0.0,3.650937795639038,3.650961637496948,8.894102734302578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6689.583984375,0.0,1534.0921630859375,1895.4371337890625,0.0,4197.20263671875,0.9054855108261108,1.0,0.0,3.0,1.0,0.0
12245100,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559875488281,0.7797151803970337,0.375884860754013,0.343310683965683,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.869485080242157,0.5280961394309998,0.5045017600059509,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.9990000128746032,0.8932563066482544,0.5636497139930725,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.7715367674827576,0.364364355802536,0.3504498898983001,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.6593257784843445,0.2248577326536178,1.039298176765442,284.8549194335937,284.95001220703125,298.4747314453125,288.7619934082031,297.4872131347656,297.1984558105469,284.8481140136719,1.0,0.6599637269973755,1.0,0.1500000059604644,0.5514563322067261,1.0,-3.363903760910034,0.4388916194438934,2.9250121116638184,-0.322177916765213,0.8982633948326111,0.8982633948326111,0.0,229.349609375,230.0,47141.7890625,0.0,3500.5263671875,1.0,280.0988464355469,283.2035522460937,291.79254150390625,294.8663024902344,293.1499938964844,293.1499938964844,280.04998779296875,36065.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9942650198936462,1.0,0.0,0.0,3.649794816970825,3.6498188972473145,8.888534921425162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.75341796875,0.0,1533.427001953125,1895.4371337890625,0.0,4251.43359375,0.9052345752716064,1.0,0.0,3.0,1.0,0.0
12245160,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.7776654362678528,0.3743613660335541,0.3421354293823242,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.804443359375,0.8673927187919617,0.5263304710388184,0.5030456185340881,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80419921875,0.9990000128746032,0.8931839466094971,0.5660816431045532,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.7698764801025391,0.3634050786495209,0.3497156798839569,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.657616913318634,0.2239423841238021,1.03587007522583,284.80450439453125,284.95001220703125,298.43212890625,288.7393493652344,297.4686889648437,297.18701171875,284.8028259277344,1.0,0.6599022150039673,1.0,0.1500000059604644,0.5502470135688782,1.0,-3.35866117477417,0.4394221901893616,2.919239044189453,-0.3204330205917358,0.896753191947937,0.896753191947937,0.0,230.46853637695312,218.0,47162.296875,0.0,3494.749267578125,1.0,280.0574645996094,283.15216064453125,291.7725830078125,294.8171691894531,293.1499938964844,293.1499938964844,280.3500061035156,36146.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9980503916740416,1.0,0.0,0.0,3.646317481994629,3.646341562271118,8.871606382854225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.3466796875,0.0,1530.1710205078125,1895.4371337890625,0.0,4283.5419921875,0.904541015625,1.0,0.0,3.0,1.0,0.0
12245220,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7778932452201843,0.3723849952220917,0.3399666547775268,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8678595423698425,0.5237482190132141,0.5002306699752808,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.8952382206916809,0.5620089173316956,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7706272006034851,0.3621256649494171,0.3482075929641723,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6575785875320435,0.2224748730659485,1.0282412767410278,284.9456481933594,284.95001220703125,298.3456726074219,288.69305419921875,297.4452514648437,297.1818542480469,284.9457092285156,1.0,0.6551380753517151,1.0,0.1500000059604644,0.5478283762931824,1.0,-3.336796998977661,0.4381949305534363,2.89860200881958,-0.3166010677814483,0.8979014754295349,0.8979014754295349,0.0,227.26747131347656,221.0,45756.25390625,0.0,3425.76904296875,1.0,280.3419494628906,283.3412170410156,291.6589660644531,294.5662841796875,293.1499938964844,293.1499938964844,280.6499938964844,36038.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877591133117676,1.0,0.0,0.0,3.644285917282105,3.644309759140015,8.861723017616896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.46337890625,0.0,1527.107421875,1895.4371337890625,0.0,4195.79541015625,0.9040342569351196,1.0,0.0,3.0,1.0,0.0
12245280,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7778932452201843,0.3723849952220917,0.3399666547775268,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456481933594,0.8678595423698425,0.5237482190132141,0.5002306699752808,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9456787109375,0.9990000128746032,0.8952382206916809,0.5620089173316956,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455871582031,0.7706272006034851,0.3621256649494171,0.3482075929641723,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6575785875320435,0.2224748730659485,1.0282412767410278,284.9456481933594,284.95001220703125,298.3456726074219,288.69305419921875,297.4452514648437,297.1818542480469,284.9457092285156,1.0,0.6551380753517151,1.0,0.1500000059604644,0.5478283762931824,1.0,-3.336796998977661,0.4381949305534363,2.89860200881958,-0.3166010677814483,0.8979014754295349,0.8979014754295349,0.0,227.26747131347656,221.0,45756.25390625,0.0,3425.76904296875,1.0,280.3419494628906,283.3412170410156,291.6589660644531,294.5662841796875,293.1499938964844,293.1499938964844,280.6499938964844,36038.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9877591133117676,1.0,0.0,0.0,3.644285917282105,3.644309759140015,8.861723017616896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5893.46337890625,0.0,1527.107421875,1895.4371337890625,0.0,4195.79541015625,0.9040342569351196,1.0,0.0,3.0,1.0,0.0
12245340,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7780422568321228,0.3713969886302948,0.3388695418834686,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8679661154747009,0.5221782922744751,0.4985185265541076,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.9990000128746032,0.899816632270813,0.5598797798156738,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.771123468875885,0.3616511225700378,0.3475525677204132,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.6574229598045349,0.2216407358646392,1.0236330032348633,285.1083679199219,284.95001220703125,298.2578430175781,288.6455993652344,297.4365234375,297.19610595703125,285.10894775390625,1.0,0.6530123949050903,1.0,0.1500000059604644,0.5454096794128418,1.0,-3.324509382247925,0.4389375746250152,2.8855717182159424,-0.313330203294754,0.9013916850090028,0.9013916850090028,0.0,225.54852294921875,224.0,44445.4609375,0.0,3387.912109375,1.0,280.6418762207031,283.55084228515625,291.5942077636719,294.4027099609375,293.1499938964844,293.1499938964844,280.3500061035156,35858.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974367380142212,1.0,0.0,0.0,3.649017810821533,3.6490418910980233,8.884751423465787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.94287109375,0.0,1531.0166015625,1895.4371337890625,0.0,4079.572509765625,0.9049760103225708,1.0,0.0,3.0,1.0,0.0
12245400,297.016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.7780422568321228,0.3713969886302948,0.3388695418834686,296.9787292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.8679661154747009,0.5221782922744751,0.4985185265541076,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084899902344,0.9990000128746032,0.899816632270813,0.5598797798156738,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1082458496094,0.771123468875885,0.3616511225700378,0.3475525677204132,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.10791015625,0.6574229598045349,0.2216407358646392,1.0236330032348633,285.1083679199219,284.95001220703125,298.2578430175781,288.6455993652344,297.4365234375,297.19610595703125,285.10894775390625,1.0,0.6530123949050903,1.0,0.1500000059604644,0.5454096794128418,1.0,-3.324509382247925,0.4389375746250152,2.8855717182159424,-0.313330203294754,0.9013916850090028,0.9013916850090028,0.0,225.54852294921875,224.0,44445.4609375,0.0,3387.912109375,1.0,280.6418762207031,283.55084228515625,291.5942077636719,294.4027099609375,293.1499938964844,293.1499938964844,280.3500061035156,35858.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974367380142212,1.0,0.0,0.0,3.649017810821533,3.6490418910980233,8.884751423465787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.94287109375,0.0,1531.0166015625,1895.4371337890625,0.0,4079.572509765625,0.9049760103225708,1.0,0.0,3.0,1.0,0.0
