time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12245460,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7760708332061768,0.3690760433673858,0.3372699618339538,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8659339547157288,0.5193935632705688,0.4963886141777038,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.9018595814704896,0.5614144206047058,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7697633504867554,0.3603375256061554,0.3466806709766388,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.655788242816925,0.2203224748373031,1.0189310312271118,284.9288330078125,284.95001220703125,298.1690673828125,288.59735107421875,297.4109802246094,297.189208984375,284.9270324707031,1.0,0.6521449089050293,1.0,0.1500000059604644,0.5429534316062927,1.0,-3.315171480178833,0.4403572082519531,2.87481427192688,-0.3097476661205292,0.8996647596359253,0.8996647596359253,0.0,225.9910125732422,227.0,45386.7421875,0.0,3369.232177734375,1.0,280.35797119140625,283.3334350585937,291.6334228515625,294.56353759765625,293.1499938964844,293.1499938964844,280.6499938964844,35989.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856432676315308,1.0,0.0,0.0,3.6502180099487305,3.65024209022522,8.890597200661432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.267578125,0.0,1533.3328857421875,1895.4371337890625,0.0,4177.5810546875,0.9053069949150084,1.0,0.0,3.0,1.0,0.0
12245520,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.7760708332061768,0.3690760433673858,0.3372699618339538,296.9724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288024902344,0.8659339547157288,0.5193935632705688,0.4963886141777038,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.9990000128746032,0.9018595814704896,0.5614144206047058,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.7697633504867554,0.3603375256061554,0.3466806709766388,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.655788242816925,0.2203224748373031,1.0189310312271118,284.9288330078125,284.95001220703125,298.1690673828125,288.59735107421875,297.4109802246094,297.189208984375,284.9270324707031,1.0,0.6521449089050293,1.0,0.1500000059604644,0.5429534316062927,1.0,-3.315171480178833,0.4403572082519531,2.87481427192688,-0.3097476661205292,0.8996647596359253,0.8996647596359253,0.0,225.9910125732422,227.0,45386.7421875,0.0,3369.232177734375,1.0,280.35797119140625,283.3334350585937,291.6334228515625,294.56353759765625,293.1499938964844,293.1499938964844,280.6499938964844,35989.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9856432676315308,1.0,0.0,0.0,3.6502180099487305,3.65024209022522,8.890597200661432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.267578125,0.0,1533.3328857421875,1895.4371337890625,0.0,4177.5810546875,0.9053069949150084,1.0,0.0,3.0,1.0,0.0
12245580,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7729578614234924,0.3672526180744171,0.3354232609272003,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8626697063446045,0.5169746279716492,0.4939216375350952,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.903779685497284,0.5650094151496887,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7672430276870728,0.3592056035995483,0.3455029428005218,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.6530906558036804,0.2190254479646682,1.0129806995391846,285.0758361816406,284.95001220703125,298.0797424316406,288.5485534667969,297.38751220703125,297.1848449707031,285.0763244628906,1.0,0.6518617868423462,1.0,0.1500000059604644,0.5404971837997437,1.0,-3.305729389190674,0.4417930841445923,2.863936424255371,-0.3062461614608764,0.9025734663009644,0.9025734663009644,0.0,227.56504821777344,230.0,44129.9296875,0.0,3356.79736328125,1.0,280.6420288085937,283.5260009765625,291.51837158203125,294.3212585449219,293.1499938964844,293.1499938964844,280.3500061035156,35863.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761735796928406,1.0,0.0,0.0,3.6546456813812256,3.654669761657715,8.912178373066126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.7060546875,0.0,1537.318115234375,1895.4371337890625,0.0,4095.3740234375,0.90623277425766,1.0,0.0,3.0,1.0,0.0
12245640,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7729578614234924,0.3672526180744171,0.3354232609272003,296.9709167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8626697063446045,0.5169746279716492,0.4939216375350952,297.3617858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.075927734375,0.9990000128746032,0.903779685497284,0.5650094151496887,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.7672430276870728,0.3592056035995483,0.3455029428005218,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.075439453125,0.6530906558036804,0.2190254479646682,1.0129806995391846,285.0758361816406,284.95001220703125,298.0797424316406,288.5485534667969,297.38751220703125,297.1848449707031,285.0763244628906,1.0,0.6518617868423462,1.0,0.1500000059604644,0.5404971837997437,1.0,-3.305729389190674,0.4417930841445923,2.863936424255371,-0.3062461614608764,0.9025734663009644,0.9025734663009644,0.0,227.56504821777344,230.0,44129.9296875,0.0,3356.79736328125,1.0,280.6420288085937,283.5260009765625,291.51837158203125,294.3212585449219,293.1499938964844,293.1499938964844,280.3500061035156,35863.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761735796928406,1.0,0.0,0.0,3.6546456813812256,3.654669761657715,8.912178373066126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6419.7060546875,0.0,1537.318115234375,1895.4371337890625,0.0,4095.3740234375,0.90623277425766,1.0,0.0,3.0,1.0,0.0
12245700,297.0069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.7714820504188538,0.3661094009876251,0.3346746861934662,296.96807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9455261230469,0.8610828518867493,0.515566885471344,0.4928679466247558,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.9990000128746032,0.9041839838027954,0.5669515132904053,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7660289406776428,0.3585121631622314,0.3450500667095184,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.6517869830131531,0.2182993441820144,1.0104085206985474,284.9457092285156,284.95001220703125,298.03497314453125,288.5240478515625,297.3728942871094,297.1791381835937,284.9386291503906,1.0,0.6519399881362915,1.0,0.1500000059604644,0.5392690896987915,1.0,-3.302262306213379,0.4427818655967712,2.859480381011963,-0.3044390082359314,0.9012959003448486,0.9012959003448486,0.0,228.4955139160156,230.0,45022.6171875,0.0,3354.251953125,1.0,280.3987121582031,283.35992431640625,291.55926513671875,294.50018310546875,293.1499938964844,293.1499938964844,280.3500061035156,35938.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9830484390258788,1.0,0.0,0.0,3.6558949947357178,3.655919075012207,8.918271987568005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.1845703125,0.0,1539.2762451171875,1895.4371337890625,0.0,4155.1650390625,0.9065127968788148,1.0,0.0,3.0,1.0,0.0
12245760,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7692880630493164,0.364546924829483,0.3334762454032898,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8588361740112305,0.5137395262718201,0.4913672804832458,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9990000128746032,0.9037714600563048,0.5697258710861206,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7642138600349426,0.3574959635734558,0.34427610039711,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.6499625444412231,0.2173368036746978,1.006833791732788,284.8937072753906,284.95001220703125,297.990234375,288.49951171875,297.3533630371094,297.1670227050781,284.89190673828125,1.0,0.6520093083381653,1.0,0.1500000059604644,0.5380905270576477,1.0,-3.2971267700195312,0.4433696568012237,2.85375714302063,-0.3026417791843414,0.9003642201423645,0.9003642201423645,0.0,229.8233795166016,218.0,45049.8984375,0.0,3350.154052734375,1.0,280.357421875,283.306884765625,291.5372619628906,294.4499206542969,293.1499938964844,293.1499938964844,280.04998779296875,36016.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987290382385254,1.0,0.0,0.0,3.654873609542847,3.654897689819336,8.913289093470667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6559.8701171875,0.0,1538.7200927734375,1895.4371337890625,0.0,4191.76513671875,0.9063648581504822,1.0,0.0,3.0,1.0,0.0
12245820,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6991882324219,0.7678106427192688,0.3614248037338257,0.3308800756931305,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6985168457031,0.857603907585144,0.5101291537284851,0.4882057905197143,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6979064941406,0.9990000128746032,0.902367889881134,0.5685421228408813,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69921875,0.7633641362190247,0.3553244471549988,0.3424110114574432,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70086669921875,0.648644208908081,0.2153514176607132,0.9985941052436828,284.6986083984375,284.95001220703125,297.917236328125,288.4594421386719,297.3175048828125,297.1421203613281,284.69488525390625,1.0,0.6482940912246704,1.0,0.1500000059604644,0.5361632108688354,1.0,-3.276652812957764,0.4418257176876068,2.834827184677124,-0.2993071675300598,0.8959537744522095,0.8959537744522095,0.0,228.2984771728516,218.0,45846.37109375,0.0,3295.52001953125,1.0,280.06591796875,283.0766906738281,291.5189819335937,294.5127868652344,293.1499938964844,293.1499938964844,280.04998779296875,36228.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992080330848694,1.0,0.0,0.0,3.648183107376098,3.648207187652588,8.880687119017239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6289.94873046875,0.0,1532.8541259765625,1895.4371337890625,0.0,4293.32080078125,0.9049980640411376,1.0,0.0,3.0,1.0,0.0
12245880,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6846008300781,0.7676539421081543,0.3607045710086822,0.3302076756954193,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.68414306640625,0.857535183429718,0.5092833638191223,0.4873917698860168,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6837463378906,0.9990000128746032,0.9021390080451964,0.5677329897880554,297.0509948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.68463134765625,0.7633483409881592,0.3547992706298828,0.34190234541893,297.0473937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6856689453125,0.6484756469726562,0.2148684412240982,0.9963876008987428,284.6842041015625,284.95001220703125,297.9010009765625,288.4505310058594,297.3099975585937,297.1371154785156,284.681640625,1.0,0.6471381783485413,1.0,0.1500000059604644,0.5357334017753601,1.0,-3.270629644393921,0.4411791563034057,2.8294503688812256,-0.2985797226428985,0.8951306343078613,0.8951306343078613,0.0,227.59103393554688,221.0,45780.96875,0.0,3278.107421875,1.0,280.0583190917969,283.0638427734375,291.4986267089844,294.47662353515625,293.1499938964844,293.1499938964844,280.3500061035156,36260.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,3.645966053009033,3.6459901332855225,8.869896532814892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.7626953125,0.0,1530.6351318359375,1895.4371337890625,0.0,4300.0,0.9045321941375732,1.0,0.0,3.0,1.0,0.0
12245940,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7653530836105347,0.3581036329269409,0.3274742364883423,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8552858829498291,0.5059044361114502,0.4838203191757202,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9990000128746032,0.9029139876365662,0.5681191682815552,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.761587381362915,0.3528264462947845,0.3397552073001861,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.6461597084999084,0.2128054499626159,0.98626309633255,284.8235168457031,284.95001220703125,297.8123779296875,288.4019470214844,297.2835388183594,297.1286315917969,284.8238525390625,1.0,0.6443349719047546,1.0,0.1500000059604644,0.5333762168884277,1.0,-3.2487359046936035,0.4399571716785431,2.808778762817383,-0.2951192855834961,0.8946102857589722,0.8946102857589722,0.0,226.8600311279297,224.0,44352.7265625,0.0,3225.576171875,1.0,280.3418884277344,283.25347900390625,291.3602905273437,294.1828918457031,293.1499938964844,293.1499938964844,280.6499938964844,36189.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987640380859375,1.0,0.0,0.0,3.638242244720459,3.638266086578369,8.832354296828271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.46728515625,0.0,1521.5394287109375,1895.4371337890625,0.0,4194.77490234375,0.9027852416038512,1.0,0.0,3.0,1.0,0.0
12246000,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.7653530836105347,0.3581036329269409,0.3274742364883423,296.93377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8235168457031,0.8552858829498291,0.5059044361114502,0.4838203191757202,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.9990000128746032,0.9029139876365662,0.5681191682815552,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82342529296875,0.761587381362915,0.3528264462947845,0.3397552073001861,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231506347656,0.6461597084999084,0.2128054499626159,0.98626309633255,284.8235168457031,284.95001220703125,297.8123779296875,288.4019470214844,297.2835388183594,297.1286315917969,284.8238525390625,1.0,0.6443349719047546,1.0,0.1500000059604644,0.5333762168884277,1.0,-3.2487359046936035,0.4399571716785431,2.808778762817383,-0.2951192855834961,0.8946102857589722,0.8946102857589722,0.0,226.8600311279297,224.0,44352.7265625,0.0,3225.576171875,1.0,280.3418884277344,283.25347900390625,291.3602905273437,294.1828918457031,293.1499938964844,293.1499938964844,280.6499938964844,36189.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.987640380859375,1.0,0.0,0.0,3.638242244720459,3.638266086578369,8.832354296828271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.46728515625,0.0,1521.5394287109375,1895.4371337890625,0.0,4194.77490234375,0.9027852416038512,1.0,0.0,3.0,1.0,0.0
12246060,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.763740062713623,0.3566534519195556,0.3260095119476318,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8534817099571228,0.5037370920181274,0.4815873801708221,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.9052065014839172,0.5691789388656616,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7602970004081726,0.3518179655075073,0.3386428356170654,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6443569660186768,0.2114670872688293,0.9796698689460754,284.989013671875,284.95001220703125,297.7248229980469,288.35400390625,297.2687072753906,297.1349792480469,284.9896240234375,1.0,0.6429318189620972,1.0,0.1500000059604644,0.5308727025985718,1.0,-3.236289978027344,0.4409246444702148,2.795365333557129,-0.2914208769798279,0.8965323567390442,0.8965323567390442,0.0,226.92010498046875,227.0,43021.640625,0.0,3198.69287109375,1.0,280.64178466796875,283.4667663574219,291.292724609375,294.0115966796875,293.1499938964844,293.1499938964844,280.95001220703125,36020.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97208434343338,1.0,0.0,0.0,3.636920213699341,3.636944055557251,8.825936674838886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.849609375,0.0,1518.8201904296875,1895.4371337890625,0.0,4059.544677734375,0.9023823738098145,1.0,0.0,3.0,1.0,0.0
12246120,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.763740062713623,0.3566534519195556,0.3260095119476318,296.93951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8534817099571228,0.5037370920181274,0.4815873801708221,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9990000128746032,0.9052065014839172,0.5691789388656616,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7602970004081726,0.3518179655075073,0.3386428356170654,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6443569660186768,0.2114670872688293,0.9796698689460754,284.989013671875,284.95001220703125,297.7248229980469,288.35400390625,297.2687072753906,297.1349792480469,284.9896240234375,1.0,0.6429318189620972,1.0,0.1500000059604644,0.5308727025985718,1.0,-3.236289978027344,0.4409246444702148,2.795365333557129,-0.2914208769798279,0.8965323567390442,0.8965323567390442,0.0,226.92010498046875,227.0,43021.640625,0.0,3198.69287109375,1.0,280.64178466796875,283.4667663574219,291.292724609375,294.0115966796875,293.1499938964844,293.1499938964844,280.95001220703125,36020.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97208434343338,1.0,0.0,0.0,3.636920213699341,3.636944055557251,8.825936674838886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.849609375,0.0,1518.8201904296875,1895.4371337890625,0.0,4059.544677734375,0.9023823738098145,1.0,0.0,3.0,1.0,0.0
12246180,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7622065544128418,0.3556819856166839,0.3250957429409027,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8516824245452881,0.5021419525146484,0.4800236821174621,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.9990000128746032,0.9079692363739014,0.5710376501083374,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7590832114219666,0.3512964248657226,0.3381012380123138,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.6427708268165588,0.2105683982372284,0.9754198789596558,285.1579895019531,284.95001220703125,297.6387023925781,288.3070373535156,297.2578430175781,297.1460876464844,285.1587219238281,1.0,0.6426188349723816,1.0,0.1500000059604644,0.528369128704071,1.0,-3.229779005050659,0.4431792199611664,2.78659987449646,-0.287706583738327,0.9007369875907898,0.9007369875907898,0.0,227.6842498779297,230.0,41791.28125,0.0,3188.832763671875,1.0,280.9414978027344,283.6806335449219,291.2497863769531,293.8864440917969,293.1499938964844,293.1499938964844,280.6499938964844,35810.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578372836112976,1.0,0.0,0.0,3.6434166431427,3.6434404850006095,8.857495572556218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.4013671875,0.0,1524.44482421875,1895.4371337890625,0.0,3933.28369140625,0.903691589832306,1.0,0.0,3.0,1.0,0.0
12246240,296.99530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7622065544128418,0.3556819856166839,0.3250957429409027,296.9501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.15802001953125,0.8516824245452881,0.5021419525146484,0.4800236821174621,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1581420898437,0.9990000128746032,0.9079692363739014,0.5710376501083374,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578369140625,0.7590832114219666,0.3512964248657226,0.3381012380123138,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1574401855469,0.6427708268165588,0.2105683982372284,0.9754198789596558,285.1579895019531,284.95001220703125,297.6387023925781,288.3070373535156,297.2578430175781,297.1460876464844,285.1587219238281,1.0,0.6426188349723816,1.0,0.1500000059604644,0.528369128704071,1.0,-3.229779005050659,0.4431792199611664,2.78659987449646,-0.287706583738327,0.9007369875907898,0.9007369875907898,0.0,227.6842498779297,230.0,41791.28125,0.0,3188.832763671875,1.0,280.9414978027344,283.6806335449219,291.2497863769531,293.8864440917969,293.1499938964844,293.1499938964844,280.6499938964844,35810.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9578372836112976,1.0,0.0,0.0,3.6434166431427,3.6434404850006095,8.857495572556218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.4013671875,0.0,1524.44482421875,1895.4371337890625,0.0,3933.28369140625,0.903691589832306,1.0,0.0,3.0,1.0,0.0
12246300,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7611079812049866,0.354710966348648,0.3245483338832855,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.850464940071106,0.5009111762046814,0.4791852235794067,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9990000128746032,0.9083847999572754,0.5725711584091187,297.05548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.758201539516449,0.3507333695888519,0.3378095030784607,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.641797661781311,0.2099633067846298,0.9734545946121216,285.02978515625,284.95001220703125,297.5963134765625,288.28399658203125,297.2466125488281,297.14410400390625,285.02252197265625,1.0,0.642733633518219,1.0,0.1500000059604644,0.5271173715591431,1.0,-3.227245807647705,0.4444741308689117,2.7827718257904053,-0.2857714593410492,0.9000418186187744,0.9000418186187744,0.0,228.44122314453125,230.0,42696.0234375,0.0,3187.553955078125,1.0,280.69891357421875,283.5155029296875,291.3128662109375,294.0951843261719,293.1499938964844,293.1499938964844,280.6499938964844,35866.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9651914834976196,1.0,0.0,0.0,3.646165609359741,3.6461894512176514,8.870866849974846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5979.251953125,0.0,1527.9056396484375,1895.4371337890625,0.0,3998.725830078125,0.9042906165122986,1.0,0.0,3.0,1.0,0.0
12246360,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7591661810874939,0.353241890668869,0.3234639763832092,296.94561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.848470151424408,0.4991762936115265,0.477805882692337,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9990000128746032,0.9077924489974976,0.5751055479049683,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7566019296646118,0.3497747480869293,0.3371191024780273,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.6402234435081482,0.2090820968151092,0.970311999320984,284.9780578613281,284.95001220703125,297.554443359375,288.2613220214844,297.22930908203125,297.134033203125,284.97625732421875,1.0,0.6428496837615967,1.0,0.1500000059604644,0.5259484648704529,1.0,-3.2227261066436768,0.4452439844608307,2.777482271194458,-0.2839023172855377,0.899675190448761,0.899675190448761,0.0,229.681381225586,218.0,42743.56640625,0.0,3184.58349609375,1.0,280.657470703125,283.4622802734375,291.302490234375,294.0639953613281,293.1499938964844,293.1499938964844,280.95001220703125,35929.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703401923179626,1.0,0.0,0.0,3.6468541622161865,3.646878242492676,8.874218337950879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.6943359375,0.0,1529.146728515625,1895.4371337890625,0.0,4044.20458984375,0.904514491558075,1.0,0.0,3.0,1.0,0.0
12246420,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7589898109436035,0.3511784970760345,0.3212780356407165,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8484712839126587,0.496437519788742,0.4749148786067962,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9990000128746032,0.9084475040435792,0.5716235637664795,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7569145560264587,0.3483114242553711,0.3355025351047516,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.6398277282714844,0.2075292021036148,0.9625752568244934,285.11932373046875,284.95001220703125,297.4724426269531,288.2171936035156,297.2065124511719,297.12841796875,285.1193542480469,1.0,0.638301432132721,1.0,0.1500000059604644,0.5236106514930725,1.0,-3.201204538345337,0.4441282153129577,2.7570762634277344,-0.2799544036388397,0.9031379222869872,0.9031379222869872,0.0,226.8326568603516,221.0,41409.06640625,0.0,3122.403564453125,1.0,280.9419860839844,283.6493835449219,291.1855773925781,293.82086181640625,293.1499938964844,293.1499938964844,280.6499938964844,35801.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605855345726012,1.0,0.0,0.0,3.6536478996276855,3.653671979904175,8.907312576411641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.888671875,0.0,1535.74072265625,1895.4371337890625,0.0,3957.8037109375,0.9059655666351318,1.0,0.0,3.0,1.0,0.0
12246480,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7589898109436035,0.3511784970760345,0.3212780356407165,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1193542480469,0.8484712839126587,0.496437519788742,0.4749148786067962,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9990000128746032,0.9084475040435792,0.5716235637664795,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.7569145560264587,0.3483114242553711,0.3355025351047516,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.119140625,0.6398277282714844,0.2075292021036148,0.9625752568244934,285.11932373046875,284.95001220703125,297.4724426269531,288.2171936035156,297.2065124511719,297.12841796875,285.1193542480469,1.0,0.638301432132721,1.0,0.1500000059604644,0.5236106514930725,1.0,-3.201204538345337,0.4441282153129577,2.7570762634277344,-0.2799544036388397,0.9031379222869872,0.9031379222869872,0.0,226.8326568603516,221.0,41409.06640625,0.0,3122.403564453125,1.0,280.9419860839844,283.6493835449219,291.1855773925781,293.82086181640625,293.1499938964844,293.1499938964844,280.6499938964844,35801.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605855345726012,1.0,0.0,0.0,3.6536478996276855,3.653671979904175,8.907312576411641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.888671875,0.0,1535.74072265625,1895.4371337890625,0.0,3957.8037109375,0.9059655666351318,1.0,0.0,3.0,1.0,0.0
12246540,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.757300853729248,0.3482903242111206,0.319046676158905,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8468227386474609,0.4929089546203613,0.4719623327255249,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.9083712100982666,0.5715289115905762,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7557384967803955,0.3462698757648468,0.3338501751422882,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6382319331169128,0.2056351751089096,0.9549092650413512,284.9296264648437,284.95001220703125,297.39306640625,288.1749572753906,297.1792907714844,297.1165466308594,284.9274597167969,1.0,0.635991096496582,1.0,0.1500000059604644,0.5212728977203369,1.0,-3.1836471557617188,0.4438698589801788,2.739777088165283,-0.2762907743453979,0.9013462662696838,0.9013462662696838,0.0,226.0457305908203,224.0,42247.65234375,0.0,3080.615966796875,1.0,280.6579284667969,283.4237670898437,291.21026611328125,293.9473876953125,293.1499938964844,293.1499938964844,280.3500061035156,35959.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713299870491028,1.0,0.0,0.0,3.656006097793579,3.656030178070069,8.918814273783937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.23583984375,0.0,1539.5555419921875,1895.4371337890625,0.0,4052.914306640625,0.9065775871276855,1.0,0.0,3.0,1.0,0.0
12246600,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.757300853729248,0.3482903242111206,0.319046676158905,296.9350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8468227386474609,0.4929089546203613,0.4719623327255249,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92919921875,0.9990000128746032,0.9083712100982666,0.5715289115905762,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.7557384967803955,0.3462698757648468,0.3338501751422882,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.6382319331169128,0.2056351751089096,0.9549092650413512,284.9296264648437,284.95001220703125,297.39306640625,288.1749572753906,297.1792907714844,297.1165466308594,284.9274597167969,1.0,0.635991096496582,1.0,0.1500000059604644,0.5212728977203369,1.0,-3.1836471557617188,0.4438698589801788,2.739777088165283,-0.2762907743453979,0.9013462662696838,0.9013462662696838,0.0,226.0457305908203,224.0,42247.65234375,0.0,3080.615966796875,1.0,280.6579284667969,283.4237670898437,291.21026611328125,293.9473876953125,293.1499938964844,293.1499938964844,280.3500061035156,35959.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9713299870491028,1.0,0.0,0.0,3.656006097793579,3.656030178070069,8.918814273783937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.23583984375,0.0,1539.5555419921875,1895.4371337890625,0.0,4052.914306640625,0.9065775871276855,1.0,0.0,3.0,1.0,0.0
12246660,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7531071305274963,0.3443338274955749,0.3157878518104553,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8426621556282043,0.4882376194000244,0.4678965806961059,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.9990000128746032,0.9054151177406312,0.5754430294036865,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7522228956222534,0.3432943224906921,0.3313312828540802,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.6346367001533508,0.2030390202999115,0.9444381594657898,284.72198486328125,284.95001220703125,297.3167419433594,288.1349182128906,297.1390991210937,297.0870056152344,284.7197265625,1.0,0.6343809366226196,1.0,0.1500000059604644,0.5188369750976562,1.0,-3.163931131362915,0.4433009922504425,2.720630168914795,-0.2723352313041687,0.8966138362884521,0.8966138362884521,0.0,227.4335784912109,212.0,43048.4609375,0.0,3046.388916015625,1.0,280.3583679199219,283.1817932128906,291.1822814941406,293.9841003417969,293.1499938964844,293.1499938964844,280.6499938964844,36202.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840261936187744,1.0,0.0,0.0,3.649233818054199,3.649257898330689,8.885802458280523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.22705078125,0.0,1533.830078125,1895.4371337890625,0.0,4163.62158203125,0.9052236676216124,1.0,0.0,3.0,1.0,0.0
12246720,296.96337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7531071305274963,0.3443338274955749,0.3157878518104553,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7219543457031,0.8426621556282043,0.4882376194000244,0.4678965806961059,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7215576171875,0.9990000128746032,0.9054151177406312,0.5754430294036865,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72235107421875,0.7522228956222534,0.3432943224906921,0.3313312828540802,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.6346367001533508,0.2030390202999115,0.9444381594657898,284.72198486328125,284.95001220703125,297.3167419433594,288.1349182128906,297.1390991210937,297.0870056152344,284.7197265625,1.0,0.6343809366226196,1.0,0.1500000059604644,0.5188369750976562,1.0,-3.163931131362915,0.4433009922504425,2.720630168914795,-0.2723352313041687,0.8966138362884521,0.8966138362884521,0.0,227.4335784912109,212.0,43048.4609375,0.0,3046.388916015625,1.0,280.3583679199219,283.1817932128906,291.1822814941406,293.9841003417969,293.1499938964844,293.1499938964844,280.6499938964844,36202.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840261936187744,1.0,0.0,0.0,3.649233818054199,3.649257898330689,8.885802458280523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5604.22705078125,0.0,1533.830078125,1895.4371337890625,0.0,4163.62158203125,0.9052236676216124,1.0,0.0,3.0,1.0,0.0
12246780,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7525830268859863,0.3415239751338959,0.3127959370613098,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.842378556728363,0.4845600128173828,0.4639705419540405,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.9044018387794496,0.5712214708328247,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7521342635154724,0.3409767746925354,0.3287802934646606,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6336724162101746,0.2007598280906677,0.9329898953437804,284.8597412109375,284.95001220703125,297.243896484375,288.09735107421875,297.11309814453125,297.0745544433594,284.8596496582031,1.0,0.628373384475708,1.0,0.1500000059604644,0.5164010524749756,1.0,-3.133718490600586,0.4404757618904114,2.69324278831482,-0.2681949734687805,0.8965845704078674,0.8965845704078674,0.0,223.8260803222656,200.0,41593.15234375,0.0,2963.8076171875,1.0,280.6419982910156,283.3687438964844,291.0498046875,293.69970703125,293.1499938964844,293.1499938964844,280.95001220703125,36130.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970438838005066,1.0,0.0,0.0,3.643784761428833,3.643808841705322,8.859286708684522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.05078125,0.0,1527.2359619140625,1895.4371337890625,0.0,4045.0732421875,0.9039821028709412,1.0,0.0,3.0,1.0,0.0
12246840,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7525830268859863,0.3415239751338959,0.3127959370613098,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.842378556728363,0.4845600128173828,0.4639705419540405,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597717285156,0.9990000128746032,0.9044018387794496,0.5712214708328247,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.7521342635154724,0.3409767746925354,0.3287802934646606,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.6336724162101746,0.2007598280906677,0.9329898953437804,284.8597412109375,284.95001220703125,297.243896484375,288.09735107421875,297.11309814453125,297.0745544433594,284.8596496582031,1.0,0.628373384475708,1.0,0.1500000059604644,0.5164010524749756,1.0,-3.133718490600586,0.4404757618904114,2.69324278831482,-0.2681949734687805,0.8965845704078674,0.8965845704078674,0.0,223.8260803222656,200.0,41593.15234375,0.0,2963.8076171875,1.0,280.6419982910156,283.3687438964844,291.0498046875,293.69970703125,293.1499938964844,293.1499938964844,280.95001220703125,36130.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970438838005066,1.0,0.0,0.0,3.643784761428833,3.643808841705322,8.859286708684522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.05078125,0.0,1527.2359619140625,1895.4371337890625,0.0,4045.0732421875,0.9039821028709412,1.0,0.0,3.0,1.0,0.0
12246900,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.7538147568702698,0.340583324432373,0.3117049932479858,296.9105529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8437705039978027,0.4831904768943786,0.4624203145503998,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.9990000128746032,0.9053842425346376,0.5663559436798096,297.0192565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.75348961353302,0.3401830792427063,0.3278030157089233,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.6343382000923157,0.1998870372772216,0.9281363487243652,284.9823913574219,284.95001220703125,297.2088623046875,288.07958984375,297.1080627441406,297.07818603515625,284.9886779785156,1.0,0.6245095729827881,1.0,0.1500000059604644,0.5151830911636353,1.0,-3.1176836490631104,0.4388585090637207,2.6788251399993896,-0.2661832869052887,0.8979846835136414,0.8979846835136414,0.0,220.4588317871093,200.0,40432.4765625,0.0,2912.8046875,1.0,280.8984375,283.53424072265625,290.98931884765625,293.5081787109375,293.1499938964844,293.1499938964844,280.95001220703125,36042.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959182858467102,1.0,0.0,0.0,3.6430797576904297,3.64310359954834,8.855857913658838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.478515625,0.0,1525.7977294921875,1895.4371337890625,0.0,3945.298583984375,0.9038020968437196,1.0,0.0,3.0,1.0,0.0
12246960,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.7558717727661133,0.3398486077785492,0.3108727633953094,296.9143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8460082411766052,0.4820470809936523,0.4611508250236511,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.9072001576423644,0.5601214170455933,297.021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.755628764629364,0.3395766019821167,0.3270405828952789,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147705078125,0.635668158531189,0.1991768032312393,0.9240376949310304,285.01495361328125,284.95001220703125,297.17486572265625,288.0625915527344,297.10748291015625,297.0873413085937,285.0149230957031,1.0,0.6202709078788757,1.0,0.1500000059604644,0.513907253742218,1.0,-3.1018171310424805,0.4373565018177032,2.6644606590271,-0.2640982568264007,0.898783802986145,0.898783802986145,0.0,216.3721923828125,203.0,40132.6484375,0.0,2858.803955078125,1.0,280.94207763671875,283.5727844238281,290.98895263671875,293.52935791015625,293.1499938964844,293.1499938964844,281.25,35972.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523613452911376,1.0,0.0,0.0,3.64430570602417,3.644329786300659,8.861819651428959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.62744140625,0.0,1526.6368408203125,1895.4371337890625,0.0,3884.210205078125,0.9039961695671082,1.0,0.0,3.0,1.0,0.0
12247020,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7575952410697937,0.3387086391448974,0.3096345961093902,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.8477866053581238,0.4801535904407501,0.4591235816478729,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.9990000128746032,0.9116625785827636,0.5540093183517456,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7575356960296631,0.3387010097503662,0.3259818255901336,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.6365710496902466,0.1980929225683212,0.918067216873169,285.1779479980469,284.95001220703125,297.110107421875,288.03094482421875,297.1114807128906,297.1114501953125,285.17852783203125,1.0,0.6159144639968872,1.0,0.1500000059604644,0.5113555788993835,1.0,-3.082073450088501,0.4369708895683288,2.6451027393341064,-0.260195642709732,0.903200089931488,0.903200089931488,0.0,212.2285919189453,206.0,38840.0078125,0.0,2797.33935546875,1.0,281.2415771484375,283.7813415527344,290.9582824707031,293.409423828125,293.1499938964844,293.1499938964844,280.95001220703125,35775.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348633289337158,1.0,0.0,0.0,3.6520938873291016,3.652117967605591,8.899737053980061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.998046875,0.0,1533.8189697265625,1895.4371337890625,0.0,3725.63671875,0.9056072235107422,1.0,0.0,3.0,1.0,0.0
12247080,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7575952410697937,0.3387086391448974,0.3096345961093902,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.8477866053581238,0.4801535904407501,0.4591235816478729,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1780700683594,0.9990000128746032,0.9116625785827636,0.5540093183517456,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1778259277344,0.7575356960296631,0.3387010097503662,0.3259818255901336,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.17742919921875,0.6365710496902466,0.1980929225683212,0.918067216873169,285.1779479980469,284.95001220703125,297.110107421875,288.03094482421875,297.1114807128906,297.1114501953125,285.17852783203125,1.0,0.6159144639968872,1.0,0.1500000059604644,0.5113555788993835,1.0,-3.082073450088501,0.4369708895683288,2.6451027393341064,-0.260195642709732,0.903200089931488,0.903200089931488,0.0,212.2285919189453,206.0,38840.0078125,0.0,2797.33935546875,1.0,281.2415771484375,283.7813415527344,290.9582824707031,293.409423828125,293.1499938964844,293.1499938964844,280.95001220703125,35775.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348633289337158,1.0,0.0,0.0,3.6520938873291016,3.652117967605591,8.899737053980061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.998046875,0.0,1533.8189697265625,1895.4371337890625,0.0,3725.63671875,0.9056072235107422,1.0,0.0,3.0,1.0,0.0
12247140,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7565088868141174,0.3361800909042358,0.3078006207942962,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8466970920562744,0.4769765436649322,0.4565762877464294,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.9128760099411012,0.5531536936759949,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.756874144077301,0.3368984460830688,0.3246089220046997,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6355174779891968,0.1964960843324661,0.9118582606315612,284.99322509765625,284.95001220703125,297.04998779296875,288.0027160644531,297.09686279296875,297.1103210449219,284.9911499023437,1.0,0.6135287880897522,1.0,0.1500000059604644,0.5088039040565491,1.0,-3.0666658878326416,0.4375427067279815,2.629122972488404,-0.2560271918773651,0.902302861213684,0.902302861213684,0.0,211.15235900878903,209.0,39726.37109375,0.0,2761.172119140625,1.0,280.9579467773437,283.558349609375,291.0361633300781,293.6054992675781,293.1499938964844,293.1499938964844,280.6499938964844,35900.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460126161575316,1.0,0.0,0.0,3.656636953353882,3.656661033630371,8.92189234491525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.21533203125,0.0,1539.8177490234375,1895.4371337890625,0.0,3826.970703125,0.9066815972328186,1.0,0.0,3.0,1.0,0.0
12247200,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7565088868141174,0.3361800909042358,0.3078006207942962,296.92169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.8466970920562744,0.4769765436649322,0.4565762877464294,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.9128760099411012,0.5531536936759949,297.0261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.756874144077301,0.3368984460830688,0.3246089220046997,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6355174779891968,0.1964960843324661,0.9118582606315612,284.99322509765625,284.95001220703125,297.04998779296875,288.0027160644531,297.09686279296875,297.1103210449219,284.9911499023437,1.0,0.6135287880897522,1.0,0.1500000059604644,0.5088039040565491,1.0,-3.0666658878326416,0.4375427067279815,2.629122972488404,-0.2560271918773651,0.902302861213684,0.902302861213684,0.0,211.15235900878903,209.0,39726.37109375,0.0,2761.172119140625,1.0,280.9579467773437,283.558349609375,291.0361633300781,293.6054992675781,293.1499938964844,293.1499938964844,280.6499938964844,35900.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9460126161575316,1.0,0.0,0.0,3.656636953353882,3.656661033630371,8.92189234491525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5943.21533203125,0.0,1539.8177490234375,1895.4371337890625,0.0,3826.970703125,0.9066815972328186,1.0,0.0,3.0,1.0,0.0
12247260,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7524805665016174,0.3323942422866821,0.3047129213809967,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.842671275138855,0.4724467098712921,0.452668160200119,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9990000128746032,0.9105357527732848,0.5566953420639038,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7534601092338562,0.3339883387088775,0.3221725225448608,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.6321269273757935,0.194069355726242,0.902217447757721,284.7865905761719,284.95001220703125,296.9923400878906,287.97625732421875,297.0642395019531,297.0850830078125,284.7843017578125,1.0,0.6119703650474548,1.0,0.1500000059604644,0.506305992603302,1.0,-3.0479979515075684,0.4373335540294647,2.610664367675781,-0.251897394657135,0.8984436392784119,0.8984436392784119,0.0,212.34068298339844,212.0,40556.8046875,0.0,2730.676025390625,1.0,280.6583557128906,283.31597900390625,291.0316772460937,293.6745300292969,293.1499938964844,293.1499938964844,280.95001220703125,36123.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960713028907776,1.0,0.0,0.0,3.652792453765869,3.6528165340423584,8.903141406335635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.603515625,0.0,1537.201171875,1895.4371337890625,0.0,3958.939453125,0.9059668779373168,1.0,0.0,3.0,1.0,0.0
