time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12247320,296.9590759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869873046875,0.7524805665016174,0.3323942422866821,0.3047129213809967,296.9054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7865600585937,0.842671275138855,0.4724467098712921,0.452668160200119,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7861633300781,0.9990000128746032,0.9105357527732848,0.5566953420639038,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7869567871094,0.7534601092338562,0.3339883387088775,0.3221725225448608,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880249023437,0.6321269273757935,0.194069355726242,0.902217447757721,284.7865905761719,284.95001220703125,296.9923400878906,287.97625732421875,297.0642395019531,297.0850830078125,284.7843017578125,1.0,0.6119703650474548,1.0,0.1500000059604644,0.506305992603302,1.0,-3.0479979515075684,0.4373335540294647,2.610664367675781,-0.251897394657135,0.8984436392784119,0.8984436392784119,0.0,212.34068298339844,212.0,40556.8046875,0.0,2730.676025390625,1.0,280.6583557128906,283.31597900390625,291.0316772460937,293.6745300292969,293.1499938964844,293.1499938964844,280.95001220703125,36123.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960713028907776,1.0,0.0,0.0,3.652792453765869,3.6528165340423584,8.903141406335635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5368.603515625,0.0,1537.201171875,1895.4371337890625,0.0,3958.939453125,0.9059668779373168,1.0,0.0,3.0,1.0,0.0
12247380,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7483924031257629,0.3296613395214081,0.3019870221614837,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8383858799934387,0.4688122868537903,0.448987603187561,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9990000128746032,0.9087701439857484,0.5611681938171387,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7497472763061523,0.3316594660282135,0.319812536239624,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.6283311247825623,0.1918710470199585,0.8921273946762085,284.93475341796875,284.95001220703125,296.9346008300781,287.9496765136719,297.0398254394531,297.0702819824219,284.93524169921875,1.0,0.6109244227409363,1.0,0.1500000059604644,0.5038080811500549,1.0,-3.0306999683380127,0.437437355518341,2.5932626724243164,-0.247876763343811,0.8994683027267456,0.8994683027267456,0.0,214.10595703125,215.0,39269.41796875,0.0,2706.13330078125,1.0,280.9420166015625,283.5107421875,290.9049987792969,293.40643310546875,293.1499938964844,293.1499938964844,281.25,36032.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475775957107544,1.0,0.0,0.0,3.650870561599731,3.6508946418762207,8.893775884644128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.8369140625,0.0,1534.3828125,1895.4371337890625,0.0,3841.113037109375,0.905502200126648,1.0,0.0,3.0,1.0,0.0
12247440,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7483924031257629,0.3296613395214081,0.3019870221614837,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.8383858799934387,0.4688122868537903,0.448987603187561,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93487548828125,0.9990000128746032,0.9087701439857484,0.5611681938171387,297.00714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7497472763061523,0.3316594660282135,0.319812536239624,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.6283311247825623,0.1918710470199585,0.8921273946762085,284.93475341796875,284.95001220703125,296.9346008300781,287.9496765136719,297.0398254394531,297.0702819824219,284.93524169921875,1.0,0.6109244227409363,1.0,0.1500000059604644,0.5038080811500549,1.0,-3.0306999683380127,0.437437355518341,2.5932626724243164,-0.247876763343811,0.8994683027267456,0.8994683027267456,0.0,214.10595703125,215.0,39269.41796875,0.0,2706.13330078125,1.0,280.9420166015625,283.5107421875,290.9049987792969,293.40643310546875,293.1499938964844,293.1499938964844,281.25,36032.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475775957107544,1.0,0.0,0.0,3.650870561599731,3.6508946418762207,8.893775884644128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5206.8369140625,0.0,1534.3828125,1895.4371337890625,0.0,3841.113037109375,0.905502200126648,1.0,0.0,3.0,1.0,0.0
12247500,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7468252182006836,0.328728586435318,0.3010541200637817,296.9024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.8366493582725525,0.4674385786056518,0.4475899636745453,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667419433594,0.9990000128746032,0.9084470868110656,0.5631327629089355,297.0080261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.7482776045799255,0.3308411538600921,0.3189666867256164,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.6267455816268921,0.190999299287796,0.8880490660667419,285.065185546875,284.95001220703125,296.9057312011719,287.93634033203125,297.0318603515625,297.068359375,285.07232666015625,1.0,0.6106545329093933,1.0,0.1500000059604644,0.5025591254234314,1.0,-3.0243375301361084,0.4380025267601013,2.5863349437713623,-0.2458521872758865,0.9014948606491088,0.9014948606491088,0.0,214.9384613037109,215.0,38221.60546875,0.0,2698.130859375,1.0,281.1985778808594,283.682373046875,290.8471984863281,293.2246398925781,293.1499938964844,293.1499938964844,281.25,35935.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363430738449096,1.0,0.0,0.0,3.6522178649902335,3.652241945266724,8.900340731088363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5346.9931640625,0.0,1535.15087890625,1895.4371337890625,0.0,3739.1416015625,0.90577495098114,1.0,0.0,3.0,1.0,0.0
12247560,296.96392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7455543875694275,0.3279865086078644,0.3003855645656585,296.9066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056213378906,0.8351776003837585,0.4662774205207824,0.4464817345142364,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10577392578125,0.9990000128746032,0.908392071723938,0.5649098753929138,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10546875,0.7470673322677612,0.3302012681961059,0.3183497190475464,297.0129089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10504150390625,0.6253902316093445,0.1902636587619781,0.8847183585166931,285.1056213378906,284.95001220703125,296.8768615722656,287.9230041503906,297.0259704589844,297.0691833496094,285.10626220703125,1.0,0.6105625033378601,1.0,0.1500000059604644,0.5013315081596375,1.0,-3.019589900970459,0.4389019012451172,2.580687999725342,-0.2438479661941528,0.9029770493507384,0.9029770493507384,0.0,215.73565673828125,218.0,38031.64453125,0.0,2693.106201171875,1.0,281.2421569824219,283.7265319824219,290.8519287109375,293.2562866210937,293.1499938964844,293.1499938964844,280.95001220703125,35854.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298325777053832,1.0,0.0,0.0,3.655700922012329,3.6557247638702393,8.917324976209784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5717.234375,0.0,1538.4315185546875,1895.4371337890625,0.0,3679.6064453125,0.9064668416976928,1.0,0.0,3.0,1.0,0.0
12247620,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7419114112854004,0.3251347839832306,0.2983499765396118,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8312380909919739,0.4626796841621399,0.4436264932155609,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.9055671691894532,0.5698787569999695,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7437760233879089,0.3280059695243835,0.3166974186897278,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.6219773292541504,0.1882575303316116,0.8771445751190186,284.92138671875,284.95001220703125,296.819091796875,287.896240234375,296.99969482421875,297.0522155761719,284.9193420410156,1.0,0.6105837821960449,1.0,0.1500000059604644,0.4988763630390167,1.0,-3.008599042892456,0.4403818547725677,2.5682172775268555,-0.2396858781576156,0.9011246562004088,0.9011246562004088,0.0,218.0775909423828,221.0,38913.2890625,0.0,2684.02001953125,1.0,280.9579467773437,283.5049133300781,290.9290771484375,293.4481201171875,293.1499938964844,293.1499938964844,280.6499938964844,35993.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407429695129396,1.0,0.0,0.0,3.656803846359253,3.656827688217163,8.922706342673337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.34423828125,0.0,1540.7003173828125,1895.4371337890625,0.0,3779.197998046875,0.9067819714546204,1.0,0.0,3.0,1.0,0.0
12247680,296.9588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7419114112854004,0.3251347839832306,0.2983499765396118,296.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.8312380909919739,0.4626796841621399,0.4436264932155609,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.9990000128746032,0.9055671691894532,0.5698787569999695,297.0062866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7437760233879089,0.3280059695243835,0.3166974186897278,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.6219773292541504,0.1882575303316116,0.8771445751190186,284.92138671875,284.95001220703125,296.819091796875,287.896240234375,296.99969482421875,297.0522155761719,284.9193420410156,1.0,0.6105837821960449,1.0,0.1500000059604644,0.4988763630390167,1.0,-3.008599042892456,0.4403818547725677,2.5682172775268555,-0.2396858781576156,0.9011246562004088,0.9011246562004088,0.0,218.0775909423828,221.0,38913.2890625,0.0,2684.02001953125,1.0,280.9579467773437,283.5049133300781,290.9290771484375,293.4481201171875,293.1499938964844,293.1499938964844,280.6499938964844,35993.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407429695129396,1.0,0.0,0.0,3.656803846359253,3.656827688217163,8.922706342673337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5854.34423828125,0.0,1540.7003173828125,1895.4371337890625,0.0,3779.197998046875,0.9067819714546204,1.0,0.0,3.0,1.0,0.0
12247740,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.7365903854370117,0.32109534740448,0.2950970232486725,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.8256898522377014,0.4578223824501037,0.4394698739051819,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.9990000128746032,0.8996105194091797,0.5768408179283142,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.7390061616897583,0.3248067498207092,0.3140449523925781,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.6170995831489563,0.1855359822511673,0.8664214611053467,284.7170104980469,284.95001220703125,296.7613220214844,287.869384765625,296.96209716796875,297.0205078125,284.71490478515625,1.0,0.6104423403739929,1.0,0.1500000059604644,0.4964211881160736,1.0,-2.991987943649292,0.440620481967926,2.5513675212860107,-0.2355180531740188,0.8963502049446106,0.8963502049446106,0.0,221.3492126464844,209.0,39745.14453125,0.0,2668.890625,1.0,280.65838623046875,283.26513671875,290.9253234863281,293.5174255371094,293.1499938964844,293.1499938964844,280.95001220703125,36224.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555873274803162,1.0,0.0,0.0,3.649194478988648,3.6492183208465576,8.885610895958962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.16015625,0.0,1533.9527587890625,1895.4371337890625,0.0,3913.15478515625,0.9052321314811708,1.0,0.0,3.0,1.0,0.0
12247800,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.7365903854370117,0.32109534740448,0.2950970232486725,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.8256898522377014,0.4578223824501037,0.4394698739051819,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.716552734375,0.9990000128746032,0.8996105194091797,0.5768408179283142,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.7390061616897583,0.3248067498207092,0.3140449523925781,297.000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.6170995831489563,0.1855359822511673,0.8664214611053467,284.7170104980469,284.95001220703125,296.7613220214844,287.869384765625,296.96209716796875,297.0205078125,284.71490478515625,1.0,0.6104423403739929,1.0,0.1500000059604644,0.4964211881160736,1.0,-2.991987943649292,0.440620481967926,2.5513675212860107,-0.2355180531740188,0.8963502049446106,0.8963502049446106,0.0,221.3492126464844,209.0,39745.14453125,0.0,2668.890625,1.0,280.65838623046875,283.26513671875,290.9253234863281,293.5174255371094,293.1499938964844,293.1499938964844,280.95001220703125,36224.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9555873274803162,1.0,0.0,0.0,3.649194478988648,3.6492183208465576,8.885610895958962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.16015625,0.0,1533.9527587890625,1895.4371337890625,0.0,3913.15478515625,0.9052321314811708,1.0,0.0,3.0,1.0,0.0
12247860,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7350361943244934,0.3181115686893463,0.2920076251029968,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8242170810699463,0.4538598656654358,0.4353402853012085,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.8955204486846924,0.5747108459472656,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7378284335136414,0.3222025036811828,0.3112844824790954,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6150330901145935,0.1830965131521225,0.8545295000076294,284.86297607421875,284.95001220703125,296.7035827636719,287.84246826171875,296.937744140625,297.0057373046875,284.8630676269531,1.0,0.6052897572517395,1.0,0.1500000059604644,0.4940319657325744,1.0,-2.9631495475769043,0.4379928410053253,2.5251567363739014,-0.2314095199108123,0.8964177370071411,0.8964177370071411,0.0,219.0367889404297,197.0,38377.37109375,0.0,2602.305419921875,1.0,280.9419860839844,283.4578857421875,290.796142578125,293.2454833984375,293.1499938964844,293.1499938964844,281.25,36138.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421436786651612,1.0,0.0,0.0,3.6433897018432617,3.643413782119751,8.857365401127026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.39111328125,0.0,1526.857421875,1895.4371337890625,0.0,3791.9189453125,0.903901219367981,1.0,0.0,3.0,1.0,0.0
12247920,296.939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7350361943244934,0.3181115686893463,0.2920076251029968,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8242170810699463,0.4538598656654358,0.4353402853012085,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9990000128746032,0.8955204486846924,0.5747108459472656,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7378284335136414,0.3222025036811828,0.3112844824790954,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6150330901145935,0.1830965131521225,0.8545295000076294,284.86297607421875,284.95001220703125,296.7035827636719,287.84246826171875,296.937744140625,297.0057373046875,284.8630676269531,1.0,0.6052897572517395,1.0,0.1500000059604644,0.4940319657325744,1.0,-2.9631495475769043,0.4379928410053253,2.5251567363739014,-0.2314095199108123,0.8964177370071411,0.8964177370071411,0.0,219.0367889404297,197.0,38377.37109375,0.0,2602.305419921875,1.0,280.9419860839844,283.4578857421875,290.796142578125,293.2454833984375,293.1499938964844,293.1499938964844,281.25,36138.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421436786651612,1.0,0.0,0.0,3.6433897018432617,3.643413782119751,8.857365401127026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.39111328125,0.0,1526.857421875,1895.4371337890625,0.0,3791.9189453125,0.903901219367981,1.0,0.0,3.0,1.0,0.0
12247980,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7372429370880127,0.3162485659122467,0.2899495959281921,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8266915678977966,0.4510245621204376,0.432256281375885,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.8955653309822083,0.5651624798774719,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7401896119117737,0.3204632103443146,0.3092705607414245,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6161213517189026,0.1812898963689804,0.844804584980011,285.0212707519531,284.95001220703125,296.64581298828125,287.81549072265625,296.92822265625,297.0101623535156,285.021240234375,1.0,0.5976085662841797,1.0,0.1500000059604644,0.4916427433490753,1.0,-2.931382894515991,0.4346787333488464,2.4967041015625,-0.2274619042873382,0.8987311124801636,0.8987311124801636,0.0,212.4837341308593,185.0,36954.6328125,0.0,2510.1689453125,1.0,281.2415466308594,283.6639404296875,290.73858642578125,293.0821228027344,293.1499938964844,293.1499938964844,281.54998779296875,35971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231486916542052,1.0,0.0,0.0,3.643953800201416,3.643977642059326,8.86010809608706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.7685546875,0.0,1526.2379150390625,1895.4371337890625,0.0,3618.1875,0.9039178490638732,1.0,0.0,3.0,1.0,0.0
12248040,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7372429370880127,0.3162485659122467,0.2899495959281921,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8266915678977966,0.4510245621204376,0.432256281375885,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.8955653309822083,0.5651624798774719,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.7401896119117737,0.3204632103443146,0.3092705607414245,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6161213517189026,0.1812898963689804,0.844804584980011,285.0212707519531,284.95001220703125,296.64581298828125,287.81549072265625,296.92822265625,297.0101623535156,285.021240234375,1.0,0.5976085662841797,1.0,0.1500000059604644,0.4916427433490753,1.0,-2.931382894515991,0.4346787333488464,2.4967041015625,-0.2274619042873382,0.8987311124801636,0.8987311124801636,0.0,212.4837341308593,185.0,36954.6328125,0.0,2510.1689453125,1.0,281.2415466308594,283.6639404296875,290.73858642578125,293.0821228027344,293.1499938964844,293.1499938964844,281.54998779296875,35971.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231486916542052,1.0,0.0,0.0,3.643953800201416,3.643977642059326,8.86010809608706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4996.7685546875,0.0,1526.2379150390625,1895.4371337890625,0.0,3618.1875,0.9039178490638732,1.0,0.0,3.0,1.0,0.0
12248100,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437683105469,0.7391782402992249,0.3155059218406677,0.2890747785568237,296.8895874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14520263671875,0.8288288712501526,0.449821799993515,0.430899977684021,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1465759277344,0.9990000128746032,0.896770715713501,0.5587246417999268,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1438293457031,0.7421954870223999,0.3197588622570038,0.308403879404068,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.6174164414405823,0.1805417239665985,0.8405265808105469,285.14501953125,284.95001220703125,296.616943359375,287.8019714355469,296.9273681640625,297.01739501953125,285.1517944335937,1.0,0.5931556224822998,1.0,0.1500000059604644,0.4904481172561645,1.0,-2.914779663085937,0.4328480362892151,2.481931686401367,-0.2255005687475204,0.9012212753295898,0.9012212753295898,0.0,208.3057403564453,185.0,35834.28125,0.0,2458.956298828125,1.0,281.49835205078125,283.8302001953125,290.69598388671875,292.9217224121094,293.1499938964844,293.1499938964844,281.54998779296875,35861.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111071825027466,1.0,0.0,0.0,3.646773099899292,3.646796941757202,8.873822707755608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.6943359375,0.0,1528.544677734375,1895.4371337890625,0.0,3506.8759765625,0.9045085906982422,1.0,0.0,3.0,1.0,0.0
12248160,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.7416674494743347,0.3148773908615112,0.2883537113666534,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.831541121006012,0.4487504363059997,0.4297163784503937,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773986816406,0.9990000128746032,0.8986361026763916,0.5513634085655212,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1773681640625,0.7447310090065002,0.3191487193107605,0.3076575100421905,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.17724609375,0.6191705465316772,0.179892212152481,0.8367283344268799,285.1773986816406,284.95001220703125,296.5881042480469,287.7884521484375,296.9295349121094,297.028564453125,285.1772155761719,1.0,0.588426947593689,1.0,0.1500000059604644,0.4891261458396911,1.0,-2.8981802463531494,0.4312063455581665,2.4669740200042725,-0.2233565747737884,0.9031027555465698,0.9031027555465698,0.0,203.6724548339844,188.0,35542.22265625,0.0,2406.0244140625,1.0,281.5420837402344,283.86724853515625,290.7082824707031,292.960205078125,293.1499938964844,293.1499938964844,281.25,35775.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041157364845276,1.0,0.0,0.0,3.651788711547852,3.6518125534057617,8.898248893274285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.43701171875,0.0,1533.478759765625,1895.4371337890625,0.0,3441.918212890625,0.9055370688438416,1.0,0.0,3.0,1.0,0.0
12248220,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7426609396934509,0.3121971487998962,0.2862559854984283,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8327423930168152,0.4452737271785736,0.4267478585243225,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.899729311466217,0.5450207591056824,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7459959387779236,0.3169164955615997,0.3057548999786377,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6195706129074097,0.1780566424131393,0.8287630677223206,284.97955322265625,284.95001220703125,296.5304260253906,287.7613525390625,296.92144775390625,297.0350646972656,284.9770202636719,1.0,0.5831292867660522,1.0,0.1500000059604644,0.4864822030067444,1.0,-2.87259840965271,0.4296815097332001,2.4429168701171875,-0.219112753868103,0.9019264578819276,0.9019264578819276,0.0,199.30010986328125,191.0,36285.1953125,0.0,2339.12060546875,1.0,281.2579650878906,283.6342468261719,290.79296875,293.1524353027344,293.1499938964844,293.1499938964844,280.95001220703125,35913.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150215983390808,1.0,0.0,0.0,3.655865430831909,3.6558892726898193,8.91812703684991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.1171875,0.0,1539.05908203125,1895.4371337890625,0.0,3543.14599609375,0.9065167903900146,1.0,0.0,3.0,1.0,0.0
12248280,296.9564819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7426609396934509,0.3121971487998962,0.2862559854984283,296.8927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.8327423930168152,0.4452737271785736,0.4267478585243225,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.899729311466217,0.5450207591056824,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.7459959387779236,0.3169164955615997,0.3057548999786377,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.6195706129074097,0.1780566424131393,0.8287630677223206,284.97955322265625,284.95001220703125,296.5304260253906,287.7613525390625,296.92144775390625,297.0350646972656,284.9770202636719,1.0,0.5831292867660522,1.0,0.1500000059604644,0.4864822030067444,1.0,-2.87259840965271,0.4296815097332001,2.4429168701171875,-0.219112753868103,0.9019264578819276,0.9019264578819276,0.0,199.30010986328125,191.0,36285.1953125,0.0,2339.12060546875,1.0,281.2579650878906,283.6342468261719,290.79296875,293.1524353027344,293.1499938964844,293.1499938964844,280.95001220703125,35913.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150215983390808,1.0,0.0,0.0,3.655865430831909,3.6558892726898193,8.91812703684991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.1171875,0.0,1539.05908203125,1895.4371337890625,0.0,3543.14599609375,0.9065167903900146,1.0,0.0,3.0,1.0,0.0
12248340,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7399876117706299,0.3083013892173767,0.2829880714416504,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8301610946655273,0.4405075907707214,0.4225273430347442,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.9990000128746032,0.89687579870224,0.5450433492660522,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7437542080879211,0.3136194944381714,0.3028675019741058,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.6169465184211731,0.1754940450191497,0.8180429339408875,284.7666931152344,284.95001220703125,296.4728088378906,287.7342529296875,296.8957824707031,297.018798828125,284.7641906738281,1.0,0.5796372890472412,1.0,0.1500000059604644,0.4838382601737976,1.0,-2.847270965576172,0.4282033741474151,2.419067621231079,-0.2147651612758636,0.8977595567703247,0.8977595567703247,0.0,198.37159729003903,194.0,37037.22265625,0.0,2290.401123046875,1.0,280.9583740234375,283.3868103027344,290.7908935546875,293.2187805175781,293.1499938964844,293.1499938964844,281.25,36147.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301614165306092,1.0,0.0,0.0,3.651169061660767,3.651193141937256,8.895229939298588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.37548828125,0.0,1535.571533203125,1895.4371337890625,0.0,3682.620849609375,0.905619204044342,1.0,0.0,3.0,1.0,0.0
12248400,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7399876117706299,0.3083013892173767,0.2829880714416504,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76666259765625,0.8301610946655273,0.4405075907707214,0.4225273430347442,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.9990000128746032,0.89687579870224,0.5450433492660522,296.9808959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.76708984375,0.7437542080879211,0.3136194944381714,0.3028675019741058,296.99566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7684020996094,0.6169465184211731,0.1754940450191497,0.8180429339408875,284.7666931152344,284.95001220703125,296.4728088378906,287.7342529296875,296.8957824707031,297.018798828125,284.7641906738281,1.0,0.5796372890472412,1.0,0.1500000059604644,0.4838382601737976,1.0,-2.847270965576172,0.4282033741474151,2.419067621231079,-0.2147651612758636,0.8977595567703247,0.8977595567703247,0.0,198.37159729003903,194.0,37037.22265625,0.0,2290.401123046875,1.0,280.9583740234375,283.3868103027344,290.7908935546875,293.2187805175781,293.1499938964844,293.1499938964844,281.25,36147.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301614165306092,1.0,0.0,0.0,3.651169061660767,3.651193141937256,8.895229939298588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5056.37548828125,0.0,1535.571533203125,1895.4371337890625,0.0,3682.620849609375,0.905619204044342,1.0,0.0,3.0,1.0,0.0
12248460,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7366845011711121,0.3054212927818298,0.2800912261009216,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.826673150062561,0.436600923538208,0.4185510873794555,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.8941822648048401,0.5472825765609741,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7406505346298218,0.3108850717544555,0.3000838458538055,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6133453845977783,0.1731658279895782,0.8071634769439697,284.9173889160156,284.95001220703125,296.4152526855469,287.7071228027344,296.87518310546875,297.0088806152344,284.9179382324219,1.0,0.5773254632949829,1.0,0.1500000059604644,0.4812217354774475,1.0,-2.825272560119629,0.4274457991123199,2.397826671600342,-0.2105364054441452,0.8985636830329895,0.8985636830329895,0.0,198.7566680908203,197.0,35771.796875,0.0,2254.432861328125,1.0,281.24200439453125,283.5834045410156,290.6561889648437,292.9448547363281,293.1499938964844,293.1499938964844,281.54998779296875,36057.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156284928321838,1.0,0.0,0.0,3.64828896522522,3.64831280708313,8.881201551957929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.1982421875,0.0,1531.6951904296875,1895.4371337890625,0.0,3548.761962890625,0.9049419164657592,1.0,0.0,3.0,1.0,0.0
12248520,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7366845011711121,0.3054212927818298,0.2800912261009216,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.826673150062561,0.436600923538208,0.4185510873794555,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.8941822648048401,0.5472825765609741,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7406505346298218,0.3108850717544555,0.3000838458538055,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.6133453845977783,0.1731658279895782,0.8071634769439697,284.9173889160156,284.95001220703125,296.4152526855469,287.7071228027344,296.87518310546875,297.0088806152344,284.9179382324219,1.0,0.5773254632949829,1.0,0.1500000059604644,0.4812217354774475,1.0,-2.825272560119629,0.4274457991123199,2.397826671600342,-0.2105364054441452,0.8985636830329895,0.8985636830329895,0.0,198.7566680908203,197.0,35771.796875,0.0,2254.432861328125,1.0,281.24200439453125,283.5834045410156,290.6561889648437,292.9448547363281,293.1499938964844,293.1499938964844,281.54998779296875,36057.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9156284928321838,1.0,0.0,0.0,3.64828896522522,3.64831280708313,8.881201551957929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.1982421875,0.0,1531.6951904296875,1895.4371337890625,0.0,3548.761962890625,0.9049419164657592,1.0,0.0,3.0,1.0,0.0
12248580,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7342360019683838,0.3035922646522522,0.2783257365226745,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.82380610704422,0.4337686896324157,0.4157412052154541,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9990000128746032,0.8926344513893127,0.5497174263000488,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7381681203842163,0.3089913725852966,0.2981886267662048,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.6102063655853271,0.1713924407958984,0.7989098429679871,285.0902404785156,284.95001220703125,296.3577575683594,287.6799621582031,296.8625793457031,297.0093078613281,285.09100341796875,1.0,0.5761063694953918,1.0,0.1500000059604644,0.4786052107810974,1.0,-2.8104968070983887,0.4283733367919922,2.3821234703063965,-0.2062059640884399,0.9018821716308594,0.9018821716308594,0.0,199.52554321289065,200.0,34552.546875,0.0,2233.03466796875,1.0,281.5415954589844,283.80047607421875,290.59967041015625,292.7914733886719,293.1499938964844,293.1499938964844,281.25,35877.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957473635673523,1.0,0.0,0.0,3.652253150939941,3.652277231216431,8.900512966647511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.4296875,0.0,1534.7606201171875,1895.4371337890625,0.0,3363.912109375,0.905711829662323,1.0,0.0,3.0,1.0,0.0
12248640,296.9481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0900573730469,0.7342360019683838,0.3035922646522522,0.2783257365226745,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902404785156,0.82380610704422,0.4337686896324157,0.4157412052154541,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.9990000128746032,0.8926344513893127,0.5497174263000488,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.090087890625,0.7381681203842163,0.3089913725852966,0.2981886267662048,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.6102063655853271,0.1713924407958984,0.7989098429679871,285.0902404785156,284.95001220703125,296.3577575683594,287.6799621582031,296.8625793457031,297.0093078613281,285.09100341796875,1.0,0.5761063694953918,1.0,0.1500000059604644,0.4786052107810974,1.0,-2.8104968070983887,0.4283733367919922,2.3821234703063965,-0.2062059640884399,0.9018821716308594,0.9018821716308594,0.0,199.52554321289065,200.0,34552.546875,0.0,2233.03466796875,1.0,281.5415954589844,283.80047607421875,290.59967041015625,292.7914733886719,293.1499938964844,293.1499938964844,281.25,35877.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957473635673523,1.0,0.0,0.0,3.652253150939941,3.652277231216431,8.900512966647511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.4296875,0.0,1534.7606201171875,1895.4371337890625,0.0,3363.912109375,0.905711829662323,1.0,0.0,3.0,1.0,0.0
12248700,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95977783203125,0.7328705787658691,0.3023476898670196,0.2774819135665893,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.8222159147262573,0.4320724010467529,0.4144108593463897,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9990000128746032,0.891042947769165,0.5513664484024048,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.7368166446685791,0.3078626096248626,0.2973224818706512,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96484375,0.608545184135437,0.1704312264919281,0.7951834797859192,284.9581604003906,284.95001220703125,296.3290710449219,287.6663818359375,296.85382080078125,297.0063781738281,284.9491271972656,1.0,0.5758023858070374,1.0,0.1500000059604644,0.4772969484329223,1.0,-2.8043482303619385,0.4291335046291351,2.3752145767211914,-0.2039640694856643,0.9006831049919128,0.9006831049919128,0.0,200.1946258544922,200.0,35365.453125,0.0,2225.864501953125,1.0,281.2987060546875,283.6304626464844,290.6807556152344,293.0052795410156,293.1499938964844,293.1499938964844,281.25,35943.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020093083381652,1.0,0.0,0.0,3.6535236835479736,3.653547763824463,8.906706625566585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.818359375,0.0,1536.6663818359375,1895.4371337890625,0.0,3422.306884765625,0.9059855341911316,1.0,0.0,3.0,1.0,0.0
12248760,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.7307863831520081,0.3006569147109985,0.2761751413345337,296.8758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8199445605278015,0.4299366474151611,0.4126221239566803,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.8883408904075623,0.553864061832428,296.97418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7348694205284119,0.3064018189907074,0.2961266040802002,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6062975525856018,0.1692640930414199,0.7905901670455933,284.9043884277344,284.95001220703125,296.3003845214844,287.6528015136719,296.841796875,296.9991760253906,284.9022827148437,1.0,0.57555091381073,1.0,0.1500000059604644,0.4760467708110809,1.0,-2.7966747283935547,0.4294478893280029,2.367226839065552,-0.2018151879310608,0.899795413017273,0.899795413017273,0.0,201.2717742919922,203.0,35391.62109375,0.0,2218.072021484375,1.0,281.2579345703125,283.57733154296875,290.6851806640625,292.9870300292969,293.1499938964844,293.1499938964844,281.54998779296875,36018.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066387414932252,1.0,0.0,0.0,3.6524460315704346,3.6524698734283447,8.90145258836128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.869140625,0.0,1536.0301513671875,1895.4371337890625,0.0,3465.38427734375,0.9058243632316588,1.0,0.0,3.0,1.0,0.0
12248820,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7267049551010132,0.2981235384941101,0.2737506031990051,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8153594136238098,0.4264082610607147,0.4091697931289673,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9990000128746032,0.8835175037384033,0.5590654015541077,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7309694290161133,0.303998738527298,0.2937956154346466,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.6016729474067688,0.1672104895114898,0.7814323902130127,285.06317138671875,284.95001220703125,296.2430725097656,287.6256408691406,296.8243713378906,296.9932861328125,285.06396484375,1.0,0.5752514004707336,1.0,0.1500000059604644,0.4735463857650757,1.0,-2.7820515632629395,0.4302451610565185,2.351806402206421,-0.1976275742053985,0.9026014804840088,0.9026014804840088,0.0,203.58042907714844,191.0,34247.44140625,0.0,2204.530029296875,1.0,281.54205322265625,283.7787170410156,290.5814514160156,292.7690124511719,293.1499938964844,293.1499938964844,281.25,35885.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941324949264526,1.0,0.0,0.0,3.6559360027313232,3.655960083007813,8.918472644836584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.70751953125,0.0,1538.922607421875,1895.4371337890625,0.0,3348.831787109375,0.9065380692481996,1.0,0.0,3.0,1.0,0.0
12248880,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7267049551010132,0.2981235384941101,0.2737506031990051,296.87548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8153594136238098,0.4264082610607147,0.4091697931289673,297.0068664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633850097656,0.9990000128746032,0.8835175037384033,0.5590654015541077,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.7309694290161133,0.303998738527298,0.2937956154346466,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624084472656,0.6016729474067688,0.1672104895114898,0.7814323902130127,285.06317138671875,284.95001220703125,296.2430725097656,287.6256408691406,296.8243713378906,296.9932861328125,285.06396484375,1.0,0.5752514004707336,1.0,0.1500000059604644,0.4735463857650757,1.0,-2.7820515632629395,0.4302451610565185,2.351806402206421,-0.1976275742053985,0.9026014804840088,0.9026014804840088,0.0,203.58042907714844,191.0,34247.44140625,0.0,2204.530029296875,1.0,281.54205322265625,283.7787170410156,290.5814514160156,292.7690124511719,293.1499938964844,293.1499938964844,281.25,35885.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941324949264526,1.0,0.0,0.0,3.6559360027313232,3.655960083007813,8.918472644836584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5353.70751953125,0.0,1538.922607421875,1895.4371337890625,0.0,3348.831787109375,0.9065380692481996,1.0,0.0,3.0,1.0,0.0
12248940,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7257221341133118,0.2948754131793976,0.2711120545864105,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8143824934959412,0.422191321849823,0.4054798483848572,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9990000128746032,0.8775710463523865,0.5561060905456543,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7302057147026062,0.3010994493961334,0.2912505567073822,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5999614596366882,0.1648582816123962,0.771331787109375,284.87060546875,284.95001220703125,296.1859130859375,287.5984802246094,296.8077697753906,296.98834228515625,284.8678894042969,1.0,0.5701941847801208,1.0,0.1500000059604644,0.4710460007190704,1.0,-2.755714178085327,0.4282571077346802,2.3274569511413574,-0.1933137476444244,0.9000352621078491,0.9000352621078491,0.0,201.02720642089844,179.0,34980.27734375,0.0,2148.648193359375,1.0,281.2579345703125,283.5493469238281,290.63720703125,292.9229736328125,293.1499938964844,293.1499938964844,280.95001220703125,36045.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059479832649232,1.0,0.0,0.0,3.655196905136109,3.6552209854125977,8.914867066778243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.10595703125,0.0,1539.3016357421875,1895.4371337890625,0.0,3458.96240234375,0.9064555168151855,1.0,0.0,3.0,1.0,0.0
12249000,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7257221341133118,0.2948754131793976,0.2711120545864105,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8143824934959412,0.422191321849823,0.4054798483848572,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9990000128746032,0.8775710463523865,0.5561060905456543,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7302057147026062,0.3010994493961334,0.2912505567073822,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.5999614596366882,0.1648582816123962,0.771331787109375,284.87060546875,284.95001220703125,296.1859130859375,287.5984802246094,296.8077697753906,296.98834228515625,284.8678894042969,1.0,0.5701941847801208,1.0,0.1500000059604644,0.4710460007190704,1.0,-2.755714178085327,0.4282571077346802,2.3274569511413574,-0.1933137476444244,0.9000352621078491,0.9000352621078491,0.0,201.02720642089844,179.0,34980.27734375,0.0,2148.648193359375,1.0,281.2579345703125,283.5493469238281,290.63720703125,292.9229736328125,293.1499938964844,293.1499938964844,280.95001220703125,36045.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059479832649232,1.0,0.0,0.0,3.655196905136109,3.6552209854125977,8.914867066778243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.10595703125,0.0,1539.3016357421875,1895.4371337890625,0.0,3458.96240234375,0.9064555168151855,1.0,0.0,3.0,1.0,0.0
12249060,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7256115078926086,0.2906143069267273,0.2673348784446716,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8147457838058472,0.4169363975524902,0.4005856513977051,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456298828125,0.9990000128746032,0.8710905313491821,0.5486286282539368,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.7305285930633545,0.2973634898662567,0.2877469062805176,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.5990943908691406,0.1619169265031814,0.7580068111419678,284.6463928222656,284.95001220703125,296.1288452148437,287.57135009765625,296.7884521484375,296.97998046875,284.6429138183594,1.0,0.5620238184928894,1.0,0.1500000059604644,0.4685189723968506,1.0,-2.716093778610229,0.4231126606464386,2.2929811477661133,-0.1893371641635894,0.8942145109176636,0.8942145109176636,0.0,195.5707397460937,182.0,35543.03125,0.0,2058.693603515625,1.0,280.9580993652344,283.2936706542969,290.6253662109375,292.9683532714844,293.1499938964844,293.1499938964844,281.25,36308.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204583168029784,1.0,0.0,0.0,3.644651174545288,3.644675254821777,8.863499942890485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.9130859375,0.0,1529.529541015625,1895.4371337890625,0.0,3593.387451171875,0.9042680859565736,1.0,0.0,3.0,1.0,0.0
12249120,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.64697265625,0.7256115078926086,0.2906143069267273,0.2673348784446716,296.8513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463317871094,0.8147457838058472,0.4169363975524902,0.4005856513977051,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6456298828125,0.9990000128746032,0.8710905313491821,0.5486286282539368,296.9520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6469116210937,0.7305285930633545,0.2973634898662567,0.2877469062805176,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6487731933594,0.5990943908691406,0.1619169265031814,0.7580068111419678,284.6463928222656,284.95001220703125,296.1288452148437,287.57135009765625,296.7884521484375,296.97998046875,284.6429138183594,1.0,0.5620238184928894,1.0,0.1500000059604644,0.4685189723968506,1.0,-2.716093778610229,0.4231126606464386,2.2929811477661133,-0.1893371641635894,0.8942145109176636,0.8942145109176636,0.0,195.5707397460937,182.0,35543.03125,0.0,2058.693603515625,1.0,280.9580993652344,283.2936706542969,290.6253662109375,292.9683532714844,293.1499938964844,293.1499938964844,281.25,36308.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204583168029784,1.0,0.0,0.0,3.644651174545288,3.644675254821777,8.863499942890485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4923.9130859375,0.0,1529.529541015625,1895.4371337890625,0.0,3593.387451171875,0.9042680859565736,1.0,0.0,3.0,1.0,0.0
