time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12249180,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7240650653839111,0.2874197959899902,0.2640348672866821,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8132699728012085,0.4126550555229187,0.3961290121078491,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.9990000128746032,0.8670470714569092,0.5455980896949768,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.729217529296875,0.2942609190940857,0.2844940423965454,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.5965220928192139,0.1592998057603836,0.7452101707458496,284.7894897460937,284.95001220703125,296.0719299316406,287.54425048828125,296.7720031738281,296.9753112792969,284.7898254394531,1.0,0.5568513870239258,1.0,0.1500000059604644,0.4659919440746307,1.0,-2.683826446533203,0.4196897447109222,2.264136552810669,-0.185615599155426,0.8932438492774963,0.8932438492774963,0.0,192.80096435546875,185.0,34166.0703125,0.0,1994.7801513671875,1.0,281.241943359375,283.486572265625,290.4820861816406,292.676025390625,293.1499938964844,293.1499938964844,281.54998779296875,36240.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903535544872284,1.0,0.0,0.0,3.634926080703736,3.6349501609802246,8.816261924948776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.283203125,0.0,1518.2513427734375,1895.4371337890625,0.0,3436.518310546875,0.9020799994468688,1.0,0.0,3.0,1.0,0.0
12249240,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.7240650653839111,0.2874197959899902,0.2640348672866821,296.8466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.8132699728012085,0.4126550555229187,0.3961290121078491,296.91357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78961181640625,0.9990000128746032,0.8670470714569092,0.5455980896949768,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7893981933594,0.729217529296875,0.2942609190940857,0.2844940423965454,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7889709472656,0.5965220928192139,0.1592998057603836,0.7452101707458496,284.7894897460937,284.95001220703125,296.0719299316406,287.54425048828125,296.7720031738281,296.9753112792969,284.7898254394531,1.0,0.5568513870239258,1.0,0.1500000059604644,0.4659919440746307,1.0,-2.683826446533203,0.4196897447109222,2.264136552810669,-0.185615599155426,0.8932438492774963,0.8932438492774963,0.0,192.80096435546875,185.0,34166.0703125,0.0,1994.7801513671875,1.0,281.241943359375,283.486572265625,290.4820861816406,292.676025390625,293.1499938964844,293.1499938964844,281.54998779296875,36240.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903535544872284,1.0,0.0,0.0,3.634926080703736,3.6349501609802246,8.816261924948776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4765.283203125,0.0,1518.2513427734375,1895.4371337890625,0.0,3436.518310546875,0.9020799994468688,1.0,0.0,3.0,1.0,0.0
12249300,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7233116626739502,0.2862864136695862,0.2628660202026367,296.848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.8123897314071655,0.410953551530838,0.3943738937377929,296.9149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.9990000128746032,0.865676999092102,0.5450043082237244,296.9472045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7284616827964783,0.2930523157119751,0.2832297682762146,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.5951802134513855,0.1582277715206146,0.7399720549583435,284.9193420410156,284.95001220703125,296.0435485839844,287.5307312011719,296.76580810546875,296.9755554199219,284.9278259277344,1.0,0.5550428032875061,1.0,0.1500000059604644,0.4647284150123596,1.0,-2.671781301498413,0.418949693441391,2.25283145904541,-0.1836384832859039,0.8942804932594299,0.8942804932594299,0.0,192.0622100830078,185.0,33121.109375,0.0,1972.614013671875,1.0,281.49810791015625,283.6596374511719,290.4183959960937,292.4875793457031,293.1499938964844,293.1499938964844,281.54998779296875,36147.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896922469139099,1.0,0.0,0.0,3.63224458694458,3.63226842880249,8.803258992884366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.447265625,0.0,1514.6016845703125,1895.4371337890625,0.0,3307.3291015625,0.9014585614204408,1.0,0.0,3.0,1.0,0.0
12249360,296.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9612731933594,0.7226519584655762,0.2853721678256988,0.2619845271110534,296.8531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8115220069885254,0.4094654023647308,0.3929089605808258,296.9188842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.9990000128746032,0.8645777106285095,0.5447692275047302,296.9497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.7277399897575378,0.2920238375663757,0.2821991741657257,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5939196348190308,0.1572963893413543,0.7355320453643799,284.96142578125,284.95001220703125,296.0151672363281,287.5172119140625,296.76080322265625,296.977294921875,284.9620666503906,1.0,0.5536802411079407,1.0,0.1500000059604644,0.4633448123931885,1.0,-2.6621015071868896,0.4189706742763519,2.243130922317505,-0.1814216822385788,0.8948213458061218,0.8948213458061218,0.0,191.60006713867188,188.0,32891.078125,0.0,1955.5439453125,1.0,281.5419921875,283.7044372558594,290.4231262207031,292.5144958496094,293.1499938964844,293.1499938964844,281.8500061035156,36065.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808437585830688,1.0,0.0,0.0,3.631832838058472,3.631856679916382,8.801263220448163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.39111328125,0.0,1513.5380859375,1895.4371337890625,0.0,3224.487548828125,0.901275634765625,1.0,0.0,3.0,1.0,0.0
12249420,296.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11383056640625,0.7216625213623047,0.2843989729881286,0.2610211372375488,296.8596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151428222656,0.8102095127105713,0.4077980518341064,0.3912432491779327,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1164855957031,0.9990000128746032,0.863325834274292,0.5451501607894897,296.95416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1139221191406,0.7266747951507568,0.2908967435359955,0.281059592962265,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1098937988281,0.5922549366950989,0.1562682390213012,0.7306525707244873,285.114990234375,284.95001220703125,295.9804077148437,287.5006103515625,296.7554016113281,296.9804077148437,285.1212158203125,1.0,0.5524926781654358,1.0,0.1500000059604644,0.4616459012031555,1.0,-2.6521639823913574,0.4194860458374023,2.232677936553955,-0.1786315292119979,0.8975674510002136,0.8975674510002136,0.0,191.4602203369141,188.0,31906.021484375,0.0,1939.657958984375,1.0,281.8157653808594,283.9012145996094,290.3829345703125,292.3729553222656,293.1499938964844,293.1499938964844,281.8500061035156,35912.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650287389755249,1.0,0.0,0.0,3.633953094482422,3.633976936340332,8.811542784314952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.8876953125,0.0,1514.73828125,1895.4371337890625,0.0,3076.175537109375,0.9016734957695008,1.0,0.0,3.0,1.0,0.0
12249480,296.9412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.721057116985321,0.2838533520698547,0.2605471909046173,296.8641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1415405273437,0.8093603253364563,0.4068217575550079,0.3903357982635498,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14178466796875,0.9990000128746032,0.8625406622886658,0.54561847448349,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413269042969,0.7259994149208069,0.2902498841285705,0.280456006526947,296.9830627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405639648437,0.5912343263626099,0.1556802541017532,0.7279989123344421,285.1415405273437,284.95001220703125,295.9585876464844,287.4902038574219,296.7524108886719,296.9828796386719,285.1424560546875,1.0,0.5519917011260986,1.0,0.1500000059604644,0.4605776071548462,1.0,-2.647151231765747,0.4201133549213409,2.2270379066467285,-0.1768433898687362,0.8988568782806396,0.8988568782806396,0.0,191.5384979248047,176.0,31790.986328125,0.0,1932.3680419921875,1.0,281.8416748046875,283.9284973144531,290.4024353027344,292.4162902832031,293.1499938964844,293.1499938964844,282.1499938964844,35843.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8600014448165894,1.0,0.0,0.0,3.636973857879639,3.636997699737549,8.826197586131457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4569.12646484375,0.0,1517.5556640625,1895.4371337890625,0.0,3029.018310546875,0.90227472782135,1.0,0.0,3.0,1.0,0.0
12249540,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.7226642966270447,0.2826202809810638,0.25926274061203,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.8109446167945862,0.4045092165470123,0.3879587054252624,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.9990000128746032,0.8614737391471863,0.5390802025794983,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.7274008989334106,0.288715660572052,0.2788306772708893,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.5917481184005737,0.1542918682098388,0.7209044694900513,285.3202819824219,284.95001220703125,295.9021301269531,287.4632568359375,296.7442626953125,296.9886779785156,285.3205871582031,1.0,0.5463038682937622,1.0,0.1500000059604644,0.4578104019165039,1.0,-2.6244304180145264,0.4193593561649322,2.205070972442627,-0.1722207069396972,0.9053042531013488,0.9053042531013488,0.0,187.29214477539065,179.0,30718.126953125,0.0,1878.839111328125,1.0,282.141845703125,284.151123046875,290.390625,292.3396911621094,293.1499938964844,293.1499938964844,281.8500061035156,35602.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842436671257019,1.0,0.0,0.0,3.6511659622192383,3.651190042495728,8.895215160009684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.52685546875,0.0,1531.4945068359375,1895.4371337890625,0.0,2864.489501953125,0.9052844047546388,1.0,0.0,3.0,1.0,0.0
12249600,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.7226642966270447,0.2826202809810638,0.25926274061203,296.87713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3202819824219,0.8109446167945862,0.4045092165470123,0.3879587054252624,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3204040527344,0.9990000128746032,0.8614737391471863,0.5390802025794983,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201599121094,0.7274008989334106,0.288715660572052,0.2788306772708893,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3195495605469,0.5917481184005737,0.1542918682098388,0.7209044694900513,285.3202819824219,284.95001220703125,295.9021301269531,287.4632568359375,296.7442626953125,296.9886779785156,285.3205871582031,1.0,0.5463038682937622,1.0,0.1500000059604644,0.4578104019165039,1.0,-2.6244304180145264,0.4193593561649322,2.205070972442627,-0.1722207069396972,0.9053042531013488,0.9053042531013488,0.0,187.29214477539065,179.0,30718.126953125,0.0,1878.839111328125,1.0,282.141845703125,284.151123046875,290.390625,292.3396911621094,293.1499938964844,293.1499938964844,281.8500061035156,35602.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842436671257019,1.0,0.0,0.0,3.6511659622192383,3.651190042495728,8.895215160009684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5024.52685546875,0.0,1531.4945068359375,1895.4371337890625,0.0,2864.489501953125,0.9052844047546388,1.0,0.0,3.0,1.0,0.0
12249660,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7235651016235352,0.2799672186374664,0.2572353780269623,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8119852542877197,0.4008964300155639,0.3849006593227386,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.8588480353355408,0.5327301621437073,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7283192873001099,0.2861860990524292,0.276675671339035,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5918588042259216,0.1523963660001754,0.7127602696418762,285.0791931152344,284.95001220703125,295.84588623046875,287.4364013671875,296.62384033203125,296.9906311035156,285.0711669921875,1.0,0.5443602800369263,1.0,0.1500000059604644,0.2746862471103668,1.0,-2.598278045654297,0.8457368016242981,1.752541184425354,0.2598056495189667,0.9053173661231996,0.9053173661231996,0.0,183.1295166015625,182.0,30922.33203125,0.0,1844.777587890625,1.0,281.8577880859375,283.8851623535156,290.4854431152344,292.53448486328125,293.1499938964844,293.1499938964844,281.54998779296875,35748.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857537031173706,1.0,0.0,0.0,3.661860466003418,3.6618845462799072,8.947400260694849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.2294921875,0.0,1544.515625,1895.4371337890625,0.0,3005.907958984375,0.9077326059341432,1.0,0.0,3.0,1.0,0.0
12249720,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7235651016235352,0.2799672186374664,0.2572353780269623,296.8753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.8119852542877197,0.4008964300155639,0.3849006593227386,296.9444274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.9990000128746032,0.8588480353355408,0.5327301621437073,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7283192873001099,0.2861860990524292,0.276675671339035,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.084716796875,0.5918588042259216,0.1523963660001754,0.7127602696418762,285.0791931152344,284.95001220703125,295.84588623046875,287.4364013671875,296.62384033203125,296.9906311035156,285.0711669921875,1.0,0.5443602800369263,1.0,0.1500000059604644,0.2746862471103668,1.0,-2.598278045654297,0.8457368016242981,1.752541184425354,0.2598056495189667,0.9053173661231996,0.9053173661231996,0.0,183.1295166015625,182.0,30922.33203125,0.0,1844.777587890625,1.0,281.8577880859375,283.8851623535156,290.4854431152344,292.53448486328125,293.1499938964844,293.1499938964844,281.54998779296875,35748.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857537031173706,1.0,0.0,0.0,3.661860466003418,3.6618845462799072,8.947400260694849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5111.2294921875,0.0,1544.515625,1895.4371337890625,0.0,3005.907958984375,0.9077326059341432,1.0,0.0,3.0,1.0,0.0
12249780,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7305163741111755,0.2754142880439758,0.2531170547008514,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8206679224967957,0.3954101204872131,0.3796931505203247,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.9990000128746032,0.8532031774520874,0.5082310438156128,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.7357168793678284,0.2821354269981384,0.2727431058883667,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.597950279712677,0.1494735181331634,0.6986063122749329,284.6810913085937,284.95001220703125,295.78985595703125,287.4096069335937,296.093994140625,296.982666015625,284.6579284667969,1.0,0.5488191246986389,1.0,0.1500000059604644,0.0915620774030685,1.0,-2.535325050354004,1.9629220962524407,0.572403073310852,1.390891194343567,0.8990174531936646,0.8990174531936646,0.0,168.9126739501953,185.0,29635.142578125,0.0,1824.962158203125,1.0,281.5582580566406,283.5185241699219,290.4521179199219,292.5028381347656,293.1499938964844,293.1499938964844,281.25,36132.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707295060157776,1.0,0.0,0.0,3.65883469581604,3.658859014511109,8.93262040335685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.29443359375,0.0,1544.0140380859375,1895.4371337890625,0.0,3129.65380859375,0.9072824120521544,1.0,0.0,3.0,1.0,0.0
12249840,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6847229003906,0.7305163741111755,0.2754142880439758,0.2531170547008514,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.68048095703125,0.8206679224967957,0.3954101204872131,0.3796931505203247,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758117675781,0.9990000128746032,0.8532031774520874,0.5082310438156128,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.68438720703125,0.7357168793678284,0.2821354269981384,0.2727431058883667,296.98223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.597950279712677,0.1494735181331634,0.6986063122749329,284.6810913085937,284.95001220703125,295.78985595703125,287.4096069335937,296.093994140625,296.982666015625,284.6579284667969,1.0,0.5488191246986389,1.0,0.1500000059604644,0.0915620774030685,1.0,-2.535325050354004,1.9629220962524407,0.572403073310852,1.390891194343567,0.8990174531936646,0.8990174531936646,0.0,168.9126739501953,185.0,29635.142578125,0.0,1824.962158203125,1.0,281.5582580566406,283.5185241699219,290.4521179199219,292.5028381347656,293.1499938964844,293.1499938964844,281.25,36132.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707295060157776,1.0,0.0,0.0,3.65883469581604,3.658859014511109,8.93262040335685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5059.29443359375,0.0,1544.0140380859375,1895.4371337890625,0.0,3129.65380859375,0.9072824120521544,1.0,0.0,3.0,1.0,0.0
12249900,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3604736328125,0.7331905961036682,0.2725389003753662,0.2505207359790802,296.8399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3571472167969,0.824199914932251,0.3920378983020782,0.376517504453659,296.9286499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.35400390625,0.9990000128746032,0.8531162142753601,0.4970896244049072,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3601989746094,0.7387145161628723,0.2795827388763428,0.2702836692333221,296.9749755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710632324219,0.6001155376434326,0.1476976573467254,0.6899522542953491,284.3576354980469,284.95001220703125,295.76190185546875,287.396240234375,295.7634582519531,296.9754333496094,284.3424987792969,1.0,0.5558249950408936,1.0,0.1500000059604644,0.0,1.0,-2.502216100692749,2.5019116401672363,0.0003045585763175,1.933048963546753,0.8917706608772278,0.8917706608772278,0.0,162.55691528320312,185.0,29052.34765625,0.0,1854.9739990234373,1.0,281.3012390136719,283.2265625,290.42218017578125,292.47955322265625,293.1499938964844,293.1499938964844,281.25,36492.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726878762245178,1.0,0.0,0.0,3.6479525566101074,3.6479766368865967,8.879564461494738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.4814453125,0.0,1534.5751953125,1895.4371337890625,0.0,3148.022705078125,0.9050470590591432,1.0,0.0,3.0,1.0,0.0
12249960,296.9032592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2871398925781,0.7253755331039429,0.2696782946586609,0.2481350153684616,296.8251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.28662109375,0.8156625032424927,0.3886162936687469,0.3735206723213196,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2861022949219,0.9990000128746032,0.8496078252792358,0.5097615718841553,296.9214172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2870788574219,0.7311128973960876,0.276951402425766,0.268056571483612,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2887268066406,0.5921630859375,0.1458376049995422,0.6829453706741333,284.28668212890625,284.95001220703125,295.7340087890625,287.3829040527344,295.7353210449219,296.9677429199219,284.28424072265625,1.0,0.5592042803764343,1.0,0.1500000059604644,0.0,1.0,-2.4999325275421143,2.4997897148132324,0.00014272754197,1.9315478801727293,0.8865696787834167,0.8865696787834167,0.0,168.7372283935547,188.0,28986.1875,0.0,1877.4981689453125,1.0,281.2582397460937,283.1686096191406,290.3453063964844,292.3130187988281,293.1499938964844,293.1499938964844,281.54998779296875,36711.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657916784286499,1.0,0.0,0.0,3.632685661315918,3.6327097415924072,8.805396873867721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.2861328125,0.0,1519.2884521484375,1895.4371337890625,0.0,3083.33251953125,0.9018617868423462,1.0,0.0,3.0,1.0,0.0
12250020,296.89727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45587158203125,0.7175178527832031,0.2671578824520111,0.2456793785095214,296.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4575500488281,0.8067473769187927,0.3852763772010803,0.3702214062213897,296.8661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.45928955078125,0.9990000128746032,0.8436726331710815,0.5225329399108887,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4560241699219,0.7234232425689697,0.2743090689182281,0.2655288577079773,296.9608459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4506530761719,0.583608865737915,0.1437728852033615,0.674331545829773,284.4573669433594,284.95001220703125,295.6998291015625,287.3665466308594,295.7011413574219,296.9610595703125,284.4651184082031,1.0,0.5622802972793579,1.0,0.1500000059604644,0.0,1.0,-2.494976758956909,2.4948346614837646,0.0001421597989974,1.9277982711791992,0.8840569257736206,0.8840569257736206,0.0,175.03622436523438,188.0,28288.109375,0.0,1895.977294921875,1.0,281.5172119140625,283.3734130859375,290.21484375,292.0285949707031,293.1499938964844,293.1499938964844,281.54998779296875,36684.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416392803192139,1.0,0.0,0.0,3.616095781326294,3.616119623184204,8.725155566935427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.41455078125,0.0,1500.8486328125,1895.4371337890625,0.0,2857.03466796875,0.8982113003730774,1.0,0.0,3.0,1.0,0.0
12250080,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906616210937,0.7136855721473694,0.2659862041473388,0.2446187138557434,296.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.49102783203125,0.802215039730072,0.3835881054401397,0.3686166107654571,296.8406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.491455078125,0.9990000128746032,0.8398032784461975,0.5289211869239807,296.9110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4906921386719,0.719609260559082,0.2729811370372772,0.2642812430858612,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.4893798828125,0.5791618227958679,0.1426257193088531,0.669540286064148,284.4909973144531,284.95001220703125,295.67840576171875,287.3562927246094,295.6797180175781,296.958740234375,284.49267578125,1.0,0.5638055801391602,1.0,0.1500000059604644,0.0,1.0,-2.492193937301636,2.4920520782470703,0.0001418429310433,1.925690770149231,0.8820779919624329,0.8820779919624329,0.0,178.23712158203125,191.0,28191.751953125,0.0,1904.890380859375,1.0,281.5417785644531,283.4064636230469,290.2103576660156,292.0290832519531,293.1499938964844,293.1499938964844,281.8500061035156,36664.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304662108421326,1.0,0.0,0.0,3.606853008270264,3.6068766117095934,8.680608516442589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4347.7333984375,0.0,1490.6085205078125,1895.4371337890625,0.0,2752.786376953125,0.8961106538772583,1.0,0.0,3.0,1.0,0.0
12250140,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7058320045471191,0.2637660801410675,0.2426380068063736,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.7931641340255737,0.3801062107086181,0.3653235733509063,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.830575704574585,0.5418241620063782,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.7117630839347839,0.2702618241310119,0.261753112077713,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.5697633028030396,0.1400547921657562,0.6586364507675171,284.71728515625,284.95001220703125,295.6230163574219,287.3298034667969,295.62432861328125,296.9571838378906,284.718994140625,1.0,0.5667448043823242,1.0,0.1500000059604644,0.0,1.0,-2.4852213859558105,2.4850802421569824,0.0001410506229149,1.920411467552185,0.8808267116546631,0.8808267116546631,0.0,184.7808837890625,179.0,27405.099609375,0.0,1920.870849609375,1.0,281.8411560058594,283.6627502441406,290.1983337402344,291.9406433105469,293.1499938964844,293.1499938964844,282.1499938964844,36457.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998520135879517,1.0,0.0,0.0,3.5889110565185547,3.5889346599578857,8.594461746724846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.1201171875,0.0,1469.6263427734375,1895.4371337890625,0.0,2470.072265625,0.8919755220413208,1.0,0.0,3.0,1.0,0.0
12250200,296.9076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169189453125,0.7058320045471191,0.2637660801410675,0.2426380068063736,296.8238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173156738281,0.7931641340255737,0.3801062107086181,0.3653235733509063,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7177429199219,0.9990000128746032,0.830575704574585,0.5418241620063782,296.9141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7169494628906,0.7117630839347839,0.2702618241310119,0.261753112077713,296.9571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.715576171875,0.5697633028030396,0.1400547921657562,0.6586364507675171,284.71728515625,284.95001220703125,295.6230163574219,287.3298034667969,295.62432861328125,296.9571838378906,284.718994140625,1.0,0.5667448043823242,1.0,0.1500000059604644,0.0,1.0,-2.4852213859558105,2.4850802421569824,0.0001410506229149,1.920411467552185,0.8808267116546631,0.8808267116546631,0.0,184.7808837890625,179.0,27405.099609375,0.0,1920.870849609375,1.0,281.8411560058594,283.6627502441406,290.1983337402344,291.9406433105469,293.1499938964844,293.1499938964844,282.1499938964844,36457.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998520135879517,1.0,0.0,0.0,3.5889110565185547,3.5889346599578857,8.594461746724846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.1201171875,0.0,1469.6263427734375,1895.4371337890625,0.0,2470.072265625,0.8919755220413208,1.0,0.0,3.0,1.0,0.0
12250260,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7037911415100098,0.2621410489082336,0.2410981506109237,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7906187176704407,0.3773109912872314,0.3625887036323547,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9990000128746032,0.8236545920372009,0.5428280830383301,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7093465328216553,0.2681087851524353,0.2596376240253448,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.5657806992530823,0.1379017084836959,0.6486453413963318,284.9345397949219,284.95001220703125,295.56787109375,287.30340576171875,295.5691833496094,296.9599914550781,284.9355163574219,1.0,0.5636959671974182,1.0,0.1500000059604644,0.0,1.0,-2.4667649269104004,2.466625928878784,0.0001389640383422,1.9063985347747805,0.8824260234832764,0.8824260234832764,0.0,184.7185974121093,167.0,26535.322265625,0.0,1889.5438232421875,1.0,282.1409912109375,283.9093017578125,290.21246337890625,291.9016418457031,293.1499938964844,293.1499938964844,282.45001220703125,36183.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784430384635925,1.0,0.0,0.0,3.5812482833862305,3.581271886825561,8.557801152164757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.03955078125,0.0,1459.3621826171875,1895.4371337890625,0.0,2276.172607421875,0.8900743722915649,1.0,0.0,3.0,1.0,0.0
12250320,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.7037911415100098,0.2621410489082336,0.2410981506109237,296.8371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345703125,0.7906187176704407,0.3773109912872314,0.3625887036323547,296.765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.9990000128746032,0.8236545920372009,0.5428280830383301,296.9224548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.7093465328216553,0.2681087851524353,0.2596376240253448,296.9600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.5657806992530823,0.1379017084836959,0.6486453413963318,284.9345397949219,284.95001220703125,295.56787109375,287.30340576171875,295.5691833496094,296.9599914550781,284.9355163574219,1.0,0.5636959671974182,1.0,0.1500000059604644,0.0,1.0,-2.4667649269104004,2.466625928878784,0.0001389640383422,1.9063985347747805,0.8824260234832764,0.8824260234832764,0.0,184.7185974121093,167.0,26535.322265625,0.0,1889.5438232421875,1.0,282.1409912109375,283.9093017578125,290.21246337890625,291.9016418457031,293.1499938964844,293.1499938964844,282.45001220703125,36183.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784430384635925,1.0,0.0,0.0,3.5812482833862305,3.581271886825561,8.557801152164757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.03955078125,0.0,1459.3621826171875,1895.4371337890625,0.0,2276.172607421875,0.8900743722915649,1.0,0.0,3.0,1.0,0.0
12250380,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7055920958518982,0.2608381807804107,0.2397315800189972,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.7922505736351013,0.3748809695243835,0.3600854277610779,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9990000128746032,0.8199647665023804,0.5358514189720154,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.7106713056564331,0.2662719786167145,0.2576970160007477,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.5655125379562378,0.1361255347728729,0.6395701169967651,285.14190673828125,284.95001220703125,295.51300048828125,287.27716064453125,295.5143127441406,296.9661560058594,285.1424560546875,1.0,0.5571216940879822,1.0,0.1500000059604644,0.0,1.0,-2.440505266189575,2.440369129180908,0.0001360215974273,1.8862074613571167,0.886712908744812,0.886712908744812,0.0,180.1809997558593,155.0,25612.0390625,0.0,1827.129638671875,1.0,282.44097900390625,284.1464538574219,290.2118225097656,291.85107421875,293.1499938964844,293.1499938964844,282.75,35885.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623720169067383,1.0,0.0,0.0,3.584724187850952,3.584747552871704,8.574420462537091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.7099609375,0.0,1460.9105224609375,1895.4371337890625,0.0,2133.410400390625,0.890636682510376,1.0,0.0,3.0,1.0,0.0
12250440,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416931152344,0.7055920958518982,0.2608381807804107,0.2397315800189972,296.8522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14190673828125,0.7922505736351013,0.3748809695243835,0.3600854277610779,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1421203613281,0.9990000128746032,0.8199647665023804,0.5358514189720154,296.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1417236328125,0.7106713056564331,0.2662719786167145,0.2576970160007477,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408386230469,0.5655125379562378,0.1361255347728729,0.6395701169967651,285.14190673828125,284.95001220703125,295.51300048828125,287.27716064453125,295.5143127441406,296.9661560058594,285.1424560546875,1.0,0.5571216940879822,1.0,0.1500000059604644,0.0,1.0,-2.440505266189575,2.440369129180908,0.0001360215974273,1.8862074613571167,0.886712908744812,0.886712908744812,0.0,180.1809997558593,155.0,25612.0390625,0.0,1827.129638671875,1.0,282.44097900390625,284.1464538574219,290.2118225097656,291.85107421875,293.1499938964844,293.1499938964844,282.75,35885.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623720169067383,1.0,0.0,0.0,3.584724187850952,3.584747552871704,8.574420462537091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.7099609375,0.0,1460.9105224609375,1895.4371337890625,0.0,2133.410400390625,0.890636682510376,1.0,0.0,3.0,1.0,0.0
12250500,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.29345703125,0.7074311971664429,0.2602494359016418,0.2390519678592682,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29595947265625,0.7941046357154846,0.3737398684024811,0.3588508367538452,296.7933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2987060546875,0.9990000128746032,0.819125771522522,0.5303901433944702,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.29364013671875,0.7122417092323303,0.2654189765453338,0.2567426562309265,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850952148437,0.5663628578186035,0.1353566795587539,0.6353725790977478,285.2956848144531,284.95001220703125,295.48565673828125,287.2640991210937,295.48699951171875,296.9700927734375,285.3070983886719,1.0,0.552920401096344,1.0,0.1500000059604644,0.0,1.0,-2.425457000732422,2.4253225326538086,0.0001343495678156,1.874611496925354,0.8904811143875122,0.8904811143875122,0.0,176.8440399169922,155.0,24881.240234375,0.0,1788.84228515625,1.0,282.69677734375,284.3330383300781,290.1737670898437,291.72283935546875,293.1499938964844,293.1499938964844,282.75,35720.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522047758102417,1.0,0.0,0.0,3.590420722961426,3.590444326400757,8.601694503340696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.69580078125,0.0,1465.8331298828125,1895.4371337890625,0.0,2044.5555419921875,0.8918349742889404,1.0,0.0,3.0,1.0,0.0
12250560,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.709937334060669,0.259754478931427,0.2384798675775528,296.8679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34423828125,0.7966756224632263,0.3726954460144043,0.3577293753623962,296.8149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3443603515625,0.9990000128746032,0.8189883828163147,0.5237768888473511,296.9438781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441162109375,0.7144032716751099,0.2646434605121612,0.2558698058128357,296.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34344482421875,0.5678882598876953,0.134688138961792,0.6315822005271912,285.34423828125,284.95001220703125,295.4583740234375,287.25103759765625,295.459716796875,296.9748840332031,285.34442138671875,1.0,0.5482819080352783,1.0,0.1500000059604644,0.0,1.0,-2.409876108169556,2.409743547439575,0.0001326292403973,1.86258864402771,0.8936518430709839,0.8936518430709839,0.0,172.93011474609375,143.0,24670.41796875,0.0,1747.7559814453125,1.0,282.7415771484375,284.37811279296875,290.1933288574219,291.7805480957031,293.1499938964844,293.1499938964844,283.04998779296875,35584.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7477775812149048,1.0,0.0,0.0,3.599449872970581,3.599473237991333,8.645011462249386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.751953125,0.0,1474.5870361328125,1895.4371337890625,0.0,2006.255126953125,0.8937084674835205,1.0,0.0,3.0,1.0,0.0
12250620,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7159712314605713,0.2588544487953186,0.2373435646295547,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.803253710269928,0.3707150518894195,0.3555145263671875,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.9990000128746032,0.8203346729278564,0.5081972479820251,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7198067307472229,0.2631818056106567,0.2541468441486358,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.572336733341217,0.1335348039865493,0.6246404647827148,285.5415344238281,284.95001220703125,295.404052734375,287.22509765625,295.4053955078125,296.9853210449219,285.5416564941406,1.0,0.537977933883667,1.0,0.1500000059604644,0.0,1.0,-2.376726150512696,2.3765971660614014,0.0001290059299208,1.8369845151901243,0.9031922817230223,0.9031922817230223,0.0,164.00363159179688,146.0,23728.12109375,0.0,1659.478271484375,1.0,283.041259765625,284.6042785644531,290.16656494140625,291.698974609375,293.1499938964844,293.1499938964844,282.75,35297.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732759416103363,1.0,0.0,0.0,3.624935388565064,3.6249589920043945,8.767864301262307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.01953125,0.0,1500.24072265625,1895.4371337890625,0.0,1878.2470703125,0.8992018699645996,1.0,0.0,3.0,1.0,0.0
12250680,296.9691772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7159712314605713,0.2588544487953186,0.2373435646295547,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54156494140625,0.803253710269928,0.3707150518894195,0.3555145263671875,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5416564941406,0.9990000128746032,0.8203346729278564,0.5081972479820251,296.9552307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414428710937,0.7198067307472229,0.2631818056106567,0.2541468441486358,296.98565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.540771484375,0.572336733341217,0.1335348039865493,0.6246404647827148,285.5415344238281,284.95001220703125,295.404052734375,287.22509765625,295.4053955078125,296.9853210449219,285.5416564941406,1.0,0.537977933883667,1.0,0.1500000059604644,0.0,1.0,-2.376726150512696,2.3765971660614014,0.0001290059299208,1.8369845151901243,0.9031922817230223,0.9031922817230223,0.0,164.00363159179688,146.0,23728.12109375,0.0,1659.478271484375,1.0,283.041259765625,284.6042785644531,290.16656494140625,291.698974609375,293.1499938964844,293.1499938964844,282.75,35297.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732759416103363,1.0,0.0,0.0,3.624935388565064,3.6249589920043945,8.767864301262307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4492.01953125,0.0,1500.24072265625,1895.4371337890625,0.0,1878.2470703125,0.8992018699645996,1.0,0.0,3.0,1.0,0.0
12250740,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.7177789211273193,0.0,0.2355235815048217,296.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.8053056597709656,0.0,0.3526550531387329,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.9990000128746032,0.0,0.5003637075424194,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.7214049100875854,0.0,0.2519989311695099,296.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.5732856392860413,0.0,0.6175305247306824,285.2918701171875,294.1499938964844,295.3500061035156,287.19927978515625,295.35137939453125,296.9898681640625,285.28759765625,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-2.3505635261535645,2.35043740272522,0.0001261816651094,1.816690683364868,0.0,0.0,0.0,159.31272888183594,60.0,23979.04296875,0.0,1600.789794921875,0.0,282.7580871582031,284.3348083496094,290.2666931152344,291.8887634277344,293.1499938964844,293.1499938964844,278.1499938964844,35449.60546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.646638154983521,3.646661996841431,8.873166734701954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1525.3172607421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250800,296.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925720214844,0.7177789211273193,0.0,0.2355235815048217,296.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.8053056597709656,0.0,0.3526550531387329,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908630371094,0.9990000128746032,0.0,0.5003637075424194,296.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2925109863281,0.7214049100875854,0.0,0.2519989311695099,296.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2953186035156,0.5732856392860413,0.0,0.6175305247306824,285.2918701171875,294.1499938964844,295.3500061035156,287.19927978515625,295.35137939453125,296.9898681640625,285.28759765625,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-2.3505635261535645,2.35043740272522,0.0001261816651094,1.816690683364868,0.0,0.0,0.0,159.31272888183594,60.0,23979.04296875,0.0,1600.789794921875,0.0,282.7580871582031,284.3348083496094,290.2666931152344,291.8887634277344,293.1499938964844,293.1499938964844,278.1499938964844,35449.60546875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.646638154983521,3.646661996841431,8.873166734701954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1525.3172607421875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250860,297.34033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0008089576731435,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.4171447753906,0.359764963388443,0.0,0.0008518746471963,297.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4182434082031,0.359764963388443,0.0,0.0006291921599768,297.2090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,0.0008518715039826,297.1214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40576171875,0.0,0.0,0.0040408642962574,285.43994140625,294.1499938964844,295.318359375,287.183837890625,295.3437194824219,296.8202209472656,284.4449157714844,0.0,0.0,0.7648622989654541,0.1500000059604644,0.2351376861333847,1.0,-0.0086211897432804,0.0030454881489276,0.0055757015943527,-0.0189641322940588,0.0,0.0,0.0,-0.0671786963939666,60.0,1221.3765869140625,-0.0,-5.067246092949063e-06,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,7.508788257837296e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.819686284048946e-15,2.8210351840174484e-15,1.62440080794287e-20,3.1649734374104853e-13,3.1649634085403893e-13,9.85884829045947e-19,0.0,0.0,-0.0,0.0,0.0,4.463333709802477e-26,4.04072344467615e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250920,297.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134521484375,0.0,0.0,0.0009132327977567,297.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161376953125,0.0,0.0,0.0013353974791243,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41729736328125,0.0,0.0,0.0008002853719517,297.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4134216308594,0.0,0.0,0.0009759089443832,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,0.0025705492589622,285.437255859375,294.1499938964844,295.29620361328125,287.1725769042969,295.3413391113281,296.68243408203125,284.1398010253906,0.0,0.0,0.5996943712234497,0.1500000059604644,0.4003055989742279,1.0,-0.0088881189003586,0.0013433570275083,0.0075447619892656,-0.0209787134081125,0.0,0.0,0.0,-0.0553860180079937,60.0,568.506103515625,-0.0,-4.272264959581662e-06,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.490392335357415e-29,-6.513706924211511e-29,-7.77955855883377e-32,-9.580183549799545e-19,-9.573019131719068e-19,-7.164044475950198e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12250980,297.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.412109375,0.0,0.0,0.0001183508356916,297.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41436767578125,0.0,0.0,0.0001351145765511,298.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139404296875,0.0,0.0,0.0001313101092819,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120788574219,0.0,0.0,0.0001250284403795,297.3971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4047241210937,0.0,0.0,0.0005353156011551,285.4347229003906,294.1499938964844,295.2694702148437,287.1585693359375,295.3424072265625,296.4848937988281,283.992431640625,0.0,0.0,0.4000000059604645,0.1500000059604644,0.6000000238418579,1.0,-0.0012400189880281,0.0004560914821922,0.0007839274476282,-0.0191463213413953,0.0,0.0,0.0,-0.0097965411841869,60.0,224.81431579589844,-0.0,-1.0727757171480334e-07,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.1082255673513728e-36,-1.4899369372728082e-36,-3.569943483558818e-37,-1.9634890809438137e-21,-1.5700372702396633e-21,-3.934518359476994e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251040,297.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,9.634203161112964e-05,297.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137878417969,0.0,0.0,0.0001019033297779,298.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,7.661839481443167e-05,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115295410156,0.0,0.0,0.0001014699664665,297.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0004788445949088,285.4337158203125,294.1499938964844,295.2427673339844,287.14410400390625,295.34344482421875,296.3000793457031,283.951904296875,0.0,0.0,0.2000000029802322,0.1500000059604644,0.800000011920929,1.0,-0.0010062472429126,0.0004362317558843,0.0005700155161321,-0.0189027767628431,0.0,0.0,0.0,-0.0084592690691351,60.0,87.21747589111328,-0.0,-7.182739381050851e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.50437366599869e-41,-9.276315574137424e-41,-4.769319323329515e-41,-2.722424869580516e-21,-1.4182499307587705e-21,-1.3041749388217457e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
