time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12251100,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4109802246094,0.0,0.0,9.529045200906694e-05,297.9930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4131774902344,0.0,0.0,0.0001003409342956,298.6977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127197265625,0.0,0.0,7.409672252833843e-05,297.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41094970703125,0.0,0.0,0.0001003452707664,297.6470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,0.0004760161973536,285.43267822265625,294.1499938964844,295.21612548828125,287.1292419433594,295.3424072265625,296.1389465332031,283.9541320800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010155217023566,0.000432112137787,0.0005834095645695,-0.0187525060027837,0.0,0.0,0.0,-0.0084737241268157,60.0,36.37618255615234,-0.0,-7.03086087128213e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.203895392974451e-45,4.203895392974451e-45,2.802596928649634e-45,-2.8048616167261295e-21,-1.4017625611348084e-21,-1.403099156565517e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251160,298.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,9.525742643745616e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4125061035156,0.0,0.0,0.0001003111101454,298.7956237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4120483398437,0.0,0.0,7.408957026200369e-05,297.8902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4102783203125,0.0,0.0,0.0001003106808639,297.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031066894531,0.0,0.0,0.000475824897876,285.4315490722656,294.1499938964844,295.1895446777344,287.11395263671875,295.34112548828125,295.9991149902344,283.97271728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151313617825,0.0004290089418645,0.0005861224490217,-0.0186121705919504,0.0,0.0,0.0,-0.0084478463977575,60.0,18.11314392089844,-0.0,-7.025928283610483e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803917507994761e-21,-1.4019510799584945e-21,-1.4019665290104625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251220,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,9.519333252683282e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001002436620183,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,7.40399191272445e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.000100243189081,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,0.0004755044938065,285.4290466308594,294.1499938964844,295.13653564453125,287.0822448730469,295.3379211425781,295.7700500488281,284.02313232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010144459083676,0.0004244968004059,0.0005899490788578,-0.0184064954519271,0.0,0.0,0.0,-0.0084096202626824,60.0,9.129374504089355,-0.0,-7.01644538025903e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906400833216e-21,-1.4019532004166077e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251280,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,9.519333252683282e-05,298.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0001002436620183,298.93927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,7.40399191272445e-05,298.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088134765625,0.0,0.0,0.000100243189081,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017028808594,0.0,0.0,0.0004755044938065,285.4290466308594,294.1499938964844,295.13653564453125,287.0822448730469,295.3379211425781,295.7700500488281,284.02313232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010144459083676,0.0004244968004059,0.0005899490788578,-0.0184064954519271,0.0,0.0,0.0,-0.0084096202626824,60.0,9.129374504089355,-0.0,-7.01644538025903e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906400833216e-21,-1.4019532004166077e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251340,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,9.515676356386392e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.0001002051503746,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,7.401147013297305e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001002046774374,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0004753218963742,285.42626953125,294.1499938964844,295.0837097167969,287.0491027832031,295.3338317871094,295.59033203125,284.0757141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001014053937979,0.0004219217225909,0.0005921322153881,-0.0182891152799129,0.0,0.0,0.0,-0.0083878012374043,60.0,7.871434688568115,-0.0,-7.011025360270652e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251400,298.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071655273437,0.0,0.0,9.515676356386392e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092712402344,0.0,0.0,0.0001002051503746,299.0453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,7.401147013297305e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,0.0001002046774374,298.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.40008544921875,0.0,0.0,0.0004753218963742,285.42626953125,294.1499938964844,295.0837097167969,287.0491027832031,295.3338317871094,295.59033203125,284.0757141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001014053937979,0.0004219217225909,0.0005921322153881,-0.0182891152799129,0.0,0.0,0.0,-0.0083878012374043,60.0,7.871434688568115,-0.0,-7.011025360270652e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251460,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,9.514347038930282e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001001911441562,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,7.400112372124568e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0001001906784949,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0004752555687446,285.4232177734375,294.1499938964844,295.03106689453125,287.01470947265625,295.328857421875,295.44580078125,284.1265563964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139100486412,0.0004209767503198,0.0005929333274252,-0.0182460397481918,0.0,0.0,0.0,-0.0083797937259078,60.0,7.645309925079346,-0.0,-7.009037261695994e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251520,298.4677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,9.514347038930282e-05,298.4567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073486328125,0.0,0.0,0.0001001911441562,299.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.40692138671875,0.0,0.0,7.400112372124568e-05,298.2144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,0.0001001906784949,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3982849121094,0.0,0.0,0.0004752555687446,285.4232177734375,294.1499938964844,295.03106689453125,287.01470947265625,295.328857421875,295.44580078125,284.1265563964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139100486412,0.0004209767503198,0.0005929333274252,-0.0182460397481918,0.0,0.0,0.0,-0.0083797937259078,60.0,7.645309925079346,-0.0,-7.009037261695994e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251580,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.514905832475053e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.00010019702313,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,7.400546746794134e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0001001965647446,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0004752835666295,285.419921875,294.1499938964844,294.9785461425781,286.9791259765625,295.3230285644531,295.32598876953125,284.1751403808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139674413949,0.0004213543434161,0.0005926131270825,-0.0182632524520158,0.0,0.0,0.0,-0.0083829928189516,60.0,7.554626941680908,-0.0,-7.009831648474575e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251640,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031677246094,0.0,0.0,9.514905832475053e-05,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052429199219,0.0,0.0,0.00010019702313,299.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048156738281,0.0,0.0,7.400546746794134e-05,298.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40313720703125,0.0,0.0,0.0001001965647446,298.2549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3962707519531,0.0,0.0,0.0004752835666295,285.419921875,294.1499938964844,294.9785461425781,286.9791259765625,295.3230285644531,295.32598876953125,284.1751403808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010139674413949,0.0004213543434161,0.0005926131270825,-0.0182632524520158,0.0,0.0,0.0,-0.0083829928189516,60.0,7.554626941680908,-0.0,-7.009831648474575e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251700,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,9.51576730585657e-05,298.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001002060889732,299.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4036865234375,0.0,0.0,7.401216134894639e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,0.0001002056378638,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.0004753266402985,285.4181823730469,294.1499938964844,294.95233154296875,286.9609375,295.3197937011719,295.2734069824219,284.1985168457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010140582453459,0.000421950710006,0.0005921074771322,-0.0182904358953237,0.0,0.0,0.0,-0.0083880461752414,60.0,7.518795013427734,-0.0,-7.011086466945926e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251760,298.5903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009094238281,0.0,0.0,9.5169321866706e-05,298.58154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4029541015625,0.0,0.0,0.0001002183562377,299.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40252685546875,0.0,0.0,7.402121264021844e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4008483886719,0.0,0.0,0.0001002179051283,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39410400390625,0.0,0.0,0.0004753848479595,285.4163818359375,294.1499938964844,294.9261474609375,286.9425048828125,295.3163452148437,295.2244873046875,284.2213134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010141812963411,0.0004227594763506,0.0005914217908866,-0.0183273032307624,0.0,0.0,0.0,-0.0083948988467454,60.0,7.484358310699463,-0.0,-7.012788216798074e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251820,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,9.519972081761809e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001002503631752,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,7.404485222650692e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001002499193418,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0004755367699544,285.41265869140625,294.1499938964844,294.87384033203125,286.90496826171875,295.3088684082031,295.1357727050781,284.26519775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010145031847059,0.0004248749755788,0.0005896281800232,-0.0184237323701381,0.0,0.0,0.0,-0.0084128230810165,60.0,7.4180908203125,-0.0,-7.01724118812308e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251880,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984680175781,0.0,0.0,9.519972081761809e-05,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4004821777344,0.0,0.0,0.0001002503631752,299.29254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,7.404485222650692e-05,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3984375,0.0,0.0,0.0001002499193418,298.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917541503906,0.0,0.0,0.0004755367699544,285.41265869140625,294.1499938964844,294.87384033203125,286.90496826171875,295.3088684082031,295.1357727050781,284.26519775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010145031847059,0.0004248749755788,0.0005896281800232,-0.0184237323701381,0.0,0.0,0.0,-0.0084128230810165,60.0,7.4180908203125,-0.0,-7.01724118812308e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12251940,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,9.52359987422824e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001002885546768,299.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,7.407306111417711e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001002881181193,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0004757180577144,285.4087219238281,294.1499938964844,294.82159423828125,286.8666687011719,295.3005676269531,295.0565795898437,284.3067626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148877045139,0.0004274019738659,0.000587485730648,-0.0185389202088117,0.0,0.0,0.0,-0.0084342351183295,60.0,7.354305267333984,-0.0,-7.022561732128453e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252000,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,9.52359987422824e-05,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001002885546768,299.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,7.407306111417711e-05,298.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3958435058594,0.0,0.0,0.0001002881181193,298.4128112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892822265625,0.0,0.0,0.0004757180577144,285.4087219238281,294.1499938964844,294.82159423828125,286.8666687011719,295.3005676269531,295.0565795898437,284.3067626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010148877045139,0.0004274019738659,0.000587485730648,-0.0185389202088117,0.0,0.0,0.0,-0.0084342351183295,60.0,7.354305267333984,-0.0,-7.022561732128453e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252060,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.527395013719796e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.000100328514236,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,7.410256512230262e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0001003280776785,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.0004759076691698,285.4046325683594,294.1499938964844,294.7694091796875,286.8276672363281,295.29150390625,294.9843139648437,284.3460693359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152900358662,0.0004300462605897,0.0005852438043802,-0.0186594519764184,0.0,0.0,0.0,-0.0084566408768296,60.0,7.292420387268066,-0.0,-7.028131676634075e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252120,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931884765625,0.0,0.0,9.527395013719796e-05,298.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3951416015625,0.0,0.0,0.000100328514236,299.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3947448730469,0.0,0.0,7.410256512230262e-05,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3931579589844,0.0,0.0,0.0001003280776785,298.44207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866271972656,0.0,0.0,0.0004759076691698,285.4046325683594,294.1499938964844,294.7694091796875,286.8276672363281,295.29150390625,294.9843139648437,284.3460693359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010152900358662,0.0004300462605897,0.0005852438043802,-0.0186594519764184,0.0,0.0,0.0,-0.0084566408768296,60.0,7.292420387268066,-0.0,-7.028131676634075e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252180,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,9.530963143333791e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0001003660800051,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,7.413031562464312e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0001003656507236,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,0.000476085988339,285.400390625,294.1499938964844,294.7171936035156,286.78814697265625,295.2816162109375,294.917236328125,284.3832092285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010156683856621,0.0004325320478528,0.0005831363378092,-0.0187727604061365,0.0,0.0,0.0,-0.0084777027368545,60.0,7.232055187225342,-0.0,-7.0333697976821e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252240,298.7111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,9.530963143333791e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3923034667969,0.0,0.0,0.0001003660800051,299.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3918762207031,0.0,0.0,7.413031562464312e-05,298.4389343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.39031982421875,0.0,0.0,0.0001003656507236,298.4645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3838806152344,0.0,0.0,0.000476085988339,285.400390625,294.1499938964844,294.7171936035156,286.78814697265625,295.2816162109375,294.917236328125,284.3832092285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010156683856621,0.0004325320478528,0.0005831363378092,-0.0187727604061365,0.0,0.0,0.0,-0.0084777027368545,60.0,7.232055187225342,-0.0,-7.0333697976821e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252300,298.7190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,9.53255221247673e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.39080810546875,0.0,0.0,0.0001003828147077,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3904113769531,0.0,0.0,7.4142670200672e-05,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.38885498046875,0.0,0.0,0.0001003823854262,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3824768066406,0.0,0.0,0.0004761654126923,285.3982238769531,294.1499938964844,294.69110107421875,286.7682189941406,295.2763977050781,294.8851928710937,284.4010009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158367222175,0.0004336384299676,0.0005821982631459,-0.0188231915235519,0.0,0.0,0.0,-0.0084870774298906,60.0,7.202326774597168,-0.0,-7.035701798940863e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252360,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.38739013671875,0.0,0.0,9.533958655083552e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3893127441406,0.0,0.0,0.0001003976212814,299.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.388916015625,0.0,0.0,7.415360596496612e-05,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3873596191406,0.0,0.0,0.0001003971992759,298.48193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3810119628906,0.0,0.0,0.000476235669339,285.39599609375,294.1499938964844,294.6649780273437,286.7481994628906,295.27099609375,294.8539733886719,284.4182434082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010159856174141,0.0004346168134361,0.0005813688039779,-0.0188677869737148,0.0,0.0,0.0,-0.0084953671321272,60.0,7.172844886779785,-0.0,-7.037763793960039e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252420,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.536098514217883e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001004201549221,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,7.417024608002976e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,0.0001004197329166,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.0004763426550198,285.3915100097656,294.1499938964844,294.6127319335937,286.7079467773437,295.2596130371094,294.7934875488281,284.4513244628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010162118123844,0.0004361028841231,0.0005801088991574,-0.0189355239272117,0.0,0.0,0.0,-0.0085079595446586,60.0,7.114465713500977,-0.0,-7.040897287424741e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252480,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.38433837890625,0.0,0.0,9.536098514217883e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38623046875,0.0,0.0,0.0001004201549221,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,7.417024608002976e-05,298.46832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,0.0001004197329166,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3780517578125,0.0,0.0,0.0004763426550198,285.3915100097656,294.1499938964844,294.6127319335937,286.7079467773437,295.2596130371094,294.7934875488281,284.4513244628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010162118123844,0.0004361028841231,0.0005801088991574,-0.0189355239272117,0.0,0.0,0.0,-0.0085079595446586,60.0,7.114465713500977,-0.0,-7.040897287424741e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252540,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,9.537202276987956e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001004317673505,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,7.417881715809926e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0001004313526209,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0004763978358823,285.3868713378906,294.1499938964844,294.5604248046875,286.66748046875,295.2474670410156,294.73516845703125,284.48248291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163275292143,0.0004368630470708,0.0005794644239358,-0.0189701747149229,0.0,0.0,0.0,-0.0085144005715847,60.0,7.056687355041504,-0.0,-7.042500271836617e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252600,298.7461853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3811950683594,0.0,0.0,9.537202276987956e-05,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.383056640625,0.0,0.0,0.0001004317673505,299.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826599121094,0.0,0.0,7.417881715809926e-05,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,0.0001004313526209,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,0.0004763978358823,285.3868713378906,294.1499938964844,294.5604248046875,286.66748046875,295.2474670410156,294.73516845703125,284.48248291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163275292143,0.0004368630470708,0.0005794644239358,-0.0189701747149229,0.0,0.0,0.0,-0.0085144005715847,60.0,7.056687355041504,-0.0,-7.042500271836617e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252660,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,9.537199366604908e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001004317382466,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,7.417879533022642e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.000100431330793,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0004763977776747,285.3821716308594,294.1499938964844,294.50799560546875,286.626953125,295.234619140625,294.678466796875,284.5118713378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163253173232,0.0004368487861938,0.0005794765893369,-0.0189695246517658,0.0,0.0,0.0,-0.00851427949965,60.0,6.999332427978516,-0.0,-7.042470429041714e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252720,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779602050781,0.0,0.0,9.537199366604908e-05,298.7601623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.0001004317382466,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3794250488281,0.0,0.0,7.417879533022642e-05,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3779296875,0.0,0.0,0.000100431330793,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.371826171875,0.0,0.0,0.0004763977776747,285.3821716308594,294.1499938964844,294.50799560546875,286.626953125,295.234619140625,294.678466796875,284.5118713378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010163253173232,0.0004368487861938,0.0005794765893369,-0.0189695246517658,0.0,0.0,0.0,-0.00851427949965,60.0,6.999332427978516,-0.0,-7.042470429041714e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252780,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,9.53616327024065e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,0.0001004208097583,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,7.417071901727468e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001004204095806,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0004763460601679,285.3773803710937,294.1499938964844,294.4554748535156,286.58648681640625,295.2210693359375,294.6230163574219,284.53955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010162130929529,0.0004361105384305,0.0005801024963147,-0.0189358722418546,0.0,0.0,0.0,-0.0085080247372388,60.0,6.94234561920166,-0.0,-7.040913629907666e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252840,298.75787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,9.53616327024065e-05,298.7671813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.37646484375,0.0,0.0,0.0001004208097583,299.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3760986328125,0.0,0.0,7.417071901727468e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.0001004204095806,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3685913085937,0.0,0.0,0.0004763460601679,285.3773803710937,294.1499938964844,294.4554748535156,286.58648681640625,295.2210693359375,294.6230163574219,284.53955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010162130929529,0.0004361105384305,0.0005801024963147,-0.0189358722418546,0.0,0.0,0.0,-0.0085080247372388,60.0,6.94234561920166,-0.0,-7.040913629907666e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252900,298.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729553222656,0.0,0.0,9.535319259157404e-05,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3747863769531,0.0,0.0,0.0001004119258141,299.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3744201660156,0.0,0.0,7.416415610350668e-05,298.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3729248046875,0.0,0.0,0.0001004115256364,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.366943359375,0.0,0.0,0.0004763039469253,285.3749694824219,294.1499938964844,294.4291687011719,286.5662841796875,295.2140197753906,294.5956420898437,284.55279541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010161221725866,0.0004355135606601,0.000580608670134,-0.0189086627215147,0.0,0.0,0.0,-0.0085029667243361,60.0,6.913992881774902,-0.0,-7.039654548179898e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12252960,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37127685546875,0.0,0.0,9.534309356240556e-05,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3730773925781,0.0,0.0,0.000100401288364,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727111816406,0.0,0.0,7.415629806928337e-05,298.4957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3712463378906,0.0,0.0,0.0001004008881864,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36529541015625,0.0,0.0,0.0004762535390909,285.3725280761719,294.1499938964844,294.4028015136719,286.546142578125,295.206787109375,294.5684814453125,284.5656433105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010160136735066,0.000434800167568,0.0005812135059386,-0.0188761446624994,0.0,0.0,0.0,-0.0084969215095043,60.0,6.885751247406006,-0.0,-7.038150329208295e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253020,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,9.531947580398992e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0001003764118649,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,7.413791900034994e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0001003760189632,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0004761356394737,285.3676147460937,294.1499938964844,294.3499450683594,286.506103515625,295.1918640136719,294.5146179199219,284.5902404785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001015760237351,0.0004331345844548,0.0005826256237924,-0.0188002232462167,0.0,0.0,0.0,-0.0084828091785311,60.0,6.8296613693237305,-0.0,-7.034639537550903e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253080,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3678283691406,0.0,0.0,9.531947580398992e-05,298.7774353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0001003764118649,299.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692626953125,0.0,0.0,7.413791900034994e-05,298.4989318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677978515625,0.0,0.0,0.0001003760189632,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619384765625,0.0,0.0,0.0004761356394737,285.3676147460937,294.1499938964844,294.3499450683594,286.506103515625,295.1918640136719,294.5146179199219,284.5902404785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001015760237351,0.0004331345844548,0.0005826256237924,-0.0188002232462167,0.0,0.0,0.0,-0.0084828091785311,60.0,6.8296613693237305,-0.0,-7.034639537550903e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253140,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,9.529220551485196e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0001003476936602,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,7.411670230794698e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001003473080345,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0004759994917549,285.3626403808594,294.1499938964844,294.2969055175781,286.4664306640625,295.1762084960937,294.4612121582031,284.6134338378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154678020626,0.0004312131204642,0.000584254739806,-0.0187126398086547,0.0,0.0,0.0,-0.0084665287286043,60.0,6.774166584014893,-0.0,-7.030590154499805e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253200,298.7665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3643493652344,0.0,0.0,9.529220551485196e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661193847656,0.0,0.0,0.0001003476936602,299.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3657531738281,0.0,0.0,7.411670230794698e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.36431884765625,0.0,0.0,0.0001003473080345,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3585205078125,0.0,0.0,0.0004759994917549,285.3626403808594,294.1499938964844,294.2969055175781,286.4664306640625,295.1762084960937,294.4612121582031,284.6134338378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154678020626,0.0004312131204642,0.000584254739806,-0.0187126398086547,0.0,0.0,0.0,-0.0084665287286043,60.0,6.774166584014893,-0.0,-7.030590154499805e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253260,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,9.526194480713456e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0001003158176899,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,7.40931645850651e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001003154393401,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0004758483846671,285.357666015625,294.1499938964844,294.24365234375,286.42724609375,295.159912109375,294.4081115722656,284.6353454589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151435853913,0.000429082341725,0.0005860612727701,-0.0186155159026384,0.0,0.0,0.0,-0.0084484741091728,60.0,6.71926736831665,-0.0,-7.026100945495274e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253320,298.7679443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3608093261719,0.0,0.0,9.526194480713456e-05,298.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,0.0001003158176899,299.4159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3621826171875,0.0,0.0,7.40931645850651e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607788085937,0.0,0.0,0.0001003154393401,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,0.0004758483846671,285.357666015625,294.1499938964844,294.24365234375,286.42724609375,295.159912109375,294.4081115722656,284.6353454589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151435853913,0.000429082341725,0.0005860612727701,-0.0186155159026384,0.0,0.0,0.0,-0.0084484741091728,60.0,6.71926736831665,-0.0,-7.026100945495274e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253380,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,9.522941400064155e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,0.0001002815552055,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,7.406785152852535e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0001002811768557,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0004756859270855,285.3526306152344,294.1499938964844,294.19012451171875,286.3887023925781,295.1429748535156,294.3551940917969,284.656005859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010147951543331,0.0004267925396561,0.0005880026146769,-0.0185111407190561,0.0,0.0,0.0,-0.0084290727972984,60.0,6.664931774139404,-0.0,-7.021278491947669e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
