time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12253440,298.7688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,9.522941400064155e-05,298.7866516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589782714844,0.0,0.0,0.0001002815552055,299.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3586120605469,0.0,0.0,7.406785152852535e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3572082519531,0.0,0.0,0.0001002811768557,298.5423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515625,0.0,0.0,0.0004756859270855,285.3526306152344,294.1499938964844,294.19012451171875,286.3887023925781,295.1429748535156,294.3551940917969,284.656005859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010147951543331,0.0004267925396561,0.0005880026146769,-0.0185111407190561,0.0,0.0,0.0,-0.0084290727972984,60.0,6.664931774139404,-0.0,-7.021278491947669e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253500,298.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35546875,0.0,0.0,9.521249739918858e-05,298.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001002637436613,299.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3568115234375,0.0,0.0,7.40546893212013e-05,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3554077148437,0.0,0.0,0.0001002633653115,298.54351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34979248046875,0.0,0.0,0.0004756014677695,285.35009765625,294.1499938964844,294.16326904296875,286.3696594238281,295.1342468261719,294.3287658691406,284.6659240722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010146140120923,0.0004256023967172,0.0005890116444788,-0.0184568911790847,0.0,0.0,0.0,-0.0084189884364604,60.0,6.637973785400391,-0.0,-7.018772407718643e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253560,298.7694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536376953125,0.0,0.0,9.519524610368536e-05,298.78863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3553466796875,0.0,0.0,0.0001002455683192,299.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.35498046875,0.0,0.0,7.404127245536074e-05,298.5045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3536071777344,0.0,0.0,0.0001002451972453,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,0.0004755153204314,285.3475646972656,294.1499938964844,294.1363525390625,286.350830078125,295.1253356933594,294.3023376464844,284.675537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010144293773919,0.0004243885341566,0.0005900408141314,-0.0184015594422817,0.0,0.0,0.0,-0.0084087029099464,60.0,6.611152172088623,-0.0,-7.01621729604085e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253620,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,9.515992132946848e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0001002083663479,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,7.401378388749436e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001002079952741,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.000475338922115,285.3424987792969,294.1499938964844,294.082275390625,286.3138122558594,295.1070861816406,294.2494812011719,284.6940002441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010140511440113,0.0004219034453853,0.0005921477568335,-0.0182882826775312,0.0,0.0,0.0,-0.0083876466378569,60.0,6.557890892028809,-0.0,-7.01098699096292e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253680,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3500061035156,0.0,0.0,9.515992132946848e-05,298.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3516845703125,0.0,0.0,0.0001002083663479,299.4166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3513488769531,0.0,0.0,7.401378388749436e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3499755859375,0.0,0.0,0.0001002079952741,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.000475338922115,285.3424987792969,294.1499938964844,294.082275390625,286.3138122558594,295.1070861816406,294.2494812011719,284.6940002441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010140511440113,0.0004219034453853,0.0005921477568335,-0.0182882826775312,0.0,0.0,0.0,-0.0083876466378569,60.0,6.557890892028809,-0.0,-7.01098699096292e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253740,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.5123665232677e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,0.0001001701821223,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,7.398558227578178e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0001001698183245,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.0004751578671857,285.3374328613281,294.1499938964844,294.0278625488281,286.2777099609375,295.0881652832031,294.196533203125,284.71142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010136631317436,0.0004193533677607,0.0005943097639828,-0.0181720424443483,0.0,0.0,0.0,-0.0083660390228033,60.0,6.5051116943359375,-0.0,-7.005622393307932e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253800,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34637451171875,0.0,0.0,9.5123665232677e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3480224609375,0.0,0.0,0.0001001701821223,299.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34765625,0.0,0.0,7.398558227578178e-05,298.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3463439941406,0.0,0.0,0.0001001698183245,298.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34088134765625,0.0,0.0,0.0004751578671857,285.3374328613281,294.1499938964844,294.0278625488281,286.2777099609375,295.0881652832031,294.196533203125,284.71142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010136631317436,0.0004193533677607,0.0005943097639828,-0.0181720424443483,0.0,0.0,0.0,-0.0083660390228033,60.0,6.5051116943359375,-0.0,-7.005622393307932e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253860,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,9.508643415756524e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001001309719868,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.395661668851972e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001001306081889,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0004749719519168,285.3323669433594,294.1499938964844,293.9730834960937,286.2426452636719,295.0686340332031,294.1434631347656,284.7279357910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132647585123,0.0004167353908997,0.0005965293967165,-0.0180527046322822,0.0,0.0,0.0,-0.0083438567817211,60.0,6.452758312225342,-0.0,-7.000117108191263e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253920,298.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,9.508643415756524e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0001001309719868,299.4154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3439636230469,0.0,0.0,7.395661668851972e-05,298.5046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,0.0001001306081889,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3372802734375,0.0,0.0,0.0004749719519168,285.3323669433594,294.1499938964844,293.9730834960937,286.2426452636719,295.0686340332031,294.1434631347656,284.7279357910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132647585123,0.0004167353908997,0.0005965293967165,-0.0180527046322822,0.0,0.0,0.0,-0.0083438567817211,60.0,6.452758312225342,-0.0,-7.000117108191263e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12253980,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.504792978987098e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.000100090423075,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,7.392666157102212e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.000100090066553,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0004747796920128,285.3273010253906,294.1499938964844,293.9179382324219,286.208740234375,295.0484313964844,294.0902099609375,284.7435913085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128528811037,0.000414028414525,0.000598824408371,-0.0179293099790811,0.0,0.0,0.0,-0.0083209201693534,60.0,6.4007568359375,-0.0,-6.994426371420559e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254040,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389892578125,0.0,0.0,9.504792978987098e-05,298.7930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3406066894531,0.0,0.0,0.000100090423075,299.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3402709960937,0.0,0.0,7.392666157102212e-05,298.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3389587402344,0.0,0.0,0.000100090066553,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3336486816406,0.0,0.0,0.0004747796920128,285.3273010253906,294.1499938964844,293.9179382324219,286.208740234375,295.0484313964844,294.0902099609375,284.7435913085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128528811037,0.000414028414525,0.000598824408371,-0.0179293099790811,0.0,0.0,0.0,-0.0083209201693534,60.0,6.4007568359375,-0.0,-6.994426371420559e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254100,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.337158203125,0.0,0.0,9.502805914962664e-05,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,0.0001000694974209,299.4140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3384094238281,0.0,0.0,7.39112074370496e-05,298.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3371276855469,0.0,0.0,0.0001000691408989,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.33184814453125,0.0,0.0,0.0004746804479509,285.32476806640625,294.1499938964844,293.8902282714844,286.1922302246094,295.0380859375,294.0634765625,284.7510986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012640306726,0.0004126317217014,0.0006000085850246,-0.0178656429052352,0.0,0.0,0.0,-0.0083090858533978,60.0,6.374856948852539,-0.0,-6.991491119379134e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254160,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3352966308594,0.0,0.0,9.500767919234931e-05,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368835449219,0.0,0.0,0.0001000480260699,299.4134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3365478515625,0.0,0.0,7.389534584945068e-05,298.5038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33526611328125,0.0,0.0,0.000100047676824,298.5516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3300476074219,0.0,0.0,0.0004745786718558,285.3222351074219,294.1499938964844,293.8623962402344,286.1760559082031,295.0276184082031,294.0367126464844,284.7584228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124222608283,0.0004111989983357,0.0006012232624925,-0.0178003348410129,0.0,0.0,0.0,-0.0082969460636377,60.0,6.349009990692139,-0.0,-6.988481260350454e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254220,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.496507118456066e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001000031552393,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,7.386220386251807e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001000028132693,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0004743658937513,285.31719970703125,294.1499938964844,293.8064270019531,286.1447448730469,295.0061950683594,293.9830017089844,284.77252197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001011966727674,0.0004082049126736,0.0006037617567926,-0.0176638513803482,0.0,0.0,0.0,-0.0082715768367052,60.0,6.297423839569092,-0.0,-6.982192246596243e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254280,298.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.33160400390625,0.0,0.0,9.496507118456066e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,0.0001000031552393,299.41217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,7.386220386251807e-05,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3315734863281,0.0,0.0,0.0001000028132693,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3263854980469,0.0,0.0,0.0004743658937513,285.31719970703125,294.1499938964844,293.8064270019531,286.1447448730469,295.0061950683594,293.9830017089844,284.77252197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001011966727674,0.0004082049126736,0.0006037617567926,-0.0176638513803482,0.0,0.0,0.0,-0.0082715768367052,60.0,6.297423839569092,-0.0,-6.982192246596243e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254340,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,9.491958189755678e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,9.995525033446027e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,7.38268208806403e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,9.995490836445242e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0004741387383546,285.31219482421875,294.1499938964844,293.75,286.1148376464844,294.9841613769531,293.92901611328125,284.78594970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114803444594,0.0004050093120895,0.0006064710905775,-0.0175181794911623,0.0,0.0,0.0,-0.0082445004954934,60.0,6.245912075042725,-0.0,-6.97548401262793e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254400,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,9.491958189755678e-05,298.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294372558594,0.0,0.0,9.995525033446027e-05,299.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,7.38268208806403e-05,298.5028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,9.995490836445242e-05,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.32275390625,0.0,0.0,0.0004741387383546,285.31219482421875,294.1499938964844,293.75,286.1148376464844,294.9841613769531,293.92901611328125,284.78594970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010114803444594,0.0004050093120895,0.0006064710905775,-0.0175181794911623,0.0,0.0,0.0,-0.0082445004954934,60.0,6.245912075042725,-0.0,-6.97548401262793e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254460,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,9.487591159995644e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.990925900638103e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.379284215858206e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.990892431233078e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0004739206342492,285.30718994140625,294.1499938964844,293.6933288574219,286.0859680175781,294.9615478515625,293.874755859375,284.7987060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110134026035,0.0004019407788291,0.0006090726237744,-0.0173783022910356,0.0,0.0,0.0,-0.0082185007631778,60.0,6.194598197937012,-0.0,-6.969045074356472e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254520,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241882324219,0.0,0.0,9.487591159995644e-05,298.7937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3257141113281,0.0,0.0,9.990925900638103e-05,299.4091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254089355469,0.0,0.0,7.379284215858206e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3241577148437,0.0,0.0,9.990892431233078e-05,298.55389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0004739206342492,285.30718994140625,294.1499938964844,293.6933288574219,286.0859680175781,294.9615478515625,293.874755859375,284.7987060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110134026035,0.0004019407788291,0.0006090726237744,-0.0173783022910356,0.0,0.0,0.0,-0.0082185007631778,60.0,6.194598197937012,-0.0,-6.969045074356472e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254580,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,9.483897883910686e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.98703617369756e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,7.376411667792127e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,9.987002704292536e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0004737362032756,285.3022155761719,294.1499938964844,293.6366577148437,286.0575256347656,294.93829345703125,293.8202514648437,284.81085205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106182890012,0.0003993445134256,0.0006112738628871,-0.0172599498182535,0.0,0.0,0.0,-0.0081965019926428,60.0,6.143998146057129,-0.0,-6.963599474829607e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254640,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32049560546875,0.0,0.0,9.483897883910686e-05,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,9.98703617369756e-05,299.407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,7.376411667792127e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204650878906,0.0,0.0,9.987002704292536e-05,298.5544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31549072265625,0.0,0.0,0.0004737362032756,285.3022155761719,294.1499938964844,293.6366577148437,286.0575256347656,294.93829345703125,293.8202514648437,284.81085205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106182890012,0.0003993445134256,0.0006112738628871,-0.0172599498182535,0.0,0.0,0.0,-0.0081965019926428,60.0,6.143998146057129,-0.0,-6.963599474829607e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254700,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,9.482295718044044e-05,298.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3201599121094,0.0,0.0,9.985348879126832e-05,299.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.31982421875,0.0,0.0,7.375165296252817e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,9.985316137317568e-05,298.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31365966796875,0.0,0.0,0.0004736561968456,285.2997436523437,294.1499938964844,293.6083374023437,286.0434875488281,294.9264221191406,293.7928771972656,284.8166809082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010104468092322,0.0003982176422141,0.0006122292252257,-0.017208581790328,0.0,0.0,0.0,-0.0081869540736079,60.0,6.119050979614258,-0.0,-6.961236209690469e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254760,298.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3168029785156,0.0,0.0,9.48081651586108e-05,298.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3182983398437,0.0,0.0,9.983790369005874e-05,299.4056701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3179931640625,0.0,0.0,7.374014239758253e-05,298.50152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3167724609375,0.0,0.0,9.98375762719661e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118591308594,0.0,0.0,0.0004735823313239,285.2973022460937,294.1499938964844,293.5799865722656,286.029541015625,294.9143981933594,293.7654724121094,284.8223876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010102883679792,0.0003971766273025,0.0006131117115728,-0.0171611253172159,0.0,0.0,0.0,-0.0081781325861811,60.0,6.094295978546143,-0.0,-6.95905413294895e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254820,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.478284482611345e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.981124458136036e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.372044638032094e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.981091716326772e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0004734559042844,285.2924194335937,294.1499938964844,293.5233459472656,286.0019836425781,294.88995361328125,293.7104797363281,284.8334350585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010100171202793,0.0003953940758947,0.0006146230734884,-0.0170798655599355,0.0,0.0,0.0,-0.0081630293279886,60.0,6.045322895050049,-0.0,-6.955317388701587e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254880,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.478284482611345e-05,298.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146057128906,0.0,0.0,9.981124458136036e-05,299.40380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,7.372044638032094e-05,298.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3131103515625,0.0,0.0,9.981091716326772e-05,298.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082275390625,0.0,0.0,0.0004734559042844,285.2924194335937,294.1499938964844,293.5233459472656,286.0019836425781,294.88995361328125,293.7104797363281,284.8334350585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010100171202793,0.0003953940758947,0.0006146230734884,-0.0170798655599355,0.0,0.0,0.0,-0.0081630293279886,60.0,6.045322895050049,-0.0,-6.955317388701587e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12254940,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,9.47630251175724e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,9.979036258300766e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,7.370502135017887e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,9.979004971683024e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0004733569512609,285.2875366210937,294.1499938964844,293.4666748046875,285.97479248046875,294.86492919921875,293.6552734375,284.843994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098044294863,0.00039399653906,0.000615807948634,-0.0170161575078964,0.0,0.0,0.0,-0.0081511875614523,60.0,5.9970903396606445,-0.0,-6.952388531544784e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255000,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,9.47630251175724e-05,298.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,9.979036258300766e-05,299.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,7.370502135017887e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094177246094,0.0,0.0,9.979004971683024e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3046264648437,0.0,0.0,0.0004733569512609,285.2875366210937,294.1499938964844,293.4666748046875,285.97479248046875,294.86492919921875,293.6552734375,284.843994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098044294863,0.00039399653906,0.000615807948634,-0.0170161575078964,0.0,0.0,0.0,-0.0081511875614523,60.0,5.9970903396606445,-0.0,-6.952388531544784e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255060,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,9.47484586504288e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,9.977501758839936e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.369368540821597e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,9.977470472222194e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0004732842498924,285.2827453613281,294.1499938964844,293.4100036621094,285.9479675292969,294.8393249511719,293.599853515625,284.8540954589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096477344632,0.0003929669037461,0.0006166808889247,-0.0169692207127809,0.0,0.0,0.0,-0.0081424629315733,60.0,5.949547290802002,-0.0,-6.950231323799019e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255120,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,9.47484586504288e-05,298.79156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3072204589844,0.0,0.0,9.977501758839936e-05,299.3998107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,7.369368540821597e-05,298.50103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3057861328125,0.0,0.0,9.977470472222194e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.301025390625,0.0,0.0,0.0004732842498924,285.2827453613281,294.1499938964844,293.4100036621094,285.9479675292969,294.8393249511719,293.599853515625,284.8540954589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096477344632,0.0003929669037461,0.0006166808889247,-0.0169692207127809,0.0,0.0,0.0,-0.0081424629315733,60.0,5.949547290802002,-0.0,-6.950231323799019e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255180,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.47388107306324e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.976486035156996e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,7.368617661995813e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,9.976454748539254e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0004732361121568,285.2779541015625,294.1499938964844,293.35333251953125,285.9214782714844,294.813232421875,293.54425048828125,284.8638000488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095435427501,0.0003922821488231,0.000617261393927,-0.0169380065053701,0.0,0.0,0.0,-0.0081366617232561,60.0,5.902610778808594,-0.0,-6.948796738015518e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255240,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021545410156,0.0,0.0,9.47388107306324e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035888671875,0.0,0.0,9.976486035156996e-05,299.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,7.368617661995813e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,9.976454748539254e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974548339844,0.0,0.0,0.0004732361121568,285.2779541015625,294.1499938964844,293.35333251953125,285.9214782714844,294.813232421875,293.54425048828125,284.8638000488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095435427501,0.0003922821488231,0.000617261393927,-0.0169380065053701,0.0,0.0,0.0,-0.0081366617232561,60.0,5.902610778808594,-0.0,-6.948796738015518e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255300,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.30035400390625,0.0,0.0,9.473582031205297e-05,298.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,9.97617025859654e-05,299.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30145263671875,0.0,0.0,7.36838483135216e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3003234863281,0.0,0.0,9.97613969957456e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0004732211818918,285.2756042480469,294.1499938964844,293.32501220703125,285.9083557128906,294.7999572753906,293.516357421875,284.8684997558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00100951094646,0.0003920677409041,0.000617443176452,-0.0169282313436269,0.0,0.0,0.0,-0.008134844712913,60.0,5.879386425018311,-0.0,-6.948347675006519e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255360,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,9.473387035541236e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2999267578125,0.0,0.0,9.97596507659182e-05,299.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996520996094,0.0,0.0,7.368232763838023e-05,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.29852294921875,0.0,0.0,9.97593451756984e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,0.0004732114903163,285.27325439453125,294.1499938964844,293.2966613769531,285.89532470703125,294.7865600585937,293.4884338378906,284.87310791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094895260408,0.0003919268492609,0.0006175626185722,-0.0169218089431524,0.0,0.0,0.0,-0.0081336507573723,60.0,5.856302738189697,-0.0,-6.948052799771176e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255420,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.473301179241388e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,9.975874127121642e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,7.368165825027972e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.975844295695424e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.000473207241157,285.2685546875,294.1499938964844,293.239990234375,285.8694152832031,294.7593688964844,293.4324645996094,284.8820495605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094789322465,0.0003918574366252,0.0006176214665174,-0.0169186443090438,0.0,0.0,0.0,-0.0081330621615052,60.0,5.810516357421875,-0.0,-6.947907138510345e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255480,298.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.473301179241388e-05,298.7891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2963256835937,0.0,0.0,9.975874127121642e-05,299.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960205078125,0.0,0.0,7.368165825027972e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.294921875,0.0,0.0,9.975844295695424e-05,298.5572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29034423828125,0.0,0.0,0.000473207241157,285.2685546875,294.1499938964844,293.239990234375,285.8694152832031,294.7593688964844,293.4324645996094,284.8820495605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094789322465,0.0003918574366252,0.0006176214665174,-0.0169186443090438,0.0,0.0,0.0,-0.0081330621615052,60.0,5.810516357421875,-0.0,-6.947907138510345e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255540,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,9.473567479290068e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.976154251489788e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,7.368371734628454e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.97612442006357e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0004732205707114,285.2639465332031,294.1499938964844,293.1833190917969,285.8437805175781,294.7316589355469,293.37628173828125,284.89068603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095058241859,0.0003920347371604,0.0006174711743369,-0.0169267263263463,0.0,0.0,0.0,-0.008134564384818,60.0,5.765217304229736,-0.0,-6.948278752361149e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255600,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,9.473567479290068e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,9.976154251489788e-05,299.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2924499511719,0.0,0.0,7.368371734628454e-05,298.50201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29132080078125,0.0,0.0,9.97612442006357e-05,298.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2868347167969,0.0,0.0,0.0004732205707114,285.2639465332031,294.1499938964844,293.1833190917969,285.8437805175781,294.7316589355469,293.37628173828125,284.89068603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095058241859,0.0003920347371604,0.0006174711743369,-0.0169267263263463,0.0,0.0,0.0,-0.008134564384818,60.0,5.765217304229736,-0.0,-6.948278752361149e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255660,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,9.47410226217471e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.976716683013365e-05,299.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,7.368787191808224e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,9.976687579182908e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0004732473171316,285.2593688964844,294.1499938964844,293.1266784667969,285.8183898925781,294.70343017578125,293.3199462890625,284.8989562988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095614707097,0.0003924001939594,0.0006171612767502,-0.0169433876872062,0.0,0.0,0.0,-0.0081376610323786,60.0,5.720332145690918,-0.0,-6.949044006887561e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
