time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12255720,298.7611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,9.47410226217471e-05,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,9.976716683013365e-05,299.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,7.368787191808224e-05,298.5025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,9.976687579182908e-05,298.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0004732473171316,285.2593688964844,294.1499938964844,293.1266784667969,285.8183898925781,294.70343017578125,293.3199462890625,284.8989562988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010095614707097,0.0003924001939594,0.0006171612767502,-0.0169433876872062,0.0,0.0,0.0,-0.0081376610323786,60.0,5.720332145690918,-0.0,-6.949044006887561e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255780,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.474787657381968e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.977438458008692e-05,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,7.369320519501343e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.977409354178236e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0004732816305477,285.2548217773437,294.1499938964844,293.07000732421875,285.7931823730469,294.6747131347656,293.26348876953125,284.906982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096331825479,0.0003928716760128,0.0006167615647427,-0.016964878886938,0.0,0.0,0.0,-0.0081416564062237,60.0,5.675795078277588,-0.0,-6.950031661290268e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255840,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2842712402344,0.0,0.0,9.474787657381968e-05,298.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855834960937,0.0,0.0,9.977438458008692e-05,299.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,7.369320519501343e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.28424072265625,0.0,0.0,9.977409354178236e-05,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0004732816305477,285.2548217773437,294.1499938964844,293.07000732421875,285.7931823730469,294.6747131347656,293.26348876953125,284.906982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096331825479,0.0003928716760128,0.0006167615647427,-0.016964878886938,0.0,0.0,0.0,-0.0081416564062237,60.0,5.675795078277588,-0.0,-6.950031661290268e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255900,298.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,9.475074330111966e-05,298.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,9.97774041024968e-05,299.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,7.369543163804337e-05,298.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,9.977711306419224e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2781066894531,0.0,0.0,0.0004732959787361,285.2525939941406,294.1499938964844,293.0416564941406,285.7806701660156,294.66015625,293.2351989746094,284.9108581542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096631012856,0.0003930680104531,0.0006165950908325,-0.0169738307595253,0.0,0.0,0.0,-0.008143319748342,60.0,5.653616428375244,-0.0,-6.950443065534273e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12255960,298.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.28076171875,0.0,0.0,9.475230035604908e-05,298.7850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,9.977903391700238e-05,299.3841247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.28179931640625,0.0,0.0,7.369663944700733e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807312011719,0.0,0.0,9.977875015465544e-05,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2763977050781,0.0,0.0,0.0004733037494588,285.2503662109375,294.1499938964844,293.0133361816406,285.7681579589844,294.6454772949219,293.2069091796875,284.9146728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096790501847,0.0003931724641006,0.0006165065569803,-0.0169785916805267,0.0,0.0,0.0,-0.0081442045047879,60.0,5.631447792053223,-0.0,-6.950661912696887e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256020,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,9.47492808336392e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,9.977585432352498e-05,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,7.369428203674033e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.977557056117804e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0004732887027785,285.2459411621094,294.1499938964844,292.9566650390625,285.7433166503906,294.61578369140625,293.1502990722656,284.9221496582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096455225721,0.0003929523518308,0.0006166932289488,-0.0169685576111078,0.0,0.0,0.0,-0.0081423399969935,60.0,5.587001323699951,-0.0,-6.95020077046138e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256080,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772827148437,0.0,0.0,9.47492808336392e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.278564453125,0.0,0.0,9.977585432352498e-05,299.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2782897949219,0.0,0.0,7.369428203674033e-05,298.5047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2772521972656,0.0,0.0,9.977557056117804e-05,298.55859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2729797363281,0.0,0.0,0.0004732887027785,285.2459411621094,294.1499938964844,292.9566650390625,285.7433166503906,294.61578369140625,293.1502990722656,284.9221496582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096455225721,0.0003929523518308,0.0006166932289488,-0.0169685576111078,0.0,0.0,0.0,-0.0081423399969935,60.0,5.587001323699951,-0.0,-6.95020077046138e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256140,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.47353328228928e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,9.976116416510196e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.368342630797997e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.9760880402755e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.000473219086416,285.2415771484375,294.1499938964844,292.8999938964844,285.7185974121094,294.5855712890625,293.09375,284.9293518066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094956960529,0.0003919672744814,0.0006175283924676,-0.016923651099205,0.0,0.0,0.0,-0.0081339934840798,60.0,5.542210102081299,-0.0,-6.948137354356734e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256200,298.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.47353328228928e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27508544921875,0.0,0.0,9.976116416510196e-05,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2748413085937,0.0,0.0,7.368342630797997e-05,298.5056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2738037109375,0.0,0.0,9.9760880402755e-05,298.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695617675781,0.0,0.0,0.000473219086416,285.2415771484375,294.1499938964844,292.8999938964844,285.7185974121094,294.5855712890625,293.09375,284.9293518066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094956960529,0.0003919672744814,0.0006175283924676,-0.016923651099205,0.0,0.0,0.0,-0.0081339934840798,60.0,5.542210102081299,-0.0,-6.948137354356734e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256260,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.470857185078783e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.97329771053046e-05,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,7.366260979324579e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.973270061891526e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0004730854707304,285.2372741699219,294.1499938964844,292.84332275390625,285.6940002441406,294.5549011230469,293.03741455078125,284.93634033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092093143612,0.0003900848969351,0.0006191243883222,-0.016837840899825,0.0,0.0,0.0,-0.0081180445849895,60.0,5.496903896331787,-0.0,-6.944194552716e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256320,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.470857185078783e-05,298.7815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.97329771053046e-05,299.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,7.366260979324579e-05,298.5065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2703857421875,0.0,0.0,9.973270061891526e-05,298.55914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2662048339844,0.0,0.0,0.0004730854707304,285.2372741699219,294.1499938964844,292.84332275390625,285.6940002441406,294.5549011230469,293.03741455078125,284.93634033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092093143612,0.0003900848969351,0.0006191243883222,-0.016837840899825,0.0,0.0,0.0,-0.0081180445849895,60.0,5.496903896331787,-0.0,-6.944194552716e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256380,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.46686850511469e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.969097300199792e-05,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,7.363158510997891e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.969069651560858e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0004728862841147,285.2330322265625,294.1499938964844,292.7866516113281,285.66949462890625,294.5238037109375,292.9812927246094,284.9430847167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010087830014526,0.0003872836241498,0.0006214994355104,-0.0167101398110389,0.0,0.0,0.0,-0.0080943088978528,60.0,5.451029300689697,-0.0,-6.938329732975036e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256440,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.46686850511469e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.26824951171875,0.0,0.0,9.969097300199792e-05,299.3743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2680053710937,0.0,0.0,7.363158510997891e-05,298.50750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669677734375,0.0,0.0,9.969069651560858e-05,298.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2628479003906,0.0,0.0,0.0004728862841147,285.2330322265625,294.1499938964844,292.7866516113281,285.66949462890625,294.5238037109375,292.9812927246094,284.9430847167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010087830014526,0.0003872836241498,0.0006214994355104,-0.0167101398110389,0.0,0.0,0.0,-0.0080943088978528,60.0,5.451029300689697,-0.0,-6.938329732975036e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256500,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26531982421875,0.0,0.0,9.464399772696196e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.966497600544244e-05,299.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.26629638671875,0.0,0.0,7.361237658187747e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,9.96646995190531e-05,298.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611999511719,0.0,0.0,0.0004727629711851,285.23095703125,294.1499938964844,292.7583312988281,285.6572570800781,294.508056640625,292.953369140625,284.9464111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001008519437164,0.0003855508111882,0.0006229685386642,-0.0166311468929052,0.0,0.0,0.0,-0.008079626597464,60.0,5.427873134613037,-0.0,-6.934703122851715e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256560,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.46166255744174e-05,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,9.963614866137505e-05,299.37188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.359108712989837e-05,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636413574219,0.0,0.0,9.963587945094332e-05,298.5596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2595520019531,0.0,0.0,0.0004726262704934,285.2288818359375,294.1499938964844,292.7300109863281,285.6450500488281,294.4922180175781,292.925537109375,284.9496459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010082271182909,0.0003836299583781,0.0006245971890166,-0.0165435802191495,0.0,0.0,0.0,-0.0080633508041501,60.0,5.40459680557251,-0.0,-6.93068358259552e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256620,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.45546998991631e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.957093425327912e-05,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.354292029049248e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.95706650428474e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0004723169840872,285.2247619628906,294.1499938964844,292.67333984375,285.6206359863281,294.460205078125,292.8701171875,284.9560241699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010075659956783,0.0003792856296058,0.0006282803951762,-0.0163455344736576,0.0,0.0,0.0,-0.008026541210711,60.0,5.3577423095703125,-0.0,-6.921597872633356e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256680,298.7568054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2603454589844,0.0,0.0,9.45546998991631e-05,298.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.26153564453125,0.0,0.0,9.957093425327912e-05,299.369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,7.354292029049248e-05,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26031494140625,0.0,0.0,9.95706650428474e-05,298.5599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2562866210937,0.0,0.0,0.0004723169840872,285.2247619628906,294.1499938964844,292.67333984375,285.6206359863281,294.460205078125,292.8701171875,284.9560241699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010075659956783,0.0003792856296058,0.0006282803951762,-0.0163455344736576,0.0,0.0,0.0,-0.008026541210711,60.0,5.3577423095703125,-0.0,-6.921597872633356e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256740,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.448538185097276e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.949793457053602e-05,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,7.348899816861376e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.949767263606192e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0004719707940239,285.2207336425781,294.1499938964844,292.6166687011719,285.59625244140625,294.4277648925781,292.8150329589844,284.96221923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001006826176308,0.0003744237765204,0.0006324024288915,-0.0161238927394151,0.0,0.0,0.0,-0.007985346019268,60.0,5.310564041137695,-0.0,-6.911437111511989e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256800,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2570495605469,0.0,0.0,9.448538185097276e-05,298.7761535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582397460937,0.0,0.0,9.949793457053602e-05,299.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25799560546875,0.0,0.0,7.348899816861376e-05,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25701904296875,0.0,0.0,9.949767263606192e-05,298.56024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2530517578125,0.0,0.0,0.0004719707940239,285.2207336425781,294.1499938964844,292.6166687011719,285.59625244140625,294.4277648925781,292.8150329589844,284.96221923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001006826176308,0.0003744237765204,0.0006324024288915,-0.0161238927394151,0.0,0.0,0.0,-0.007985346019268,60.0,5.310564041137695,-0.0,-6.911437111511989e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256860,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.441202564630656e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.942068572854625e-05,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,7.343194010900334e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.942042379407212e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0004716043767984,285.2167663574219,294.1499938964844,292.5599975585937,285.5718688964844,294.3949279785156,292.76031494140625,284.9682312011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060433996841,0.0003692790924105,0.0006367642781697,-0.0158893559128046,0.0,0.0,0.0,-0.0079417545348405,60.0,5.263245582580566,-0.0,-6.900692994804558e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256920,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2538146972656,0.0,0.0,9.441202564630656e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,9.942068572854625e-05,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547302246094,0.0,0.0,7.343194010900334e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2537841796875,0.0,0.0,9.942042379407212e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2498474121094,0.0,0.0,0.0004716043767984,285.2167663574219,294.1499938964844,292.5599975585937,285.5718688964844,294.3949279785156,292.76031494140625,284.9682312011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060433996841,0.0003692790924105,0.0006367642781697,-0.0158893559128046,0.0,0.0,0.0,-0.0079417545348405,60.0,5.263245582580566,-0.0,-6.900692994804558e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12256980,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.43380655371584e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.93427966022864e-05,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,7.337440911214799e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.93425419437699e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0004712349909823,285.2128295898437,294.1499938964844,292.5033264160156,285.5474548339844,294.3617248535156,292.70587158203125,284.9740905761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052541038021,0.000364092295058,0.0006411617505364,-0.0156528968364,0.0,0.0,0.0,-0.007897806353867,60.0,5.215951919555664,-0.0,-6.889869297310727e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257040,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.43380655371584e-05,298.7731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25177001953125,0.0,0.0,9.93427966022864e-05,299.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.25152587890625,0.0,0.0,7.337440911214799e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2505798339844,0.0,0.0,9.93425419437699e-05,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2467041015625,0.0,0.0,0.0004712349909823,285.2128295898437,294.1499938964844,292.5033264160156,285.5474548339844,294.3617248535156,292.70587158203125,284.9740905761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052541038021,0.000364092295058,0.0006411617505364,-0.0156528968364,0.0,0.0,0.0,-0.007897806353867,60.0,5.215951919555664,-0.0,-6.889869297310727e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257100,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.43019549595192e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.25018310546875,0.0,0.0,9.930476517183706e-05,299.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499389648437,0.0,0.0,7.334631663979962e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2489929199219,0.0,0.0,9.930451051332057e-05,298.5608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0004710546054411,285.2109069824219,294.1499938964844,292.4750061035156,285.53521728515625,294.344970703125,292.6787414550781,284.9769897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010048686526715,0.0003615595924202,0.0006433090311475,-0.0155374323949217,0.0,0.0,0.0,-0.0078763468191027,60.0,5.192378997802734,-0.0,-6.884587122613084e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257160,298.7542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474365234375,0.0,0.0,9.426700853509828e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2485656738281,0.0,0.0,9.926797065418214e-05,299.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.24835205078125,0.0,0.0,7.331914093811065e-05,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474060058594,0.0,0.0,9.926771599566564e-05,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435913085937,0.0,0.0,0.0004708800988737,285.208984375,294.1499938964844,292.4466552734375,285.5229797363281,294.3280944824219,292.6516418457031,284.9798278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044957743957,0.0003591090789996,0.0006453866953961,-0.0154257137328386,0.0,0.0,0.0,-0.0078555829823017,60.0,5.168885707855225,-0.0,-6.87947832034297e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257220,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.420224523637444e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.919976582750678e-05,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.326876220759004e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.919951116899028e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0004705566097982,285.2052001953125,294.1499938964844,292.3900146484375,285.4984436035156,294.2940979003906,292.5975646972656,284.98541259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038043837994,0.0003545663203112,0.0006492381216958,-0.015218611806631,0.0,0.0,0.0,-0.0078170914202928,60.0,5.122215747833252,-0.0,-6.87001318055991e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257280,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,9.420224523637444e-05,298.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,9.919976582750678e-05,299.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2452087402344,0.0,0.0,7.326876220759004e-05,298.5127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442626953125,0.0,0.0,9.919951116899028e-05,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.240478515625,0.0,0.0,0.0004705566097982,285.2052001953125,294.1499938964844,292.3900146484375,285.4984436035156,294.2940979003906,292.5975646972656,284.98541259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038043837994,0.0003545663203112,0.0006492381216958,-0.015218611806631,0.0,0.0,0.0,-0.0078170914202928,60.0,5.122215747833252,-0.0,-6.87001318055991e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257340,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.4147129857447e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.914171823766084e-05,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,7.322589226532727e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.914147813105956e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0004702813457697,285.2015075683594,294.1499938964844,292.3333435058594,285.47381591796875,294.2597351074219,292.54351806640625,284.9908752441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032160207629,0.0003506995271891,0.0006525164353661,-0.0150423236191272,0.0,0.0,0.0,-0.0077843274921178,60.0,5.076128959655762,-0.0,-6.861961310278275e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257400,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412109375,0.0,0.0,9.4147129857447e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2423400878906,0.0,0.0,9.914171823766084e-05,299.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420959472656,0.0,0.0,7.322589226532727e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2411804199219,0.0,0.0,9.914147813105956e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,0.0004702813457697,285.2015075683594,294.1499938964844,292.3333435058594,285.47381591796875,294.2597351074219,292.54351806640625,284.9908752441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032160207629,0.0003506995271891,0.0006525164353661,-0.0150423236191272,0.0,0.0,0.0,-0.0077843274921178,60.0,5.076128959655762,-0.0,-6.861961310278275e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257460,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.410478378413244e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.90971238934435e-05,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.319294672925025e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.90968765108846e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.00047006981913,285.1978454589844,294.1499938964844,292.27667236328125,285.4490966796875,294.2249755859375,292.4893798828125,284.9962158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027635144069,0.0003477266582194,0.0006550368852913,-0.014906789176166,0.0,0.0,0.0,-0.0077591375447809,60.0,5.030778408050537,-0.0,-6.855773904135276e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257520,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.410478378413244e-05,298.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2392578125,0.0,0.0,9.90971238934435e-05,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,7.319294672925025e-05,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381286621094,0.0,0.0,9.90968765108846e-05,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23443603515625,0.0,0.0,0.00047006981913,285.1978454589844,294.1499938964844,292.27667236328125,285.4490966796875,294.2249755859375,292.4893798828125,284.9962158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027635144069,0.0003477266582194,0.0006550368852913,-0.014906789176166,0.0,0.0,0.0,-0.0077591375447809,60.0,5.030778408050537,-0.0,-6.855773904135276e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257580,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.40782338147983e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.90691623883322e-05,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.31722975615412e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.906892228173092e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004699372802861,285.1942749023437,294.1499938964844,292.2200012207031,285.4242248535156,294.1898193359375,292.43505859375,285.0014038085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002479577437,0.0003458605497144,0.0006566189695149,-0.0148217119276523,0.0,0.0,0.0,-0.0077433255501091,60.0,4.986308574676514,-0.0,-6.851891498627084e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257640,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2351379394531,0.0,0.0,9.40782338147983e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2362365722656,0.0,0.0,9.90691623883322e-05,299.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359924316406,0.0,0.0,7.31722975615412e-05,298.5131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,9.906892228173092e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004699372802861,285.1942749023437,294.1499938964844,292.2200012207031,285.4242248535156,294.1898193359375,292.43505859375,285.0014038085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002479577437,0.0003458605497144,0.0006566189695149,-0.0148217119276523,0.0,0.0,0.0,-0.0077433255501091,60.0,4.986308574676514,-0.0,-6.851891498627084e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257700,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.233642578125,0.0,0.0,9.407216566614808e-05,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2347412109375,0.0,0.0,9.906276682158932e-05,299.346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344970703125,0.0,0.0,7.31675754650496e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2336120605469,0.0,0.0,9.906253399094568e-05,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0004699069540947,285.1925354003906,294.1499938964844,292.1916809082031,285.4117126464844,294.1720886230469,292.4077453613281,285.00396728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010024142684414,0.0003454319667071,0.0006569823017343,-0.0148021737113595,0.0,0.0,0.0,-0.0077396943233907,60.0,4.964471817016602,-0.0,-6.85100047803644e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257760,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.407073230249809e-05,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332458496094,0.0,0.0,9.906126069836318e-05,299.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,7.316646224353462e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2321472167969,0.0,0.0,9.906102786771952e-05,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,0.0004698998527601,285.1907653808594,294.1499938964844,292.163330078125,285.3992004394531,294.1542663574219,292.3803405761719,285.0065002441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010023984359577,0.0003453283570706,0.000657070078887,-0.0147974491119384,0.0,0.0,0.0,-0.0077388160862028,60.0,4.942892074584961,-0.0,-6.85078447304477e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257820,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.408507321495564e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.907635831041262e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.317760901059955e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.907612547976896e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004699715063907,285.1873474121094,294.1499938964844,292.1066589355469,285.3739929199219,294.1183166503906,292.3251037597656,285.0115051269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002550125122,0.0003463254543021,0.0006562246708199,-0.014842907898128,0.0,0.0,0.0,-0.0077472641132771,60.0,4.900586128234863,-0.0,-6.852858547290452e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257880,298.7464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.408507321495564e-05,298.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2303161621094,0.0,0.0,9.907635831041262e-05,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300720214844,0.0,0.0,7.317760901059955e-05,298.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2292175292969,0.0,0.0,9.907612547976896e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2256774902344,0.0,0.0,0.0004699715063907,285.1873474121094,294.1499938964844,292.1066589355469,285.3739929199219,294.1183166503906,292.3251037597656,285.0115051269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002550125122,0.0003463254543021,0.0006562246708199,-0.014842907898128,0.0,0.0,0.0,-0.0077472641132771,60.0,4.900586128234863,-0.0,-6.852858547290452e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12257940,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.412541112396866e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.911883535096422e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.32089756638743e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.911860252032056e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004701730213128,285.1839599609375,294.1499938964844,292.04998779296875,285.3486022949219,294.08203125,292.26922607421875,285.0163879394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002978766337,0.0003491429961286,0.0006538357702083,-0.0149713614955544,0.0,0.0,0.0,-0.0077711367048323,60.0,4.859547138214111,-0.0,-6.858721235403209e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
