time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12258000,298.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.412541112396866e-05,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,9.911883535096422e-05,299.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2271728515625,0.0,0.0,7.32089756638743e-05,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.226318359375,0.0,0.0,9.911860252032056e-05,298.5603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2228088378906,0.0,0.0,0.0004701730213128,285.1839599609375,294.1499938964844,292.04998779296875,285.3486022949219,294.08203125,292.26922607421875,285.0163879394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001002978766337,0.0003491429961286,0.0006538357702083,-0.0149713614955544,0.0,0.0,0.0,-0.0077711367048323,60.0,4.859547138214111,-0.0,-6.858721235403209e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258060,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.420708374818788e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.920483716996388e-05,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.327250204980373e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.920461161527784e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0004705810570158,285.1806640625,294.1499938964844,291.9930114746094,285.3231201171875,294.0452880859375,292.2123413085937,285.02117919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038479231297,0.0003548555832821,0.0006489923689514,-0.0152317993342876,0.0,0.0,0.0,-0.0078195398673415,60.0,4.8202290534973145,-0.0,-6.870615720799833e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258120,298.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.420708374818788e-05,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245178222656,0.0,0.0,9.920483716996388e-05,299.3365783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22430419921875,0.0,0.0,7.327250204980373e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2234802246094,0.0,0.0,9.920461161527784e-05,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200012207031,0.0,0.0,0.0004705810570158,285.1806640625,294.1499938964844,291.9930114746094,285.3231201171875,294.0452880859375,292.2123413085937,285.02117919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038479231297,0.0003548555832821,0.0006489923689514,-0.0152317993342876,0.0,0.0,0.0,-0.0078195398673415,60.0,4.8202290534973145,-0.0,-6.870615720799833e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258180,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.435029642190784e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.935564594343305e-05,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.338388240896165e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.9355420388747e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004712964582722,285.17742919921875,294.1499938964844,291.9354248046875,285.29766845703125,294.00811767578125,292.1538391113281,285.02587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001005372731015,0.0003648771962616,0.0006404955638572,-0.0156886782497167,0.0,0.0,0.0,-0.007904453203082,60.0,4.783304214477539,-0.0,-6.891507098316654e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258240,298.7387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206726074219,0.0,0.0,9.435029642190784e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217102050781,0.0,0.0,9.935564594343305e-05,299.3334350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,7.338388240896165e-05,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2206420898437,0.0,0.0,9.9355420388747e-05,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2172241210937,0.0,0.0,0.0004712964582722,285.17742919921875,294.1499938964844,291.9354248046875,285.29766845703125,294.00811767578125,292.1538391113281,285.02587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001005372731015,0.0003648771962616,0.0006404955638572,-0.0156886782497167,0.0,0.0,0.0,-0.007904453203082,60.0,4.783304214477539,-0.0,-6.891507098316654e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258300,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.444349416298792e-05,298.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2203063964844,0.0,0.0,9.945378405973317e-05,299.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,7.345636549871415e-05,298.5104064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2192687988281,0.0,0.0,9.945355850504713e-05,298.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21588134765625,0.0,0.0,0.0004717620031442,285.1758117675781,294.1499938964844,291.90643310546875,285.28497314453125,293.9893493652344,292.1239318847656,285.0281982421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001006364938803,0.0003713998303283,0.0006349651375785,-0.0159860383719205,0.0,0.0,0.0,-0.0079597188159823,60.0,4.765706539154053,-0.0,-6.905121097133815e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258360,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178955078125,0.0,0.0,9.45523424888961e-05,298.7529602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2189025878906,0.0,0.0,9.9568409495987e-05,299.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,7.354102854151279e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2178649902344,0.0,0.0,9.956818394130096e-05,298.5585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,0.0004723057500086,285.1742248535156,294.1499938964844,291.8772888183594,285.27227783203125,293.9704895019531,292.093505859375,285.0304870605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010075242025777,0.0003790185728576,0.0006285056588239,-0.0163333620876073,0.0,0.0,0.0,-0.0080242725089192,60.0,4.7487335205078125,-0.0,-6.921040096585784e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258420,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.482208406552672e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.985244832932948e-05,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.375081622740254e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.985223005060108e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004736531700473,285.1711120605469,294.1499938964844,291.8187255859375,285.2469482421875,293.932373046875,292.0308532714844,285.0350036621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010103974491357,0.0003979000321123,0.0006124974461272,-0.017194103449583,0.0,0.0,0.0,-0.0081842578947544,60.0,4.717010021209717,-0.0,-6.960570431147063e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258480,298.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.482208406552672e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2161560058594,0.0,0.0,9.985244832932948e-05,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,7.375081622740254e-05,298.5107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21514892578125,0.0,0.0,9.985223005060108e-05,298.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2117919921875,0.0,0.0,0.0004736531700473,285.1711120605469,294.1499938964844,291.8187255859375,285.2469482421875,293.932373046875,292.0308532714844,285.0350036621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010103974491357,0.0003979000321123,0.0006124974461272,-0.017194103449583,0.0,0.0,0.0,-0.0081842578947544,60.0,4.717010021209717,-0.0,-6.960570431147063e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258540,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.51496695051901e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001001974087557,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.400560571113601e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.000100197190477,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004752895620185,285.16802978515625,294.1499938964844,291.7597351074219,285.2216491699219,293.8937683105469,291.966064453125,285.0394592285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138869984075,0.0004208322206977,0.0005930547486059,-0.0182394534349441,0.0,0.0,0.0,-0.0083785643801093,60.0,4.687713146209717,-0.0,-7.00873314940509e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258600,298.7268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.51496695051901e-05,298.7484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21343994140625,0.0,0.0,0.0001001974087557,299.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2132263183594,0.0,0.0,7.400560571113601e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,0.000100197190477,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2091369628906,0.0,0.0,0.0004752895620185,285.16802978515625,294.1499938964844,291.7597351074219,285.2216491699219,293.8937683105469,291.966064453125,285.0394592285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138869984075,0.0004208322206977,0.0005930547486059,-0.0182394534349441,0.0,0.0,0.0,-0.0083785643801093,60.0,4.687713146209717,-0.0,-7.00873314940509e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258660,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.554106509312987e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0001006095699267,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.431001722579822e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.000100609351648,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0004772446700371,285.1650390625,294.1499938964844,291.7004089355469,285.1963806152344,293.8546447753906,291.8991394042969,285.0438537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180564131587,0.0004482328658923,0.0005698235472664,-0.0194884184747934,0.0,0.0,0.0,-0.00861073192209,60.0,4.661022186279297,-0.0,-7.066498852736913e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258720,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20977783203125,0.0,0.0,9.554106509312987e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,0.0001006095699267,299.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105407714844,0.0,0.0,7.431001722579822e-05,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2097473144531,0.0,0.0,0.000100609351648,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065124511719,0.0,0.0,0.0004772446700371,285.1650390625,294.1499938964844,291.7004089355469,285.1963806152344,293.8546447753906,291.8991394042969,285.0438537597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180564131587,0.0004482328658923,0.0005698235472664,-0.0194884184747934,0.0,0.0,0.0,-0.00861073192209,60.0,4.661022186279297,-0.0,-7.066498852736913e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258780,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.59831741056405e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001010751366266,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,7.465388625860214e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001010749183478,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0004794531560037,285.1620483398437,294.1499938964844,291.64080810546875,285.17120361328125,293.81500244140625,291.8304138183594,285.0481872558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010227662278339,0.0004791848186869,0.0005435814964585,-0.0208991486579179,0.0,0.0,0.0,-0.0088729904964566,60.0,4.636491775512695,-0.0,-7.132035761969746e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258840,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071228027344,0.0,0.0,9.59831741056405e-05,298.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2080993652344,0.0,0.0,0.0001010751366266,299.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2078857421875,0.0,0.0,7.465388625860214e-05,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20709228515625,0.0,0.0,0.0001010749183478,298.5547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,0.0004794531560037,285.1620483398437,294.1499938964844,291.64080810546875,285.17120361328125,293.81500244140625,291.8304138183594,285.0481872558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010227662278339,0.0004791848186869,0.0005435814964585,-0.0208991486579179,0.0,0.0,0.0,-0.0088729904964566,60.0,4.636491775512695,-0.0,-7.132035761969746e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258900,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.205810546875,0.0,0.0,9.62200720096007e-05,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2067565917969,0.0,0.0,0.0001013245928334,299.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2065734863281,0.0,0.0,7.483813533326611e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2057800292969,0.0,0.0,0.0001013243818306,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026062011719,0.0,0.0,0.00048063651775,285.1606140136719,294.1499938964844,291.6109313964844,285.1586608886719,293.79498291015625,291.7955322265625,285.0503234863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010252898791804,0.0004957698984071,0.0005295199807733,-0.0216550137847661,0.0,0.0,0.0,-0.0090135168284177,60.0,4.624884605407715,-0.0,-7.167277971120711e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12258960,298.7119445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044982910156,0.0,0.0,9.646653779782356e-05,298.7410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001015841335174,299.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,7.502982771256939e-05,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2044677734375,0.0,0.0,0.0001015839225146,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013244628906,0.0,0.0,0.0004818676388822,285.1591491699219,294.1499938964844,291.5810241699219,285.1460876464844,293.7747802734375,291.76031494140625,285.05242919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010279157431796,0.0005130249192006,0.0005148908821865,-0.0224413741379976,0.0,0.0,0.0,-0.0091597214341163,60.0,4.613704681396484,-0.0,-7.204035057384317e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259020,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,9.69721731962636e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001021165953716,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.542310049757361e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001021163843688,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0004843934439122,285.15631103515625,294.1499938964844,291.5210876464844,285.1210632324219,293.7340087890625,291.689453125,285.0566101074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010333026293665,0.000548425130546,0.0004848774988204,-0.0240545310080051,0.0,0.0,0.0,-0.0094596715644001,60.0,4.591949939727783,-0.0,-7.279740543708614e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259080,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,9.69721731962636e-05,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2028503417969,0.0,0.0,0.0001021165953716,299.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.542310049757361e-05,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.201904296875,0.0,0.0,0.0001021163843688,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,0.0004843934439122,285.15631103515625,294.1499938964844,291.5210876464844,285.1210632324219,293.7340087890625,291.689453125,285.0566101074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010333026293665,0.000548425130546,0.0004848774988204,-0.0240545310080051,0.0,0.0,0.0,-0.0094596715644001,60.0,4.591949939727783,-0.0,-7.279740543708614e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259140,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.747516742208973e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.000102646270534,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,7.581431418657303e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001026460595312,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0004869060358032,285.1534729003906,294.1499938964844,291.46112060546875,285.0960998535156,293.6927490234375,291.6184997558594,285.0607604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386614594608,0.0005836400086991,0.0004550214216578,-0.0256590601056814,0.0,0.0,0.0,-0.0097580524161458,60.0,4.570206642150879,-0.0,-7.355441766776495e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259200,298.7009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,9.747516742208973e-05,298.7358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,0.000102646270534,299.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000732421875,0.0,0.0,7.581431418657303e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1993408203125,0.0,0.0,0.0001026460595312,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1962585449219,0.0,0.0,0.0004869060358032,285.1534729003906,294.1499938964844,291.46112060546875,285.0960998535156,293.6927490234375,291.6184997558594,285.0607604980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010386614594608,0.0005836400086991,0.0004550214216578,-0.0256590601056814,0.0,0.0,0.0,-0.0097580524161458,60.0,4.570206642150879,-0.0,-7.355441766776495e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259260,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.798279643291607e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.000103180820588,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,7.620913675054908e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0001031806168612,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0004894417361356,285.1507263183594,294.1499938964844,291.401123046875,285.0711975097656,293.6509094238281,291.5479736328125,285.0648498535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001044069416821,0.0006191790453158,0.000424890400609,-0.0272781606763601,0.0,0.0,0.0,-0.0100591788068413,60.0,4.548045158386231,-0.0,-7.432237936200181e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259320,298.6952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,9.798279643291607e-05,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19775390625,0.0,0.0,0.000103180820588,299.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,7.620913675054908e-05,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1968078613281,0.0,0.0,0.0001031806168612,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1937561035156,0.0,0.0,0.0004894417361356,285.1507263183594,294.1499938964844,291.401123046875,285.0711975097656,293.6509094238281,291.5479736328125,285.0648498535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001044069416821,0.0006191790453158,0.000424890400609,-0.0272781606763601,0.0,0.0,0.0,-0.0100591788068413,60.0,4.548045158386231,-0.0,-7.432237936200181e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259380,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.83430873020552e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001035602253978,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,7.648936298210174e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.000103560021671,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.000491241517011,285.1480407714844,294.1499938964844,291.3411865234375,285.0464172363281,293.60845947265625,291.4788818359375,285.0688781738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010479080956429,0.0006444013561122,0.0004035067104268,-0.0284271221607923,0.0,0.0,0.0,-0.0102728931233286,60.0,4.521777153015137,-0.0,-7.486982411819555e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259440,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.83430873020552e-05,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952514648437,0.0,0.0,0.0001035602253978,299.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.195068359375,0.0,0.0,7.648936298210174e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943054199219,0.0,0.0,0.000103560021671,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1913146972656,0.0,0.0,0.000491241517011,285.1480407714844,294.1499938964844,291.3411865234375,285.0464172363281,293.60845947265625,291.4788818359375,285.0688781738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010479080956429,0.0006444013561122,0.0004035067104268,-0.0284271221607923,0.0,0.0,0.0,-0.0102728931233286,60.0,4.521777153015137,-0.0,-7.486982411819555e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259500,298.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.193115234375,0.0,0.0,9.838421101449056e-05,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1940002441406,0.0,0.0,0.0001036035318975,299.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1938171386719,0.0,0.0,7.652134081581607e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1930847167969,0.0,0.0,0.0001036033281707,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,0.0004914469318464,285.146728515625,294.1499938964844,291.311279296875,285.0340881347656,293.5871276855469,291.4454650878906,285.07086181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010483466321602,0.0006472778040915,0.0004010688862763,-0.0285581462085247,0.0,0.0,0.0,-0.0102972704917192,60.0,4.504030227661133,-0.0,-7.493238030065187e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259560,298.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19189453125,0.0,0.0,9.833131480263546e-05,298.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1927795410156,0.0,0.0,0.000103547827166,299.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1925964355469,0.0,0.0,7.648020255146548e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918640136719,0.0,0.0,0.0001035476234392,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0004911827272735,285.1454467773437,294.1499938964844,291.2814025878906,285.0217590332031,293.5657043457031,291.4129943847656,285.0728454589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010477831820026,0.0006435705581679,0.0004042126529384,-0.0283892769366502,0.0,0.0,0.0,-0.0102658616378903,60.0,4.482672691345215,-0.0,-7.485175501642517e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259620,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.812206553760916e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0001033274675137,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.63174393796362e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001033272637869,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0004901374923065,285.14288330078125,294.1499938964844,291.2218322753906,284.9971923828125,293.522705078125,291.35028076171875,285.0767517089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010455524316057,0.0006289115990512,0.0004166408325545,-0.0277215242385864,0.0,0.0,0.0,-0.0101416539400815,60.0,4.433261394500732,-0.0,-7.453338213281313e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259680,298.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.812206553760916e-05,298.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0001033274675137,299.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,7.63174393796362e-05,298.5049743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894836425781,0.0,0.0,0.0001033272637869,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1865539550781,0.0,0.0,0.0004901374923065,285.14288330078125,294.1499938964844,291.2218322753906,284.9971923828125,293.522705078125,291.35028076171875,285.0767517089844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010455524316057,0.0006289115990512,0.0004166408325545,-0.0277215242385864,0.0,0.0,0.0,-0.0101416539400815,60.0,4.433261394500732,-0.0,-7.453338213281313e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259740,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.784018766367808e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0001030306375469,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.609820022480562e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.000103030441096,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0004887295071966,285.1404113769531,294.1499938964844,291.1625061035156,284.9727783203125,293.4795837402344,291.2897644042969,285.08062744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010425484506413,0.0006091677933,0.0004333807155489,-0.0268220845609903,0.0,0.0,0.0,-0.0099743651226162,60.0,4.378783702850342,-0.0,-7.410564251131292e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259800,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871643066406,0.0,0.0,9.784018766367808e-05,298.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,0.0001030306375469,299.28546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878662109375,0.0,0.0,7.609820022480562e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1871337890625,0.0,0.0,0.000103030441096,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,0.0004887295071966,285.1404113769531,294.1499938964844,291.1625061035156,284.9727783203125,293.4795837402344,291.2897644042969,285.08062744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010425484506413,0.0006091677933,0.0004333807155489,-0.0268220845609903,0.0,0.0,0.0,-0.0099743651226162,60.0,4.378783702850342,-0.0,-7.410564251131292e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259860,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.743920963956044e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001026083846227,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.578632357763126e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001026081881718,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0004867265815846,285.1380310058594,294.1499938964844,291.103515625,284.948486328125,293.436279296875,291.23193359375,285.0844421386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038275193423,0.0005810838192701,0.0004571914032567,-0.0255425963550806,0.0,0.0,0.0,-0.0097364075481891,60.0,4.318838119506836,-0.0,-7.349933639488881e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259920,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18487548828125,0.0,0.0,9.743920963956044e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18572998046875,0.0,0.0,0.0001026083846227,299.2816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.185546875,0.0,0.0,7.578632357763126e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1848449707031,0.0,0.0,0.0001026081881718,298.5399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1820068359375,0.0,0.0,0.0004867265815846,285.1380310058594,294.1499938964844,291.103515625,284.948486328125,293.436279296875,291.23193359375,285.0844421386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038275193423,0.0005810838192701,0.0004571914032567,-0.0255425963550806,0.0,0.0,0.0,-0.0097364075481891,60.0,4.318838119506836,-0.0,-7.349933639488881e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12259980,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.696320921648294e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0001021071366267,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,7.541610102634877e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0001021069401758,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0004843489441554,285.1357116699219,294.1499938964844,291.044921875,284.9243469238281,293.3929443359375,291.1764221191406,285.0882263183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010332025121897,0.000547747244127,0.0004854552971664,-0.0240236409008502,0.0,0.0,0.0,-0.0094539439305663,60.0,4.255492687225342,-0.0,-7.27828677327125e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260040,298.6692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826477050781,0.0,0.0,9.696320921648294e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1835021972656,0.0,0.0,0.0001021071366267,299.27801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,7.541610102634877e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1826171875,0.0,0.0,0.0001021069401758,298.5388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1798095703125,0.0,0.0,0.0004843489441554,285.1357116699219,294.1499938964844,291.044921875,284.9243469238281,293.3929443359375,291.1764221191406,285.0882263183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010332025121897,0.000547747244127,0.0004854552971664,-0.0240236409008502,0.0,0.0,0.0,-0.0094539439305663,60.0,4.255492687225342,-0.0,-7.27828677327125e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260100,298.6678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815490722656,0.0,0.0,9.670933650340884e-05,298.71002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824035644531,0.0,0.0,0.0001018397888401,299.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822204589844,0.0,0.0,7.521863881265745e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0001018395996652,298.5383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1787414550781,0.0,0.0,0.0004830807738471,285.1345520019531,294.1499938964844,291.01580810546875,284.9123229980469,293.3712463378906,291.1492919921875,285.0901184082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010304969036951,0.0005299670156091,0.000500529888086,-0.0232134312391281,0.0,0.0,0.0,-0.0093032894656062,60.0,4.22313404083252,-0.0,-7.240216604031957e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260160,298.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,9.644817328080536e-05,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1813049316406,0.0,0.0,0.0001015647721942,299.2744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,7.501550862798467e-05,298.4959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,0.0001015645830193,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776733398437,0.0,0.0,0.0004817762528546,285.1334533691406,294.1499938964844,290.9867858886719,284.9003601074219,293.3495483398437,291.12274169921875,285.09197998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010277136461809,0.0005116768879815,0.0005160367581993,-0.0223799403756856,0.0,0.0,0.0,-0.009148315526545,60.0,4.190427303314209,-0.0,-7.201159490932697e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260220,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.59290046012029e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001010180567391,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.461170753231272e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0001010178748401,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0004791829560417,285.1312561035156,294.1499938964844,290.92919921875,284.8765563964844,293.3061218261719,291.07110595703125,285.0956726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010221806587651,0.0004753172688651,0.0005468633607961,-0.0207228772342205,0.0,0.0,0.0,-0.0088402358815073,60.0,4.125028610229492,-0.0,-7.123830414457188e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260280,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783447265625,0.0,0.0,9.59290046012029e-05,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,0.0001010180567391,299.2708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789855957031,0.0,0.0,7.461170753231272e-05,298.49365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,0.0001010178748401,298.53680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,0.0004791829560417,285.1312561035156,294.1499938964844,290.92919921875,284.8765563964844,293.3061218261719,291.07110595703125,285.0956726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010221806587651,0.0004753172688651,0.0005468633607961,-0.0207228772342205,0.0,0.0,0.0,-0.0088402358815073,60.0,4.125028610229492,-0.0,-7.123830414457188e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
