time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12260340,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.543450141791254e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001004973164526,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,7.422708586091176e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0001004971345537,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0004767128266394,285.129150390625,294.1499938964844,290.8722229003906,284.8529663085937,293.2626953125,291.0212097167969,285.0993347167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016910537146,0.0004406849911902,0.0005762255750596,-0.0191443804651498,0.0,0.0,0.0,-0.0085467910394072,60.0,4.0607099533081055,-0.0,-7.050562800259287e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260400,298.6629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17626953125,0.0,0.0,9.543450141791254e-05,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,0.0001004973164526,299.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,7.422708586091176e-05,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1762390136719,0.0,0.0,0.0001004971345537,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17352294921875,0.0,0.0,0.0004767128266394,285.129150390625,294.1499938964844,290.8722229003906,284.8529663085937,293.2626953125,291.0212097167969,285.0993347167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016910537146,0.0004406849911902,0.0005762255750596,-0.0191443804651498,0.0,0.0,0.0,-0.0085467910394072,60.0,4.0607099533081055,-0.0,-7.050562800259287e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260460,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,9.499029692960904e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001000295378617,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,7.388158701360226e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001000293632387,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0004744939506053,285.1271057128906,294.1499938964844,290.8158874511719,284.8295593261719,293.2192077636719,290.9728088378906,285.1029357910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121760424226,0.0004095746553502,0.00060260144528,-0.0177262891083955,0.0,0.0,0.0,-0.0082831885665655,60.0,3.998809814453125,-0.0,-6.985069234133334e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260520,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,9.499029692960904e-05,298.6693420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.175048828125,0.0,0.0,0.0001000295378617,299.2636413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17486572265625,0.0,0.0,7.388158701360226e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1742248535156,0.0,0.0,0.0001000293632387,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,0.0004744939506053,285.1271057128906,294.1499938964844,290.8158874511719,284.8295593261719,293.2192077636719,290.9728088378906,285.1029357910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010121760424226,0.0004095746553502,0.00060260144528,-0.0177262891083955,0.0,0.0,0.0,-0.0082831885665655,60.0,3.998809814453125,-0.0,-6.985069234133334e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260580,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.460750152356924e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.962644253391773e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,7.358386210398749e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.962626791093498e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.000472581887152,285.1251525878906,294.1499938964844,290.76031494140625,284.806396484375,293.1757202148437,290.9256591796875,285.10650634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080963838845,0.0003827651380561,0.0006253312458284,-0.0165041554719209,0.0,0.0,0.0,-0.0080560278147459,60.0,3.9401795864105225,-0.0,-6.928874540790275e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260640,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722717285156,0.0,0.0,9.460750152356924e-05,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,9.962644253391773e-05,299.2599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728820800781,0.0,0.0,7.358386210398749e-05,298.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1722412109375,0.0,0.0,9.962626791093498e-05,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16961669921875,0.0,0.0,0.000472581887152,285.1251525878906,294.1499938964844,290.76031494140625,284.806396484375,293.1757202148437,290.9256591796875,285.10650634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010080963838845,0.0003827651380561,0.0006253312458284,-0.0165041554719209,0.0,0.0,0.0,-0.0080560278147459,60.0,3.9401795864105225,-0.0,-6.928874540790275e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260700,298.6611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.444157331017776e-05,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1720886230469,0.0,0.0,9.945171041181312e-05,299.2581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.17193603515625,0.0,0.0,7.34548011678271e-05,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712951660156,0.0,0.0,9.945153578883036e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0004717530391644,285.12420654296875,294.1499938964844,290.7328186035156,284.7948913574219,293.1539306640625,290.9024353027344,285.1082763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010063279187306,0.0003711436875164,0.0006351842894218,-0.0159743595868349,0.0,0.0,0.0,-0.0079575581476092,60.0,3.912187337875366,-0.0,-6.904586058453789e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260760,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703491210937,0.0,0.0,9.42917904467322e-05,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.171142578125,0.0,0.0,9.929398220265284e-05,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17095947265625,0.0,0.0,7.333830581046641e-05,298.4834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703186035156,0.0,0.0,9.92938075796701e-05,298.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.167724609375,0.0,0.0,0.0004710048960987,285.1232604980469,294.1499938964844,290.7055358886719,284.783447265625,293.13214111328125,290.87939453125,285.1100158691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010047315154224,0.0003606530663091,0.0006440784200094,-0.015496103093028,0.0,0.0,0.0,-0.0078686689957976,60.0,3.885028123855591,-0.0,-6.882697078935962e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260820,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.40458703553304e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.90350090432912e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.314702816074714e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.903484169626608e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0004697764816228,285.1214294433594,294.1499938964844,290.651611328125,284.7607727050781,293.0885009765625,290.8336486816406,285.1134948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021099587902,0.000343427847838,0.000658682140056,-0.0147108035162091,0.0,0.0,0.0,-0.0077227163128554,60.0,3.8335816860198975,-0.0,-6.846832434348471e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260880,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.40458703553304e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16925048828125,0.0,0.0,9.90350090432912e-05,299.2525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,7.314702816074714e-05,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.903484169626608e-05,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1658630371094,0.0,0.0,0.0004697764816228,285.1214294433594,294.1499938964844,290.651611328125,284.7607727050781,293.0885009765625,290.8336486816406,285.1134948730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010021099587902,0.000343427847838,0.000658682140056,-0.0147108035162091,0.0,0.0,0.0,-0.0077227163128554,60.0,3.8335816860198975,-0.0,-6.846832434348471e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12260940,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.386318561155348e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.88426254480146e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.300493598449975e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.884245810098946e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004688639310188,285.1196594238281,294.1499938964844,290.5986022949219,284.7383728027344,293.0447998046875,290.7881164550781,285.116943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000162330456,0.0003306303406134,0.0006695319316349,-0.0141273448243737,0.0,0.0,0.0,-0.0076142800971865,60.0,3.785614967346192,-0.0,-6.820246767347271e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261000,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.386318561155348e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1674194335937,0.0,0.0,9.88426254480146e-05,299.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672668457031,0.0,0.0,7.300493598449975e-05,298.4779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666259765625,0.0,0.0,9.884245810098946e-05,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,0.0004688639310188,285.1196594238281,294.1499938964844,290.5986022949219,284.7383728027344,293.0447998046875,290.7881164550781,285.116943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000162330456,0.0003306303406134,0.0006695319316349,-0.0141273448243737,0.0,0.0,0.0,-0.0076142800971865,60.0,3.785614967346192,-0.0,-6.820246767347271e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261060,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.373949433211236e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.871237125480548e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.29087259969674e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.871221118373796e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0004682461149059,285.1179504394531,294.1499938964844,290.546630859375,284.7162780761719,293.0009765625,290.74249267578125,285.1203308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009988433448597,0.0003219642676413,0.0006768790772184,-0.0137322368100285,0.0,0.0,0.0,-0.0075408509001135,60.0,3.740976810455322,-0.0,-6.80227358884622e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261120,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.373949433211236e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656188964844,0.0,0.0,9.871237125480548e-05,299.2450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654663085937,0.0,0.0,7.29087259969674e-05,298.4751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,9.871221118373796e-05,298.52783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623229980469,0.0,0.0,0.0004682461149059,285.1179504394531,294.1499938964844,290.546630859375,284.7162780761719,293.0009765625,290.74249267578125,285.1203308105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009988433448597,0.0003219642676413,0.0006768790772184,-0.0137322368100285,0.0,0.0,0.0,-0.0075408509001135,60.0,3.740976810455322,-0.0,-6.80227358884622e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261180,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.366477752337232e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.863369632512332e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.285061292350292e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.863352897809818e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004678729455918,285.1163024902344,294.1499938964844,290.4956970214844,284.6944885253906,292.95709228515625,290.696533203125,285.1236877441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980463655665,0.0003167277900502,0.0006813185755163,-0.0134934904053807,0.0,0.0,0.0,-0.0074964808300137,60.0,3.699342966079712,-0.0,-6.791424311813898e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261240,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.366477752337232e-05,298.5950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.863369632512332e-05,299.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,7.285061292350292e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,9.863352897809818e-05,298.52642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004678729455918,285.1163024902344,294.1499938964844,290.4956970214844,284.6944885253906,292.95709228515625,290.696533203125,285.1236877441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009980463655665,0.0003167277900502,0.0006813185755163,-0.0134934904053807,0.0,0.0,0.0,-0.0074964808300137,60.0,3.699342966079712,-0.0,-6.791424311813898e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261300,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.363930439576508e-05,298.5899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,9.860686986939982e-05,299.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,7.283079321496189e-05,298.47088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.860670252237468e-05,298.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.000467745703645,285.115478515625,294.1499938964844,290.4706726074219,284.6837158203125,292.93511962890625,290.6734924316406,285.1253356933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977743029594,0.0003149415424559,0.0006828327313996,-0.0134120490401983,0.0,0.0,0.0,-0.0074813440442085,60.0,3.679346799850464,-0.0,-6.787725936874267e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261360,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.362269338453189e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16217041015625,0.0,0.0,9.858937846729532e-05,299.23748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1620178222656,0.0,0.0,7.281787839019671e-05,298.469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614074707031,0.0,0.0,9.85892183962278e-05,298.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0004676627286244,285.1146850585937,294.1499938964844,290.4459228515625,284.67303466796875,292.9131164550781,290.6503295898437,285.1269836425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009975972352549,0.0003137762541882,0.0006838209810666,-0.0133589198812842,0.0,0.0,0.0,-0.0074714720249176,60.0,3.6599178314208975,-0.0,-6.785312933743627e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261420,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.360515105072408e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.857089753495528e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,7.28042286937125e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.85707447398454e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004675751260947,285.1131591796875,294.1499938964844,290.3973083496094,284.65191650390625,292.8690490722656,290.60382080078125,285.1302490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974094573408,0.0003125431248918,0.0006848662742413,-0.0133026978000998,0.0,0.0,0.0,-0.0074610225856304,60.0,3.622767686843872,-0.0,-6.782760664236775e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261480,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.360515105072408e-05,298.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604919433594,0.0,0.0,9.857089753495528e-05,299.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16033935546875,0.0,0.0,7.28042286937125e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,9.85707447398454e-05,298.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,0.0004675751260947,285.1131591796875,294.1499938964844,290.3973083496094,284.65191650390625,292.8690490722656,290.60382080078125,285.1302490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974094573408,0.0003125431248918,0.0006848662742413,-0.0133026978000998,0.0,0.0,0.0,-0.0074610225856304,60.0,3.622767686843872,-0.0,-6.782760664236775e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261540,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.359569230582564e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.856093674898148e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.279687270056456e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.856078395387158e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004675279196817,285.1116943359375,294.1499938964844,290.3500061035156,284.63116455078125,292.8249206542969,290.5572204589844,285.13348388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973079431802,0.0003118762688245,0.0006854316452518,-0.0132722929120063,0.0,0.0,0.0,-0.0074553722515702,60.0,3.5870068073272705,-0.0,-6.78138079024393e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261600,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.359569230582564e-05,298.56866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15887451171875,0.0,0.0,9.856093674898148e-05,299.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,7.279687270056456e-05,298.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581420898437,0.0,0.0,9.856078395387158e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004675279196817,285.1116943359375,294.1499938964844,290.3500061035156,284.63116455078125,292.8249206542969,290.5572204589844,285.13348388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973079431802,0.0003118762688245,0.0006854316452518,-0.0132722929120063,0.0,0.0,0.0,-0.0074553722515702,60.0,3.5870068073272705,-0.0,-6.78138079024393e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261660,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.35905336518772e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.855550160864368e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,7.279285637196153e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.855534881353378e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004675021627917,285.1102600097656,294.1499938964844,290.3039855957031,284.60858154296875,292.7807922363281,290.5107421875,285.1366882324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972522966563,0.0003115101717412,0.0006857421249151,-0.0132555998861789,0.0,0.0,0.0,-0.0074522704817354,60.0,3.552430391311645,-0.0,-6.780623351687609e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261720,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.35905336518772e-05,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15728759765625,0.0,0.0,9.855550160864368e-05,299.2261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571350097656,0.0,0.0,7.279285637196153e-05,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15655517578125,0.0,0.0,9.855534881353378e-05,298.520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0004675021627917,285.1102600097656,294.1499938964844,290.3039855957031,284.60858154296875,292.7807922363281,290.5107421875,285.1366882324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972522966563,0.0003115101717412,0.0006857421249151,-0.0132555998861789,0.0,0.0,0.0,-0.0074522704817354,60.0,3.552430391311645,-0.0,-6.780623351687609e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261780,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.359372779726982e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.855886310106143e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,7.279533747350797e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.855871030595154e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0004675181407947,285.1088562011719,294.1499938964844,290.2592468261719,284.5820617675781,292.73663330078125,290.46453857421875,285.13983154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972855914384,0.0003117294399999,0.0006855561514385,-0.0132655976340174,0.0,0.0,0.0,-0.0074541280046105,60.0,3.5190370082855225,-0.0,-6.781076677953024e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261840,298.656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.155029296875,0.0,0.0,9.359372779726982e-05,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,9.855886310106143e-05,299.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,7.279533747350797e-05,298.4586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.855871030595154e-05,298.5193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,0.0004675181407947,285.1088562011719,294.1499938964844,290.2592468261719,284.5820617675781,292.73663330078125,290.46453857421875,285.13983154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972855914384,0.0003117294399999,0.0006855561514385,-0.0132655976340174,0.0,0.0,0.0,-0.0074541280046105,60.0,3.5190370082855225,-0.0,-6.781076677953024e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261900,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.360041440231726e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.856590622803196e-05,299.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,7.280053978320211e-05,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.856575343292208e-05,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519470214844,0.0,0.0,0.0004675515810959,285.1081848144531,294.1499938964844,290.2373352050781,284.56744384765625,292.7145690917969,290.4415588378906,285.1413879394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973566047847,0.0003121956251561,0.0006851610378362,-0.0132868522778153,0.0,0.0,0.0,-0.007458078674972,60.0,3.5028228759765625,-0.0,-6.782041594988186e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12261960,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.361540287500247e-05,298.55230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.858168778009711e-05,299.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,7.281218859134242e-05,298.4560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.858153498498724e-05,298.5178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,0.0004676264361478,285.1075439453125,294.1499938964844,290.2156982421875,284.552001953125,292.6924743652344,290.41864013671875,285.1429443359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009975158609449,0.0003132426645606,0.0006842732545919,-0.0133345909416675,0.0,0.0,0.0,-0.0074669499881565,60.0,3.487066984176636,-0.0,-6.784208750332257e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262020,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.367352322442456e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.864288585959002e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.285739411599934e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.864274034043774e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004679167759604,285.10626220703125,294.1499938964844,290.1732788085937,284.5186462402344,292.6483154296875,290.3728332519531,285.1460266113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981341427192,0.0003173078293912,0.0006808263715356,-0.0135199362412095,0.0,0.0,0.0,-0.0075013930909335,60.0,3.456852436065674,-0.0,-6.79262583958007e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262080,298.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.367352322442456e-05,298.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1527404785156,0.0,0.0,9.864288585959002e-05,299.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.152587890625,0.0,0.0,7.285739411599934e-05,298.4534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,9.864274034043774e-05,298.51629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,0.0004679167759604,285.10626220703125,294.1499938964844,290.1732788085937,284.5186462402344,292.6483154296875,290.3728332519531,285.1460266113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981341427192,0.0003173078293912,0.0006808263715356,-0.0135199362412095,0.0,0.0,0.0,-0.0075013930909335,60.0,3.456852436065674,-0.0,-6.79262583958007e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262140,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512451171875,0.0,0.0,9.37276126933284e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,9.869984205579384e-05,299.21270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517944335937,0.0,0.0,7.289946370292455e-05,298.4520568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1512145996094,0.0,0.0,9.869969653664155e-05,298.5154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1489562988281,0.0,0.0,0.0004681869759224,285.1055603027344,294.1499938964844,290.1499938964844,284.4986877441406,292.62359619140625,290.3471374511719,285.1477355957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009987101657316,0.0003210927825421,0.0006776174413971,-0.0136925037950277,0.0,0.0,0.0,-0.0075334636494517,60.0,3.4409682750701904,-0.0,-6.800467389211917e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262200,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.378420509165152e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1513061523437,0.0,0.0,9.875943942461164e-05,299.2110290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1511535644531,0.0,0.0,7.294347597053275e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1506042480469,0.0,0.0,9.875929390545934e-05,298.5146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483459472656,0.0,0.0,0.0004684696614276,285.1050109863281,294.1499938964844,290.1319580078125,284.4823913574219,292.6041564941406,290.326904296875,285.1490783691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000999312964268,0.0003250536392442,0.0006742593250237,-0.0138730909675359,0.0,0.0,0.0,-0.0075670247897505,60.0,3.4290850162506104,-0.0,-6.808677710523625e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262260,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.396336827194318e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.89481050055474e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.308282511075959e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.894795948639512e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.000469364633318,285.1038513183594,294.1499938964844,290.09161376953125,284.4434814453125,292.5599975585937,290.2805480957031,285.152099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012208949774,0.000337594654411,0.0006636262405663,-0.0144448615610599,0.0,0.0,0.0,-0.00767328357324,60.0,3.404002904891968,-0.0,-6.83470773310546e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262320,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.14923095703125,0.0,0.0,9.396336827194318e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.14990234375,0.0,0.0,9.89481050055474e-05,299.2071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1497497558594,0.0,0.0,7.308282511075959e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,9.894795948639512e-05,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14697265625,0.0,0.0,0.000469364633318,285.1038513183594,294.1499938964844,290.09161376953125,284.4434814453125,292.5599975585937,290.2805480957031,285.152099609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012208949774,0.000337594654411,0.0006636262405663,-0.0144448615610599,0.0,0.0,0.0,-0.00767328357324,60.0,3.404002904891968,-0.0,-6.83470773310546e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262380,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.422309085493907e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.922160097630696e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.328482752200216e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.922145545715466e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004706620238721,285.1026916503906,294.1499938964844,290.0521850585937,284.4022216796875,292.51580810546875,290.23345947265625,285.15509033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039873886853,0.0003557767195161,0.000648210698273,-0.0152737954631447,0.0,0.0,0.0,-0.007827341556549,60.0,3.3821921348571777,-0.0,-6.872534896729121e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262440,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.422309085493907e-05,298.5506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485290527344,0.0,0.0,9.922160097630696e-05,299.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,7.328482752200216e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478271484375,0.0,0.0,9.922145545715466e-05,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1456604003906,0.0,0.0,0.0004706620238721,285.1026916503906,294.1499938964844,290.0521850585937,284.4022216796875,292.51580810546875,290.23345947265625,285.15509033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039873886853,0.0003557767195161,0.000648210698273,-0.0152737954631447,0.0,0.0,0.0,-0.007827341556549,60.0,3.3821921348571777,-0.0,-6.872534896729121e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262500,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.438543202122672e-05,298.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,9.93925568764098e-05,299.201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,7.34110944904387e-05,298.4444274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.939241135725752e-05,298.50994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449890136719,0.0,0.0,0.0004714729730039,285.1021423339844,294.1499938964844,290.0328063964844,284.3808288574219,292.4936828613281,290.20953369140625,285.15655517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010057168547064,0.0003671421436592,0.0006385747692547,-0.0157919358462095,0.0,0.0,0.0,-0.0079236412420868,60.0,3.3726491928100586,-0.0,-6.896232918052192e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262560,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.457243140786886e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1471862792969,0.0,0.0,9.958948066923767e-05,299.1991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.14703369140625,0.0,0.0,7.355654088314623e-05,298.44305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.95893351500854e-05,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0004724070895463,285.10162353515625,294.1499938964844,290.0136413574219,284.35894775390625,292.4715576171875,290.18536376953125,285.15802001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077090701088,0.0003802342980634,0.0006274747429415,-0.0163887832313776,0.0,0.0,0.0,-0.0080345729365944,60.0,3.364013910293579,-0.0,-6.923581707951598e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
