time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262620,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.502073226030916e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001000615593511,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.390521932393312e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001000614211079,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0004746464837808,285.1005554199219,294.1499938964844,289.97589111328125,284.3139343261719,292.42724609375,290.1363525390625,285.16094970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124848922714,0.0004116211785003,0.0006008637137711,-0.0178195796906948,0.0,0.0,0.0,-0.0083005148917436,60.0,3.3493425846099854,-0.0,-6.989368017684684e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262680,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452331542969,0.0,0.0,9.502073226030916e-05,298.5606384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1458740234375,0.0,0.0,0.0001000615593511,299.1949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.145751953125,0.0,0.0,7.390521932393312e-05,298.4402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.14520263671875,0.0,0.0,0.0001000614211079,298.50665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14306640625,0.0,0.0,0.0004746464837808,285.1005554199219,294.1499938964844,289.97589111328125,284.3139343261719,292.42724609375,290.1363525390625,285.16094970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124848922714,0.0004116211785003,0.0006008637137711,-0.0178195796906948,0.0,0.0,0.0,-0.0083005148917436,60.0,3.3493425846099854,-0.0,-6.989368017684684e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262740,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.555341239320114e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001006224920274,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,7.431951962644234e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0001006223537842,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004773073014803,285.0995788574219,294.1499938964844,289.9389038085937,284.2674865722656,292.3828125,290.0865173339844,285.163818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181599063798,0.0004489160201046,0.000569243915379,-0.0195195563137531,0.0,0.0,0.0,-0.0086165182292461,60.0,3.338315486907959,-0.0,-7.067941965033242e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262800,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,9.555341239320114e-05,298.568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14459228515625,0.0,0.0,0.0001006224920274,299.1907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444702148437,0.0,0.0,7.431951962644234e-05,298.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439514160156,0.0,0.0,0.0001006223537842,298.5043029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.141845703125,0.0,0.0,0.0004773073014803,285.0995788574219,294.1499938964844,289.9389038085937,284.2674865722656,292.3828125,290.0865173339844,285.163818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181599063798,0.0004489160201046,0.000569243915379,-0.0195195563137531,0.0,0.0,0.0,-0.0086165182292461,60.0,3.338315486907959,-0.0,-7.067941965033242e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262860,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.61686237133108e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001012703360174,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,7.47980157029815e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0001012701977742,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004803804331459,285.0986022949219,294.1499938964844,289.9025573730469,284.2198791503906,292.3382263183594,290.0364990234375,285.16668701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010247143218293,0.0004919900675304,0.0005327243125066,-0.0214827544987201,0.0,0.0,0.0,-0.0089814886450767,60.0,3.3305935859680176,-0.0,-7.159238180065587e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.59228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,9.61686237133108e-05,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.14337158203125,0.0,0.0,0.0001012703360174,299.1864624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,7.47980157029815e-05,298.4342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1427307128906,0.0,0.0,0.0001012701977742,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004803804331459,285.0986022949219,294.1499938964844,289.9025573730469,284.2198791503906,292.3382263183594,290.0364990234375,285.16668701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010247143218293,0.0004919900675304,0.0005327243125066,-0.0214827544987201,0.0,0.0,0.0,-0.0089814886450767,60.0,3.3305935859680176,-0.0,-7.159238180065587e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.682615200290456e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001019627525238,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.530942821176723e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0001019626142806,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004836649459321,285.09771728515625,294.1499938964844,289.8667907714844,284.17144775390625,292.29351806640625,289.9867248535156,285.16949462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010317199630662,0.0005380274960771,0.0004936925251968,-0.0235807411372661,0.0,0.0,0.0,-0.0093715693801641,60.0,3.324843406677246,-0.0,-7.257463607857062e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,9.682615200290456e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14215087890625,0.0,0.0,0.0001019627525238,299.1821594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1420288085937,0.0,0.0,7.530942821176723e-05,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415100097656,0.0,0.0,0.0001019626142806,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13946533203125,0.0,0.0,0.0004836649459321,285.09771728515625,294.1499938964844,289.8667907714844,284.17144775390625,292.29351806640625,289.9867248535156,285.16949462890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010317199630662,0.0005380274960771,0.0004936925251968,-0.0235807411372661,0.0,0.0,0.0,-0.0093715693801641,60.0,3.324843406677246,-0.0,-7.257463607857062e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,9.715666237752885e-05,298.59625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415405273437,0.0,0.0,0.0001023107906803,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14141845703125,0.0,0.0,7.556648779427633e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.14093017578125,0.0,0.0,0.0001023106524371,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388854980469,0.0,0.0,0.0004853158898185,285.0972595214844,294.1499938964844,289.84912109375,284.1470031738281,292.2711181640625,289.9622802734375,285.1708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010352411773055,0.0005611678352579,0.0004740733711514,-0.0246351640671491,0.0,0.0,0.0,-0.0095676397904753,60.0,3.322474956512451,-0.0,-7.307087912522547e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,9.748123557073995e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409606933594,0.0,0.0,0.0001026525787892,299.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,7.581893441965804e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1403503417969,0.0,0.0,0.000102652440546,298.49688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004869372351095,285.0968322753906,294.1499938964844,289.83160400390625,284.1224365234375,292.2486877441406,289.938232421875,285.1723022460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001038699527271,0.0005838929791934,0.0004548065480776,-0.02567058801651,0.0,0.0,0.0,-0.0097601944580674,60.0,3.3201053142547607,-0.0,-7.35598746359756e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.807525930227712e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001032781146932,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,7.628095045220107e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.00010327797645,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004899044870398,285.09600830078125,294.1499938964844,289.7968444824219,284.0731506347656,292.2037353515625,289.8917541503906,285.175048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450285626575,0.0006254831678234,0.0004195454239379,-0.0275653470307588,0.0,0.0,0.0,-0.0101125938817858,60.0,3.314274549484253,-0.0,-7.445901673008849e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,9.807525930227712e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0001032781146932,299.1734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.13970947265625,0.0,0.0,7.628095045220107e-05,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,0.00010327797645,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13720703125,0.0,0.0,0.0004899044870398,285.09600830078125,294.1499938964844,289.7968444824219,284.0731506347656,292.2037353515625,289.8917541503906,285.175048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010450285626575,0.0006254831678234,0.0004195454239379,-0.0275653470307588,0.0,0.0,0.0,-0.0101125938817858,60.0,3.314274549484253,-0.0,-7.445901673008849e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.854803647613152e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0001037759720929,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.664867007406428e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001037758411257,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004922661464661,285.0952453613281,294.1499938964844,289.76251220703125,284.0238952636719,292.1587829589844,289.8475036621094,285.17779541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010500660864636,0.0006585834780707,0.000391482579289,-0.0290731154382228,0.0,0.0,0.0,-0.0103930588811635,60.0,3.3055288791656494,-0.0,-7.517852651517387e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.854803647613152e-05,298.61279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387023925781,0.0,0.0,0.0001037759720929,299.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385803222656,0.0,0.0,7.664867007406428e-05,298.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1380920410156,0.0,0.0,0.0001037758411257,298.4920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0004922661464661,285.0952453613281,294.1499938964844,289.76251220703125,284.0238952636719,292.1587829589844,289.8475036621094,285.17779541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010500660864636,0.0006585834780707,0.000391482579289,-0.0290731154382228,0.0,0.0,0.0,-0.0103930588811635,60.0,3.3055288791656494,-0.0,-7.517852651517387e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.8906246421393e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0001041531795635,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,7.692727376706898e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001041530485963,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004940555081702,285.0945129394531,294.1499938964844,289.7284851074219,283.9749450683594,292.11383056640625,289.80572509765625,285.1805114746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010538824135437,0.0006836611428298,0.0003702212998177,-0.0302153136581182,0.0,0.0,0.0,-0.0106055466458201,60.0,3.292882442474365,-0.0,-7.572594995508555e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.8906246421393e-05,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,0.0001041531795635,299.1649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13751220703125,0.0,0.0,7.692727376706898e-05,298.4164123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.13702392578125,0.0,0.0,0.0001041530485963,298.4896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13507080078125,0.0,0.0,0.0004940555081702,285.0945129394531,294.1499938964844,289.7284851074219,283.9749450683594,292.11383056640625,289.80572509765625,285.1805114746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010538824135437,0.0006836611428298,0.0003702212998177,-0.0302153136581182,0.0,0.0,0.0,-0.0106055466458201,60.0,3.292882442474365,-0.0,-7.572594995508555e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.889170178212224e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001041378636728,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.691595237702131e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0001041377327055,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004939828650094,285.0938415527344,294.1499938964844,289.6947326660156,283.9266052246094,292.0690612792969,289.7667541503906,285.1832275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010537282796576,0.0006826384924352,0.0003710898454301,-0.0301687363535165,0.0,0.0,0.0,-0.0105968890711665,60.0,3.2720208168029785,-0.0,-7.57035820697638e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,9.889170178212224e-05,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,0.0001041378636728,299.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.136474609375,0.0,0.0,7.691595237702131e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360168457031,0.0,0.0,0.0001041377327055,298.4875183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0004939828650094,285.0938415527344,294.1499938964844,289.6947326660156,283.9266052246094,292.0690612792969,289.7667541503906,285.1832275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010537282796576,0.0006826384924352,0.0003710898454301,-0.0301687363535165,0.0,0.0,0.0,-0.0105968890711665,60.0,3.2720208168029785,-0.0,-7.57035820697638e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.54913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355285644531,0.0,0.0,9.863614832283928e-05,298.6128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1361083984375,0.0,0.0,0.0001038687551044,299.1587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,7.671719504287466e-05,298.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,0.0001038686241372,298.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13360595703125,0.0,0.0,0.0004927063710056,285.0935363769531,294.1499938964844,289.6779479980469,283.9027404785156,292.0468139648437,289.7486267089844,285.1845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010510062566027,0.0006647425470873,0.0003862637095153,-0.0293536484241485,0.0,0.0,0.0,-0.0104452613741159,60.0,3.2553529739379883,-0.0,-7.531278356509574e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,9.834665979724376e-05,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356201171875,0.0,0.0,0.0001035639070323,299.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.135498046875,0.0,0.0,7.649202598258853e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.135009765625,0.0,0.0,0.0001035637760651,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13311767578125,0.0,0.0,0.0004912602598778,285.0932312011719,294.1499938964844,289.66119384765625,283.879150390625,292.0246887207031,289.7311096191406,285.1858825683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010479215998202,0.0006444697501137,0.0004034517914988,-0.0284302346408367,0.0,0.0,0.0,-0.0102734882384538,60.0,3.236253023147583,-0.0,-7.487130915251329e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.77449308265932e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001029302511597,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.602401456097141e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001029301274684,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004882545617874,285.0926513671875,294.1499938964844,289.6277770996094,283.8328552246094,291.98077392578125,289.6978759765625,285.18853759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010415092110633,0.0006023320602253,0.0004391771217342,-0.0265106633305549,0.0,0.0,0.0,-0.0099164498969912,60.0,3.193582773208618,-0.0,-7.395783541142009e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.77449308265932e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1346435546875,0.0,0.0,0.0001029302511597,299.153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,7.602401456097141e-05,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1340637207031,0.0,0.0,0.0001029301274684,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322021484375,0.0,0.0,0.0004882545617874,285.0926513671875,294.1499938964844,289.6277770996094,283.8328552246094,291.98077392578125,289.6978759765625,285.18853759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010415092110633,0.0006023320602253,0.0004391771217342,-0.0265106633305549,0.0,0.0,0.0,-0.0099164498969912,60.0,3.193582773208618,-0.0,-7.395783541142009e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.707977733341976e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001022298092721,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,7.550667214673012e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001022296855808,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004849320102948,285.0921325683594,294.1499938964844,289.5944519042969,283.7880249023437,291.9372863769531,289.6664733886719,285.191162109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010344213806092,0.0005557530676014,0.0004786682548001,-0.0243884362280368,0.0,0.0,0.0,-0.0095217805355787,60.0,3.14788556098938,-0.0,-7.295460591194569e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,9.707977733341976e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1337585449219,0.0,0.0,0.0001022298092721,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,7.550667214673012e-05,298.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331787109375,0.0,0.0,0.0001022296855808,298.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,0.0004849320102948,285.0921325683594,294.1499938964844,289.5944519042969,283.7880249023437,291.9372863769531,289.6664733886719,285.191162109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010344213806092,0.0005557530676014,0.0004786682548001,-0.0243884362280368,0.0,0.0,0.0,-0.0095217805355787,60.0,3.14788556098938,-0.0,-7.295460591194569e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.64079881669022e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001015223824651,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.498416380258277e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0001015222587739,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0004815763095393,285.0916442871094,294.1499938964844,289.56109619140625,283.74493408203125,291.89434814453125,289.63677978515625,285.1937866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010272625368088,0.0005087095778435,0.0005185529589653,-0.0222447142004966,0.0,0.0,0.0,-0.0091231754049658,60.0,3.1010427474975586,-0.0,-7.194832818413488e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.5424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,9.64079881669022e-05,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.13287353515625,0.0,0.0,0.0001015223824651,299.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327514648437,0.0,0.0,7.498416380258277e-05,298.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0001015222587739,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304931640625,0.0,0.0,0.0004815763095393,285.0916442871094,294.1499938964844,289.56109619140625,283.74493408203125,291.89434814453125,289.63677978515625,285.1937866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010272625368088,0.0005087095778435,0.0005185529589653,-0.0222447142004966,0.0,0.0,0.0,-0.0091231754049658,60.0,3.1010427474975586,-0.0,-7.194832818413488e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.576426964486018e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.000100844517874,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.448349060723558e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001008443941827,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.000478360831039,285.0912170410156,294.1499938964844,289.5276794433594,283.7038879394531,291.851806640625,289.6081848144531,285.19635009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204027639701,0.000463631702587,0.0005567711195908,-0.02019027993083,0.0,0.0,0.0,-0.0087412241846323,60.0,3.054678440093994,-0.0,-7.099065868487743e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.576426964486018e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1320495605469,0.0,0.0,0.000100844517874,299.1434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1319274902344,0.0,0.0,7.448349060723558e-05,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,0.0001008443941827,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,0.000478360831039,285.0912170410156,294.1499938964844,289.5276794433594,283.7038879394531,291.851806640625,289.6081848144531,285.19635009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010204027639701,0.000463631702587,0.0005567711195908,-0.02019027993083,0.0,0.0,0.0,-0.0087412241846323,60.0,3.054678440093994,-0.0,-7.099065868487743e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,9.54668503254652e-05,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13165283203125,0.0,0.0,0.0001005313170026,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.425216608680785e-05,298.3868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,0.0001005311933113,298.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1293029785156,0.0,0.0,0.0004768751678057,285.0910339355469,294.1499938964844,289.51092529296875,283.6842041015625,291.8307189941406,289.59423828125,285.1976318359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010172332404181,0.0004428039828781,0.0005744292866438,-0.0192409642040729,0.0,0.0,0.0,-0.0085647469386458,60.0,3.032137155532837,-0.0,-7.055034245695424e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.5437316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307373046875,0.0,0.0,9.518801380181684e-05,298.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1312561035156,0.0,0.0,0.0001002376884571,299.1403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,7.403529161820188e-05,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1307067871094,0.0,0.0,0.0001002375720418,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,0.0004754823748953,285.0908508300781,294.1499938964844,289.494140625,283.6651306152344,291.8096923828125,289.5805358886719,285.19891357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010142617393285,0.0004232777864672,0.0005909840110689,-0.0183509271591901,0.0,0.0,0.0,-0.0083992984145879,60.0,3.010140180587769,-0.0,-7.013878899897463e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.4698290922679e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.972198313334955e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.365438796114177e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.972186671802774e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0004730361106339,285.0904846191406,294.1499938964844,289.4603881835937,283.6289978027344,291.7679748535156,289.5534973144531,285.2014465332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090427240356,0.0003889828803949,0.0006200598436407,-0.0167876034975051,0.0,0.0,0.0,-0.0081087127327919,60.0,2.968031406402588,-0.0,-6.941887420452987e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.4698290922679e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,9.972198313334955e-05,299.1371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,7.365438796114177e-05,298.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,9.972186671802774e-05,298.48175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,0.0004730361106339,285.0904846191406,294.1499938964844,289.4603881835937,283.6289978027344,291.7679748535156,289.5534973144531,285.2014465332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090427240356,0.0003889828803949,0.0006200598436407,-0.0167876034975051,0.0,0.0,0.0,-0.0081087127327919,60.0,2.968031406402588,-0.0,-6.941887420452987e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.428910561837256e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.929109364748e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.333613029913977e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.929097723215818e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0004709921777248,285.0901794433594,294.1499938964844,289.4263916015625,283.5957336425781,291.7265625,289.5268249511719,285.2039794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010046820389106,0.0003603275690693,0.0006443544989451,-0.0154812643304467,0.0,0.0,0.0,-0.0078659122809767,60.0,2.928649663925171,-0.0,-6.882018510623311e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.428910561837256e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298217773437,0.0,0.0,9.929109364748e-05,299.1338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12969970703125,0.0,0.0,7.333613029913977e-05,298.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1292724609375,0.0,0.0,9.929097723215818e-05,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,0.0004709921777248,285.0901794433594,294.1499938964844,289.4263916015625,283.5957336425781,291.7265625,289.5268249511719,285.2039794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010046820389106,0.0003603275690693,0.0006443544989451,-0.0154812643304467,0.0,0.0,0.0,-0.0078659122809767,60.0,2.928649663925171,-0.0,-6.882018510623311e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.397311077918856e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.895832772599532e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.309035572689027e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.89582113106735e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.00046941373148,285.0899353027344,294.1499938964844,289.3920593261719,283.56561279296875,291.6854858398437,289.5001525878906,285.2064819335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013142600655,0.0003381975111551,0.0006631167489103,-0.0144723448902368,0.0,0.0,0.0,-0.0076783997938036,60.0,2.8921761512756348,-0.0,-6.835960419948607e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286315917969,0.0,0.0,9.397311077918856e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.129150390625,0.0,0.0,9.895832772599532e-05,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.309035572689027e-05,298.3550720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12860107421875,0.0,0.0,9.89582113106735e-05,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268920898437,0.0,0.0,0.00046941373148,285.0899353027344,294.1499938964844,289.3920593261719,283.56561279296875,291.6854858398437,289.5001525878906,285.2064819335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013142600655,0.0003381975111551,0.0006631167489103,-0.0144723448902368,0.0,0.0,0.0,-0.0076783997938036,60.0,2.8921761512756348,-0.0,-6.835960419948607e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.372715430799872e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.869932546280324e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.289905624929816e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.869921632343905e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004681851714849,285.0897216796875,294.1499938964844,289.3572998046875,283.5389404296875,291.64459228515625,289.47332763671875,285.2089538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986928198486,0.0003209723799955,0.0006777204689569,-0.0136870136484503,0.0,0.0,0.0,-0.0075324485078454,60.0,2.8578760623931885,-0.0,-6.80021727816893e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.372715430799872e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1285095214844,0.0,0.0,9.869932546280324e-05,299.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1283874511719,0.0,0.0,7.289905624929816e-05,298.347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.869921632343905e-05,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,0.0004681851714849,285.0897216796875,294.1499938964844,289.3572998046875,283.5389404296875,291.64459228515625,289.47332763671875,285.2089538574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986928198486,0.0003209723799955,0.0006777204689569,-0.0136870136484503,0.0,0.0,0.0,-0.0075324485078454,60.0,2.8578760623931885,-0.0,-6.80021727816893e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
