time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12264900,298.5521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.362960554426536e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282043457031,0.0,0.0,9.85966034932062e-05,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1280822753906,0.0,0.0,7.282318256329745e-05,298.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.8596494353842e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,0.0004676978860516,285.0896301269531,294.1499938964844,289.3397521972656,283.5269775390625,291.62420654296875,289.459716796875,285.2101745605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976531146094,0.0003141401975881,0.0006835129461251,-0.0133755123242735,0.0,0.0,0.0,-0.0074745584279298,60.0,2.841559648513794,-0.0,-6.786066819586267e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.354740905109792e-05,298.5859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,9.851004142547026e-05,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278076171875,0.0,0.0,7.275924872374162e-05,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273803710937,0.0,0.0,9.850993228610604e-05,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,0.0004672873183153,285.08953857421875,294.1499938964844,289.32208251953125,283.5159606933594,291.6039123535156,289.4459228515625,285.2113952636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009967769728973,0.0003083830233663,0.0006883940077386,-0.0131130218505859,0.0,0.0,0.0,-0.0074257771484553,60.0,2.8256983757019043,-0.0,-6.774153860078513e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.341865370515734e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.837445395532995e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,7.265910244314e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.837434481596574e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.000466644152766,285.08941650390625,294.1499938964844,289.2863464355469,283.4969482421875,291.5633544921875,289.4178771972656,285.2138061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009954043198376,0.0002993638045154,0.0006960405153222,-0.0127017963677644,0.0,0.0,0.0,-0.0073493546806275,60.0,2.7950098514556885,-0.0,-6.755511350320377e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5540466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.341865370515734e-05,298.58282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1273193359375,0.0,0.0,9.837445395532995e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,7.265910244314e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268310546875,0.0,0.0,9.837434481596574e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,0.000466644152766,285.08941650390625,294.1499938964844,289.2863464355469,283.4969482421875,291.5633544921875,289.4178771972656,285.2138061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009954043198376,0.0002993638045154,0.0006960405153222,-0.0127017963677644,0.0,0.0,0.0,-0.0073493546806275,60.0,2.7950098514556885,-0.0,-6.755511350320377e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.332898480352014e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.82800338533707e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.258936238940805e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.827992471400648e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004661962739191,285.0892944335937,294.1499938964844,289.25,283.482177734375,291.52294921875,289.388916015625,285.2162170410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944483172148,0.0002930824120994,0.0007013659342192,-0.0124153969809412,0.0,0.0,0.0,-0.0072961314581334,60.0,2.7654027938842773,-0.0,-6.742543945392755e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265200,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.332898480352014e-05,298.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,9.82800338533707e-05,299.1155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1266784667969,0.0,0.0,7.258936238940805e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.827992471400648e-05,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246643066406,0.0,0.0,0.0004661962739191,285.0892944335937,294.1499938964844,289.25,283.482177734375,291.52294921875,289.388916015625,285.2162170410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009944483172148,0.0002930824120994,0.0007013659342192,-0.0124153969809412,0.0,0.0,0.0,-0.0072961314581334,60.0,2.7654027938842773,-0.0,-6.742543945392755e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.325615246780215e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.820333070820196e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.253271178342402e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.820322156883776e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004658324760384,285.0892333984375,294.1499938964844,289.2133483886719,283.4698791503906,291.4826354980469,289.359130859375,285.2185974121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936717106029,0.0002879791718441,0.0007056926260702,-0.012182711623609,0.0,0.0,0.0,-0.0072528906166553,60.0,2.736410856246948,-0.0,-6.732017254762468e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.325615246780215e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12628173828125,0.0,0.0,9.820333070820196e-05,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.253271178342402e-05,298.3267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,9.820322156883776e-05,298.4706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,0.0004658324760384,285.0892333984375,294.1499938964844,289.2133483886719,283.4698791503906,291.4826354980469,289.359130859375,285.2185974121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009936717106029,0.0002879791718441,0.0007056926260702,-0.012182711623609,0.0,0.0,0.0,-0.0072528906166553,60.0,2.736410856246948,-0.0,-6.732017254762468e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.318442607764156e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.812779899220914e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,7.247691974043846e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.812768985284492e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004654742078855,285.0892028808594,294.1499938964844,289.1766662597656,283.45819091796875,291.4424133300781,289.3286437988281,285.220947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009929069783538,0.0002829537261277,0.0007099533104337,-0.0119535736739635,0.0,0.0,0.0,-0.0072103096172213,60.0,2.707661867141724,-0.0,-6.721658962760557e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,9.318442607764156e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258239746094,0.0,0.0,9.812779899220914e-05,299.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257019042969,0.0,0.0,7.247691974043846e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12530517578125,0.0,0.0,9.812768985284492e-05,298.46905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12371826171875,0.0,0.0,0.0004654742078855,285.0892028808594,294.1499938964844,289.1766662597656,283.45819091796875,291.4424133300781,289.3286437988281,285.220947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009929069783538,0.0002829537261277,0.0007099533104337,-0.0119535736739635,0.0,0.0,0.0,-0.0072103096172213,60.0,2.707661867141724,-0.0,-6.721658962760557e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.31484391912818e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1255798339844,0.0,0.0,9.808989852899686e-05,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,7.24489291314967e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1250915527344,0.0,0.0,9.808979666559026e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,0.0004652944335248,285.0892028808594,294.1499938964844,289.1583251953125,283.4525451660156,291.4223327636719,289.3132019042969,285.2221069335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925232734531,0.0002804322575684,0.0007120910449884,-0.0118386046960949,0.0,0.0,0.0,-0.0071889446116983,60.0,2.693338394165039,-0.0,-6.716464895362152e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.311210305895656e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253662109375,0.0,0.0,9.805163426790386e-05,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1252746582031,0.0,0.0,7.242066931212321e-05,298.3211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248779296875,0.0,0.0,9.805153240449728e-05,298.4675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,0.0004651129420381,285.0892333984375,294.1499938964844,289.1400146484375,283.4470520019531,291.4023132324219,289.2976379394531,285.2232666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009921359596773,0.0002778866619337,0.0007142492686398,-0.0117225348949432,0.0,0.0,0.0,-0.0071673756465315,60.0,2.679028511047364,-0.0,-6.71122322160045e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.303817932959646e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.797378879738972e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.236317469505593e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.797368693398312e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.000464743701741,285.0892639160156,294.1499938964844,289.10333251953125,283.4364318847656,291.3622741699219,289.2663269042969,285.2255554199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913478279486,0.0002727076062001,0.0007186402799561,-0.0114863887429237,0.0,0.0,0.0,-0.0071234931237995,60.0,2.6504275798797607,-0.0,-6.700565791106784e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.303817932959646e-05,298.5668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249694824219,0.0,0.0,9.797378879738972e-05,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1248474121094,0.0,0.0,7.236317469505593e-05,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.797368693398312e-05,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,0.000464743701741,285.0892639160156,294.1499938964844,289.10333251953125,283.4364318847656,291.3622741699219,289.2663269042969,285.2255554199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913478279486,0.0002727076062001,0.0007186402799561,-0.0114863887429237,0.0,0.0,0.0,-0.0071234931237995,60.0,2.6504275798797607,-0.0,-6.700565791106784e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.296202915720642e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.78936004685238e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.230394112411886e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.78934986051172e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004643633437808,285.08935546875,294.1499938964844,289.0666809082031,283.4263610839844,291.32232666015625,289.2347412109375,285.22784423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009905360639095,0.0002673724666237,0.000723163539078,-0.0112431235611438,0.0,0.0,0.0,-0.0070782881230115,60.0,2.621840476989746,-0.0,-6.689595011266647e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,9.296202915720642e-05,298.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12457275390625,0.0,0.0,9.78936004685238e-05,299.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,7.230394112411886e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12408447265625,0.0,0.0,9.78934986051172e-05,298.4648132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,0.0004643633437808,285.08935546875,294.1499938964844,289.0666809082031,283.4263610839844,291.32232666015625,289.2347412109375,285.22784423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009905360639095,0.0002673724666237,0.000723163539078,-0.0112431235611438,0.0,0.0,0.0,-0.0070782881230115,60.0,2.621840476989746,-0.0,-6.689595011266647e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.288321598432958e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.78106036200188e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.224264118121937e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.78105017566122e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004639696562662,285.0894470214844,294.1499938964844,289.0299987792969,283.416748046875,291.282470703125,289.2030029296875,285.2301025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009896957781165,0.0002618510625325,0.0007278447737917,-0.0109913619235157,0.0,0.0,0.0,-0.0070315045304596,60.0,2.593248128890991,-0.0,-6.678251196490237e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.288321598432958e-05,298.5605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12420654296875,0.0,0.0,9.78106036200188e-05,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.224264118121937e-05,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.78105017566122e-05,298.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,0.0004639696562662,285.0894470214844,294.1499938964844,289.0299987792969,283.416748046875,291.282470703125,289.2030029296875,285.2301025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009896957781165,0.0002618510625325,0.0007278447737917,-0.0109913619235157,0.0,0.0,0.0,-0.0070315045304596,60.0,2.593248128890991,-0.0,-6.678251196490237e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.280152153223752e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.772457997314632e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.21791002433747e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.772447810973972e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004635616205632,285.089599609375,294.1499938964844,288.99334716796875,283.4076232910156,291.2427062988281,289.1712341308594,285.2323303222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888249915093,0.0002561280562076,0.0007326969061978,-0.0107304062694311,0.0,0.0,0.0,-0.0069830124266445,60.0,2.5646421909332275,-0.0,-6.66650308289718e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.280152153223752e-05,298.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.772457997314632e-05,299.0903015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1238098144531,0.0,0.0,7.21791002433747e-05,298.3143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234436035156,0.0,0.0,9.772447810973972e-05,298.46240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004635616205632,285.089599609375,294.1499938964844,288.99334716796875,283.4076232910156,291.2427062988281,289.1712341308594,285.2323303222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888249915093,0.0002561280562076,0.0007326969061978,-0.0107304062694311,0.0,0.0,0.0,-0.0069830124266445,60.0,2.5646421909332275,-0.0,-6.66650308289718e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.27593937376514e-05,298.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,9.768021118361504e-05,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,7.214632933028042e-05,298.3138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.768011659616604e-05,298.4618530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004633511707652,285.0896911621094,294.1499938964844,288.9750061035156,283.4032592773437,291.2228698730469,289.15533447265625,285.2334289550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883757447823,0.000253176636761,0.0007351991371251,-0.010595828294754,0.0,0.0,0.0,-0.0069580045528709,60.0,2.5503318309783936,-0.0,-6.660448548245769e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.271669114241377e-05,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12359619140625,0.0,0.0,9.763524576555938e-05,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235046386719,0.0,0.0,7.211312185972929e-05,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231384277344,0.0,0.0,9.76351511781104e-05,298.4613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004631378978956,285.0897827148437,294.1499938964844,288.9566650390625,283.3989562988281,291.2030639648437,289.13946533203125,285.2345275878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000987920560874,0.0002501854032743,0.0007377351284958,-0.0104594342410564,0.0,0.0,0.0,-0.0069326595403254,60.0,2.536018848419189,-0.0,-6.654315853893422e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.262957610189916e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.754350321600214e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.20453608664684e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.754340862855317e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0004627027374226,285.0899963378906,294.1499938964844,288.9200134277344,283.3907470703125,291.1634826660156,289.1077880859375,285.2367248535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869920322671,0.0002440825628582,0.000742909440305,-0.0101811531931161,0.0,0.0,0.0,-0.006880949717015,60.0,2.507385969161988,-0.0,-6.64181101228678e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.262957610189916e-05,298.55108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,9.754350321600214e-05,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.20453608664684e-05,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.754340862855317e-05,298.4602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0004627027374226,285.0899963378906,294.1499938964844,288.9200134277344,283.3907470703125,291.1634826660156,289.1077880859375,285.2367248535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009869920322671,0.0002440825628582,0.000742909440305,-0.0101811531931161,0.0,0.0,0.0,-0.006880949717015,60.0,2.507385969161988,-0.0,-6.64181101228678e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.253966709366068e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.744882117956875e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.197542436188087e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.744872659211978e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.000462253607111,285.0902099609375,294.1499938964844,288.8833312988281,283.3829345703125,291.1239929199219,289.0762634277344,285.2388916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860334685072,0.0002377841883571,0.0007482493529096,-0.0098939556628465,0.0,0.0,0.0,-0.0068275830708444,60.0,2.4787466526031494,-0.0,-6.628917503803677e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.54180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.253966709366068e-05,298.5479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,9.744882117956875e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230163574219,0.0,0.0,7.197542436188087e-05,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.744872659211978e-05,298.4593505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212158203125,0.0,0.0,0.000462253607111,285.0902099609375,294.1499938964844,288.8833312988281,283.3829345703125,291.1239929199219,289.0762634277344,285.2388916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860334685072,0.0002377841883571,0.0007482493529096,-0.0098939556628465,0.0,0.0,0.0,-0.0068275830708444,60.0,2.4787466526031494,-0.0,-6.628917503803677e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.244766988558696e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.735194180393592e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.190387259470299e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.735185449244456e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004617940867319,285.0904846191406,294.1499938964844,288.8466796875,283.3755187988281,291.0845947265625,289.044921875,285.24102783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850529022514,0.0002313398726982,0.0007537130150012,-0.009600100107491,0.0,0.0,0.0,-0.0067729796282947,60.0,2.450111627578736,-0.0,-6.615739067683536e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.5402526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.244766988558696e-05,298.5448608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,9.735194180393592e-05,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,7.190387259470299e-05,298.31109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.735185449244456e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,0.0004617940867319,285.0904846191406,294.1499938964844,288.8466796875,283.3755187988281,291.0845947265625,289.044921875,285.24102783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009850529022514,0.0002313398726982,0.0007537130150012,-0.009600100107491,0.0,0.0,0.0,-0.0067729796282947,60.0,2.450111627578736,-0.0,-6.615739067683536e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.235399920726196e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.725330164656044e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.183101115515456e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.725320705911145e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004613261844497,285.0907897949219,294.1499938964844,288.8099975585937,283.36846923828125,291.0452575683594,289.0137939453125,285.2431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009840544080361,0.000224778210395,0.0007592761539854,-0.0093008913099765,0.0,0.0,0.0,-0.0067173819988965,60.0,2.4214937686920166,-0.0,-6.602333257887949e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.235399920726196e-05,298.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.725330164656044e-05,299.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,7.183101115515456e-05,298.3105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.725320705911145e-05,298.4576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.120849609375,0.0,0.0,0.0004613261844497,285.0907897949219,294.1499938964844,288.8099975585937,283.36846923828125,291.0452575683594,289.0137939453125,285.2431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009840544080361,0.000224778210395,0.0007592761539854,-0.0093008913099765,0.0,0.0,0.0,-0.0067173819988965,60.0,2.4214937686920166,-0.0,-6.602333257887949e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.23065745155327e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.720336674945428e-05,299.0722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225280761719,0.0,0.0,7.179412932600826e-05,298.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.72032721620053e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004610893083736,285.0909423828125,294.1499938964844,288.7916564941406,283.3651123046875,291.0256652832031,288.9983825683594,285.24420166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009835489327087,0.0002214564301539,0.000762092473451,-0.0091494191437959,0.0,0.0,0.0,-0.0066892360337078,60.0,2.4072012901306152,-0.0,-6.59555254856059e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.225904068443924e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,9.715330816106872e-05,299.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224670410156,0.0,0.0,7.17571601853706e-05,298.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.715322084957734e-05,298.45684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.0004608518793247,285.09112548828125,294.1499938964844,288.7733459472656,283.3617858886719,291.0060729980469,288.9830322265625,285.2452392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009830421768128,0.0002181267918786,0.0007649153703823,-0.0089975865557789,0.0,0.0,0.0,-0.0066610230132937,60.0,2.39291787147522,-0.0,-6.588758338921252e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.216373291565104e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.705294360173866e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,7.168302545323968e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.705285629024728e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004603758279699,285.09149169921875,294.1499938964844,288.7366638183594,283.35546875,290.9669189453125,288.9524841308594,285.247314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820263367146,0.0002114507660735,0.0007705755415372,-0.0086931586265563,0.0,0.0,0.0,-0.006604456808418,60.0,2.36437463760376,-0.0,-6.575147182275033e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.216373291565104e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.705294360173866e-05,299.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,7.168302545323968e-05,298.3096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.705285629024728e-05,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12060546875,0.0,0.0,0.0004603758279699,285.09149169921875,294.1499938964844,288.7366638183594,283.35546875,290.9669189453125,288.9524841308594,285.247314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820263367146,0.0002114507660735,0.0007705755415372,-0.0086931586265563,0.0,0.0,0.0,-0.006604456808418,60.0,2.36437463760376,-0.0,-6.575147182275033e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.20682869036682e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.695243352325632e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.160878885770217e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.695234621176496e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0004598990490194,285.09185791015625,294.1499938964844,288.70001220703125,283.34942626953125,290.9278869628906,288.9223022460937,285.2493591308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009810088668018,0.0002047649468295,0.0007762439781799,-0.0083882808685302,0.0,0.0,0.0,-0.0065478067845106,60.0,2.335899829864502,-0.0,-6.561530341286925e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5344543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.20682869036682e-05,298.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.695243352325632e-05,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.160878885770217e-05,298.30926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,9.695234621176496e-05,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205444335937,0.0,0.0,0.0004598990490194,285.09185791015625,294.1499938964844,288.70001220703125,283.34942626953125,290.9278869628906,288.9223022460937,285.2493591308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009810088668018,0.0002047649468295,0.0007762439781799,-0.0083882808685302,0.0,0.0,0.0,-0.0065478067845106,60.0,2.335899829864502,-0.0,-6.561530341286925e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.19733793125488e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.685249096946792e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.153497426770627e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.685240365797654e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004594250058289,285.09228515625,294.1499938964844,288.663330078125,283.3437194824219,290.888916015625,288.8925170898437,285.2514038085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009799973340705,0.0001981173409149,0.0007818799931555,-0.0080851428210735,0.0,0.0,0.0,-0.0064914808608591,60.0,2.307503461837769,-0.0,-6.548005160311733e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.19733793125488e-05,298.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.685249096946792e-05,299.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.153497426770627e-05,298.308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.685240365797654e-05,298.4546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004594250058289,285.09228515625,294.1499938964844,288.663330078125,283.3437194824219,290.888916015625,288.8925170898437,285.2514038085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009799973340705,0.0001981173409149,0.0007818799931555,-0.0080851428210735,0.0,0.0,0.0,-0.0064914808608591,60.0,2.307503461837769,-0.0,-6.548005160311733e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
