time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267180,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.187957039102912e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.675370529294014e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.146201096475124e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.675361798144876e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004589564341586,285.0927124023437,294.1499938964844,288.6266784667969,283.3382568359375,290.8500366210937,288.86309814453125,285.2533874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009789974428713,0.0001915463217301,0.0007874511065892,-0.007785496301949,0.0,0.0,0.0,-0.0064358040690422,60.0,2.2791991233825684,-0.0,-6.534649799050385e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.187957039102912e-05,298.5262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.675370529294014e-05,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.146201096475124e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.675361798144876e-05,298.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004589564341586,285.0927124023437,294.1499938964844,288.6266784667969,283.3382568359375,290.8500366210937,288.86309814453125,285.2533874511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009789974428713,0.0001915463217301,0.0007874511065892,-0.007785496301949,0.0,0.0,0.0,-0.0064358040690422,60.0,2.2791991233825684,-0.0,-6.534649799050385e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.183330985251814e-05,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.670498548075555e-05,299.0567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.142602407839149e-05,298.3080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.67048981692642e-05,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004587253206409,285.09295654296875,294.1499938964844,288.6083374023437,283.33563232421875,290.83062744140625,288.8485412597656,285.25439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009785044239833,0.0001883056538645,0.0007901987992227,-0.0076377163641154,0.0,0.0,0.0,-0.0064083463512361,60.0,2.265088558197021,-0.0,-6.528068041689039e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.178739855997264e-05,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.665664401836692e-05,299.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.13903209543787e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.665655670687556e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204528808594,0.0,0.0,0.0004584960115607,285.0932006835937,294.1499938964844,288.5899963378906,283.33306884765625,290.8112487792969,288.8340759277344,285.25537109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009780151303857,0.0001850900007411,0.0007929250714369,-0.0074910772964358,0.0,0.0,0.0,-0.0063810995779931,60.0,2.251002311706543,-0.0,-6.521540285575611e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.169668919639662e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.656111797085032e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.131976599339396e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.656103065935896e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004580428940244,285.0936889648437,294.1499938964844,288.5533447265625,283.328125,290.7724914550781,288.8053283691406,285.25732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009770478354766,0.0001787358778528,0.0007983119576238,-0.0072013167664408,0.0,0.0,0.0,-0.0063272584229707,60.0,2.222879648208618,-0.0,-6.50865175089166e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.169668919639662e-05,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,9.656111797085032e-05,299.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.131976599339396e-05,298.3071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,9.656103065935896e-05,298.4526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1204833984375,0.0,0.0,0.0004580428940244,285.0936889648437,294.1499938964844,288.5533447265625,283.328125,290.7724914550781,288.8053283691406,285.25732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009770478354766,0.0001787358778528,0.0007983119576238,-0.0072013167664408,0.0,0.0,0.0,-0.0063272584229707,60.0,2.222879648208618,-0.0,-6.50865175089166e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267540,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.160883200820535e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.646860416978598e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.125143019948155e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.64685168582946e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004576040664687,285.0942077636719,294.1499938964844,288.51666259765625,283.32342529296875,290.7338256835937,288.77703857421875,285.25927734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009761115070432,0.0001725820329738,0.0008035294595174,-0.0069206883199512,0.0,0.0,0.0,-0.006275116931647,60.0,2.194892406463623,-0.0,-6.496181015336333e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.160883200820535e-05,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221923828125,0.0,0.0,9.646860416978598e-05,299.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,7.125143019948155e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,9.64685168582946e-05,298.45196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205139160156,0.0,0.0,0.0004576040664687,285.0942077636719,294.1499938964844,288.51666259765625,283.32342529296875,290.7338256835937,288.77703857421875,285.25927734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009761115070432,0.0001725820329738,0.0008035294595174,-0.0069206883199512,0.0,0.0,0.0,-0.006275116931647,60.0,2.194892406463623,-0.0,-6.496181015336333e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.1523390437942e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.637862240197136e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.11849716026336e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.63785423664376e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004571772587951,285.0947265625,294.1499938964844,288.4800109863281,283.31890869140625,290.6952209472656,288.7490539550781,285.2611999511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009752005571499,0.0001665968156885,0.0008086037705652,-0.0066477474756538,0.0,0.0,0.0,-0.0062244026921689,60.0,2.16701340675354,-0.0,-6.484064130063416e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5265808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1218566894531,0.0,0.0,9.1523390437942e-05,298.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,9.637862240197136e-05,299.046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,7.11849716026336e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,9.63785423664376e-05,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1205749511719,0.0,0.0,0.0004571772587951,285.0947265625,294.1499938964844,288.4800109863281,283.31890869140625,290.6952209472656,288.7490539550781,285.2611999511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009752005571499,0.0001665968156885,0.0008086037705652,-0.0066477474756538,0.0,0.0,0.0,-0.0062244026921689,60.0,2.16701340675354,-0.0,-6.484064130063416e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.144245268544182e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.62933845585212e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.112202001735568e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.629330452298746e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0004567729774862,285.0953063964844,294.1499938964844,288.4433288574219,283.3145751953125,290.6567077636719,288.7216186523437,285.2630920410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009743379778228,0.0001609272148925,0.0008134107338264,-0.006389198359102,0.0,0.0,0.0,-0.0061763641424477,60.0,2.1393160820007324,-0.0,-6.472595970308248e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.5252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.144245268544182e-05,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,9.62933845585212e-05,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222229003906,0.0,0.0,7.112202001735568e-05,298.3045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,9.629330452298746e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0004567729774862,285.0953063964844,294.1499938964844,288.4433288574219,283.3145751953125,290.6567077636719,288.7216186523437,285.2630920410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009743379778228,0.0001609272148925,0.0008134107338264,-0.006389198359102,0.0,0.0,0.0,-0.0061763641424477,60.0,2.1393160820007324,-0.0,-6.472595970308248e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219787597656,0.0,0.0,9.1402318503242e-05,298.50885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1223449707031,0.0,0.0,9.625112579669803e-05,299.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,7.109079888323322e-05,298.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219482421875,0.0,0.0,9.625104576116428e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1207275390625,0.0,0.0,0.000456572510302,285.0956115722656,294.1499938964844,288.42498779296875,283.3124694824219,290.637451171875,288.7079162597656,285.2640380859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009739102679304,0.0001581159012857,0.0008157943375408,-0.0062609943561255,0.0,0.0,0.0,-0.006152544170618,60.0,2.125478982925415,-0.0,-6.466913760050377e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.136401786236092e-05,298.5072326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224060058594,0.0,0.0,9.621079516364262e-05,299.0400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.122314453125,0.0,0.0,7.106101111276075e-05,298.30352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1220092773437,0.0,0.0,9.621071512810886e-05,298.4498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12078857421875,0.0,0.0,0.0004563812108244,285.09588623046875,294.1499938964844,288.4066772460937,283.3104248046875,290.61822509765625,288.69439697265625,285.26495361328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009735020576044,0.0001554331684019,0.0008180689183063,-0.0061386534944176,0.0,0.0,0.0,-0.0061298133805394,60.0,2.1117091178894043,-0.0,-6.461493029519262e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.129012323683128e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.613297879695892e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.100353832356632e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.613289876142515e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0004560120869427,285.09649658203125,294.1499938964844,288.3699951171875,283.3064270019531,290.579833984375,288.6675109863281,285.2668151855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000972714042291,0.0001502567029092,0.0008224573102779,-0.0059025906957685,0.0,0.0,0.0,-0.0060859508812427,60.0,2.084269762039185,-0.0,-6.451040235333494e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.129012323683128e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224975585937,0.0,0.0,9.613297879695892e-05,299.0370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,7.100353832356632e-05,298.3022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12213134765625,0.0,0.0,9.613289876142515e-05,298.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12091064453125,0.0,0.0,0.0004560120869427,285.09649658203125,294.1499938964844,288.3699951171875,283.3064270019531,290.579833984375,288.6675109863281,285.2668151855469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000972714042291,0.0001502567029092,0.0008224573102779,-0.0059025906957685,0.0,0.0,0.0,-0.0060859508812427,60.0,2.084269762039185,-0.0,-6.451040235333494e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.12208779482171e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.606005914974958e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.094968168530613e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.605998639017344e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004556662170216,285.0971374511719,294.1499938964844,288.3333435058594,283.30255126953125,290.5414733886719,288.6409606933594,285.2686462402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000971975910943,0.000145406302181,0.0008265695651061,-0.0056813964620232,0.0,0.0,0.0,-0.0060448525473475,60.0,2.0569827556610107,-0.0,-6.44125393023387e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1222839355469,0.0,0.0,9.12208779482171e-05,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1226501464844,0.0,0.0,9.606005914974958e-05,299.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12255859375,0.0,0.0,7.094968168530613e-05,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.12225341796875,0.0,0.0,9.605998639017344e-05,298.44830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0004556662170216,285.0971374511719,294.1499938964844,288.3333435058594,283.30255126953125,290.5414733886719,288.6409606933594,285.2686462402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000971975910943,0.000145406302181,0.0008265695651061,-0.0056813964620232,0.0,0.0,0.0,-0.0060448525473475,60.0,2.0569827556610107,-0.0,-6.44125393023387e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.115666762227193e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.599244367564096e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.089973951224238e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.599237091606484e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.00045534549281,285.0978088378906,294.1499938964844,288.2966613769531,283.2987976074219,290.5032043457031,288.6147155761719,285.2704772949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009712913888506,0.0001409081742167,0.0008303832146339,-0.0054762666113674,0.0,0.0,0.0,-0.0060067395679652,60.0,2.0298614501953125,-0.0,-6.432185273297364e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.115666762227193e-05,298.4974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.122802734375,0.0,0.0,9.599244367564096e-05,299.0309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,7.089973951224238e-05,298.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,9.599237091606484e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1212463378906,0.0,0.0,0.00045534549281,285.0978088378906,294.1499938964844,288.2966613769531,283.2987976074219,290.5032043457031,288.6147155761719,285.2704772949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009712913888506,0.0001409081742167,0.0008303832146339,-0.0054762666113674,0.0,0.0,0.0,-0.0060067395679652,60.0,2.0298614501953125,-0.0,-6.432185273297364e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.109772508963944e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.593037248123436e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.085389370331541e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.593029972165824e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0004550510784611,285.0984802246094,294.1499938964844,288.260009765625,283.2951354980469,290.4649658203125,288.58868408203125,285.2722473144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009706629789434,0.0001367787917843,0.0008338841726072,-0.0052879517897963,0.0,0.0,0.0,-0.0059717507101595,60.0,2.0029046535491943,-0.0,-6.423864817861613e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.109772508963944e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,9.593037248123436e-05,299.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,7.085389370331541e-05,298.2975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.12261962890625,0.0,0.0,9.593029972165824e-05,298.44659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1214294433594,0.0,0.0,0.0004550510784611,285.0984802246094,294.1499938964844,288.260009765625,283.2951354980469,290.4649658203125,288.58868408203125,285.2722473144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009706629789434,0.0001367787917843,0.0008338841726072,-0.0052879517897963,0.0,0.0,0.0,-0.0059717507101595,60.0,2.0029046535491943,-0.0,-6.423864817861613e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.106849756790324e-05,298.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,9.589958790456876e-05,299.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229858398437,0.0,0.0,7.083115633577108e-05,298.2967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1227111816406,0.0,0.0,9.589951514499262e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1215515136719,0.0,0.0,0.0004549050645437,285.09881591796875,294.1499938964844,288.2416687011719,283.2933654785156,290.4458312988281,288.57574462890625,285.27313232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009703512769192,0.0001347309735137,0.0008356203325092,-0.005194563884288,0.0,0.0,0.0,-0.0059543987736105,60.0,1.989434838294983,-0.0,-6.419740827823261e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.104408673010768e-05,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.587388922227548e-05,299.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12310791015625,0.0,0.0,7.081217336235568e-05,298.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228332519531,0.0,0.0,9.587380918674172e-05,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216735839844,0.0,0.0,0.0004547831485979,285.09918212890625,294.1499938964844,288.22332763671875,283.29156494140625,290.4267578125,288.5628356933594,285.2740173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009700913215056,0.0001330209197476,0.0008370704017579,-0.00511657865718,0.0,0.0,0.0,-0.0059399106539785,60.0,1.9760953187942505,-0.0,-6.416298248268505e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229553222656,0.0,0.0,9.101541218115015e-05,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.5843686722219e-05,299.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12322998046875,0.0,0.0,7.078986527631059e-05,298.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1229248046875,0.0,0.0,9.584361396264283e-05,298.44512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1217956542969,0.0,0.0,0.0004546398995444,285.0995788574219,294.1499938964844,288.2027893066406,283.28961181640625,290.4053955078125,288.54840087890625,285.2749938964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009697853238321,0.0001310119841946,0.0008387733250856,-0.0050249639898538,0.0,0.0,0.0,-0.0059228874742984,60.0,1.9611221551895144,-0.0,-6.412254549559293e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.099738235818222e-05,298.4872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1234130859375,0.0,0.0,9.58247037488036e-05,299.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233215332031,0.0,0.0,7.077584450598806e-05,298.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,9.582463098922744e-05,298.4446716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.12188720703125,0.0,0.0,0.0004545498522929,285.09991455078125,294.1499938964844,288.1866760253906,283.2880554199219,290.3886108398437,288.5370788574219,285.2757568359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009695931221358,0.0001297485141549,0.000839844578877,-0.0049673444591462,0.0,0.0,0.0,-0.0059121819213032,60.0,1.949457764625549,-0.0,-6.409712227650743e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.09594091353938e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.578470780979842e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.074630411807448e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.578463505022228e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.000454360153526,285.10064697265625,294.1499938964844,288.1499938964844,283.2846069335937,290.3504638671875,288.5111083984375,285.2774963378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009691881132312,0.0001270875072805,0.0008421006496064,-0.00484599173069,0.0,0.0,0.0,-0.0058896346017718,60.0,1.9224776029586792,-0.0,-6.404359709222264e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.09594091353938e-05,298.4838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1236572265625,0.0,0.0,9.578470780979842e-05,299.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,7.074630411807448e-05,298.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.123291015625,0.0,0.0,9.578463505022228e-05,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221618652344,0.0,0.0,0.000454360153526,285.10064697265625,294.1499938964844,288.1499938964844,283.2846069335937,290.3504638671875,288.5111083984375,285.2774963378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009691881132312,0.0001270875072805,0.0008421006496064,-0.00484599173069,0.0,0.0,0.0,-0.0058896346017718,60.0,1.9224776029586792,-0.0,-6.404359709222264e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.0933870524168e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.5757823146414e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.072644802974537e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.575775038683788e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.000454232620541,285.1014099121094,294.1499938964844,288.1101989746094,283.2789306640625,290.3122863769531,288.4844665527344,285.2792053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009689157013781,0.0001252977235708,0.0008436180069111,-0.0047643706202507,0.0,0.0,0.0,-0.005874469410628,60.0,1.8942950963974,-0.0,-6.400760810265639e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.0933870524168e-05,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239013671875,0.0,0.0,9.5757823146414e-05,299.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,7.072644802974537e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1235656738281,0.0,0.0,9.575775038683788e-05,298.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1224365234375,0.0,0.0,0.000454232620541,285.1014099121094,294.1499938964844,288.1101989746094,283.2789306640625,290.3122863769531,288.4844665527344,285.2792053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009689157013781,0.0001252977235708,0.0008436180069111,-0.0047643706202507,0.0,0.0,0.0,-0.005874469410628,60.0,1.8942950963974,-0.0,-6.400760810265639e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.092410618904978e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.574753494234756e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.071884465403855e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.57474621827714e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004541838425211,285.1022033691406,294.1499938964844,288.064453125,283.2690124511719,290.2739562988281,288.456787109375,285.2808837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009688113350421,0.0001246117171831,0.0008441996178589,-0.0047330865636467,0.0,0.0,0.0,-0.0058686565607786,60.0,1.864096641540528,-0.0,-6.399381646815527e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.092410618904978e-05,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241760253906,0.0,0.0,9.574753494234756e-05,299.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,7.071884465403855e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12384033203125,0.0,0.0,9.57474621827714e-05,298.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12274169921875,0.0,0.0,0.0004541838425211,285.1022033691406,294.1499938964844,288.064453125,283.2690124511719,290.2739562988281,288.456787109375,285.2808837890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009688113350421,0.0001246117171831,0.0008441996178589,-0.0047330865636467,0.0,0.0,0.0,-0.0058686565607786,60.0,1.864096641540528,-0.0,-6.399381646815527e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.09239606698975e-05,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.12432861328125,0.0,0.0,9.574738214723766e-05,299.0105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.124267578125,0.0,0.0,7.071873551467434e-05,298.2847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1239929199219,0.0,0.0,9.574731666361912e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1228942871094,0.0,0.0,0.0004541831440292,285.10260009765625,294.1499938964844,288.0395202636719,283.2625732421875,290.2547302246094,288.4425964355469,285.28173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009688094723969,0.000124600745039,0.0008442087564617,-0.0047325859777629,0.0,0.0,0.0,-0.0058685629628598,60.0,1.848321795463562,-0.0,-6.39935961999072e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.50714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.092948312172666e-05,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.57531956373714e-05,299.0090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244201660156,0.0,0.0,7.07230283296667e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241455078125,0.0,0.0,9.575313015375286e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.123046875,0.0,0.0,0.0004542107344605,285.1029968261719,294.1499938964844,288.0133056640625,283.2552185058594,290.2355041503906,288.4281921386719,285.2825622558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009688683203421,0.0001249863998964,0.0008438819204457,-0.0047501735389232,0.0,0.0,0.0,-0.0058718314394354,60.0,1.831895112991333,-0.0,-6.400134822115433e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.09561204025522e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.578125172993168e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.07437502569519e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.578117897035554e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004543437971733,285.1037902832031,294.1499938964844,287.9572448730469,283.2378234863281,290.1966857910156,288.396728515625,285.2842102050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009691519662737,0.0001268497726414,0.0008423021645285,-0.0048351506702601,0.0,0.0,0.0,-0.0058876201510429,60.0,1.7958441972732544,-0.0,-6.403881513961096e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,9.09561204025522e-05,298.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247863769531,0.0,0.0,9.578125172993168e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1247253417969,0.0,0.0,7.07437502569519e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244506835937,0.0,0.0,9.578117897035554e-05,298.4393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1233825683594,0.0,0.0,0.0004543437971733,285.1037902832031,294.1499938964844,287.9572448730469,283.2378234863281,290.1966857910156,288.396728515625,285.2842102050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009691519662737,0.0001268497726414,0.0008423021645285,-0.0048351506702601,0.0,0.0,0.0,-0.0058876201510429,60.0,1.7958441972732544,-0.0,-6.403881513961096e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.09993250388652e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.582674101693556e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.077734335325658e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.582666825735942e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004545596020761,285.1046447753906,294.1499938964844,287.8967590332031,283.2172241210937,290.15753173828125,288.3624572753906,285.28582763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009696118650026,0.0001298726565437,0.0008397392230108,-0.0049730064347386,0.0,0.0,0.0,-0.00591323338449,60.0,1.7570793628692627,-0.0,-6.409962338693731e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.09993250388652e-05,298.46649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251220703125,0.0,0.0,9.582674101693556e-05,299.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12506103515625,0.0,0.0,7.077734335325658e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12481689453125,0.0,0.0,9.582666825735942e-05,298.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1237487792969,0.0,0.0,0.0004545596020761,285.1046447753906,294.1499938964844,287.8967590332031,283.2172241210937,290.15753173828125,288.3624572753906,285.28582763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009696118650026,0.0001298726565437,0.0008397392230108,-0.0049730064347386,0.0,0.0,0.0,-0.00591323338449,60.0,1.7570793628692627,-0.0,-6.409962338693731e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
