time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269460,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.105938079301268e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.588998364051804e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.082405500113964e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.588991815689953e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0004548596334643,285.10546875,294.1499938964844,287.8323974609375,283.1937255859375,290.117919921875,288.3244934082031,285.2874450683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009702515089884,0.0001340761082246,0.0008361754007637,-0.0051646996289491,0.0,0.0,0.0,-0.0059488494880497,60.0,1.7157399654388428,-0.0,-6.418422771048429e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.105938079301268e-05,298.4628601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.12548828125,0.0,0.0,9.588998364051804e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,7.082405500113964e-05,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.588991815689953e-05,298.43658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1241149902344,0.0,0.0,0.0004548596334643,285.10546875,294.1499938964844,287.8323974609375,283.1937255859375,290.117919921875,288.3244934082031,285.2874450683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009702515089884,0.0001340761082246,0.0008361754007637,-0.0051646996289491,0.0,0.0,0.0,-0.0059488494880497,60.0,1.7157399654388428,-0.0,-6.418422771048429e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.113611304201186e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.597079042578116e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.088373968144879e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.597072494216265e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0004552429309114,285.1063537597656,294.1499938964844,287.7646484375,283.16766357421875,290.0777893066406,288.28240966796875,285.2890319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009710687445476,0.0001394471328239,0.0008316216408275,-0.0054096383973956,0.0,0.0,0.0,-0.0059943585656583,60.0,1.6722466945648191,-0.0,-6.429240784200374e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.113611304201186e-05,298.4591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1258544921875,0.0,0.0,9.597079042578116e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12579345703125,0.0,0.0,7.088373968144879e-05,298.26763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12554931640625,0.0,0.0,9.597072494216265e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1244812011719,0.0,0.0,0.0004552429309114,285.1063537597656,294.1499938964844,287.7646484375,283.16766357421875,290.0777893066406,288.28240966796875,285.2890319824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009710687445476,0.0001394471328239,0.0008316216408275,-0.0054096383973956,0.0,0.0,0.0,-0.0059943585656583,60.0,1.6722466945648191,-0.0,-6.429240784200374e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.118168236454947e-05,298.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1260681152344,0.0,0.0,9.601876809028909e-05,298.9940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259765625,0.0,0.0,7.091917359502986e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.125732421875,0.0,0.0,9.601870260667056e-05,298.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12469482421875,0.0,0.0,0.0004554705519694,285.1068115234375,294.1499938964844,287.72967529296875,283.1537780761719,290.0574951171875,288.2593078613281,285.2898254394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009715541964396,0.0001426365779479,0.0008289176621474,-0.0055550881661474,0.0,0.0,0.0,-0.0060213836841285,60.0,1.6496645212173462,-0.0,-6.435669064330797e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.122912888415158e-05,298.455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1262512207031,0.0,0.0,9.606873209122568e-05,298.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,7.095608452800661e-05,298.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1259460449219,0.0,0.0,9.606866660760716e-05,298.43328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1249084472656,0.0,0.0,0.0004557075735647,285.10723876953125,294.1499938964844,287.6940612792969,283.139404296875,290.0371398925781,288.2356872558594,285.2906188964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009720593807287,0.000145958023495,0.0008261014008894,-0.0057065580040216,0.0,0.0,0.0,-0.0060495254583656,60.0,1.6268866062164309,-0.0,-6.44236664015807e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.12986506591551e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12652587890625,0.0,0.0,9.61419427767396e-05,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264343261719,0.0,0.0,7.101015216903761e-05,298.2590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1261901855469,0.0,0.0,9.614187729312108e-05,298.4320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.12518310546875,0.0,0.0,0.0004560548404697,285.1078186035156,294.1499938964844,287.6476135253906,283.1203308105469,290.0107421875,288.20245361328125,285.2915954589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009728001314215,0.0001508248387835,0.0008219752926379,-0.0059285005554556,0.0,0.0,0.0,-0.0060907630249857,60.0,1.596906304359436,-0.0,-6.452187051309012e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269880,298.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.133926505455749e-05,298.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.12664794921875,0.0,0.0,9.618471085559575e-05,298.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1265869140625,0.0,0.0,7.104173710104078e-05,298.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263427734375,0.0,0.0,9.618464537197724e-05,298.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1253356933594,0.0,0.0,0.0004562577232718,285.108154296875,294.1499938964844,287.62109375,283.1093139648437,289.995849609375,288.1832580566406,285.2921447753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009732326725497,0.000153667788254,0.0008195649133995,-0.0060581481084227,0.0,0.0,0.0,-0.0061148516833782,60.0,1.579935908317566,-0.0,-6.457927526071218e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.14649062906392e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.631701686885208e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,7.113946048775688e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.631695138523356e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004568853182718,285.10906982421875,294.1499938964844,287.5462951660156,283.07769775390625,289.9540100097656,288.1255798339844,285.2936706542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745710412971,0.000162463315064,0.0008121076971292,-0.0064592496491968,0.0,0.0,0.0,-0.0061893765814602,60.0,1.531806468963623,-0.0,-6.475702463148991e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.14649062906392e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1270751953125,0.0,0.0,9.631701686885208e-05,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12701416015625,0.0,0.0,7.113946048775688e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,9.631695138523356e-05,298.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004568853182718,285.10906982421875,294.1499938964844,287.5462951660156,283.07769775390625,289.9540100097656,288.1255798339844,285.2936706542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009745710412971,0.000162463315064,0.0008121076971292,-0.0064592496491968,0.0,0.0,0.0,-0.0061893765814602,60.0,1.531806468963623,-0.0,-6.475702463148991e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.160635090665892e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.646596299717204e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.124947296688333e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.64658975135535e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004575918719638,285.1100158691406,294.1499938964844,287.4701538085937,283.04498291015625,289.9114685058594,288.0616149902344,285.295166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009760778630152,0.0001723653986118,0.0008037124644033,-0.0069108097814023,0.0,0.0,0.0,-0.0062732780352234,60.0,1.4826762676239014,-0.0,-6.495742610468369e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.160635090665892e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1275329589844,0.0,0.0,9.646596299717204e-05,298.9808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1274719238281,0.0,0.0,7.124947296688333e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.64658975135535e-05,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0004575918719638,285.1100158691406,294.1499938964844,287.4701538085937,283.04498291015625,289.9114685058594,288.0616149902344,285.295166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009760778630152,0.0001723653986118,0.0008037124644033,-0.0069108097814023,0.0,0.0,0.0,-0.0062732780352234,60.0,1.4826762676239014,-0.0,-6.495742610468369e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.176127787213773e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.662911179475486e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.136997010093182e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.662904631113634e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004583658010233,285.1109924316406,294.1499938964844,287.3931884765625,283.0114440917969,289.8683166503906,287.99176025390625,285.2966613769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009777282830327,0.000183211886906,0.0007945164106786,-0.0074054324068129,0.0,0.0,0.0,-0.0063651814125478,60.0,1.4329215288162231,-0.0,-6.51772964488373e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.176127787213773e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12799072265625,0.0,0.0,9.662911179475486e-05,298.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,7.136997010093182e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.127685546875,0.0,0.0,9.662904631113634e-05,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.126708984375,0.0,0.0,0.0004583658010233,285.1109924316406,294.1499938964844,287.3931884765625,283.0114440917969,289.8683166503906,287.99176025390625,285.2966613769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009777282830327,0.000183211886906,0.0007945164106786,-0.0074054324068129,0.0,0.0,0.0,-0.0063651814125478,60.0,1.4329215288162231,-0.0,-6.51772964488373e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.184444206766784e-05,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12823486328125,0.0,0.0,9.671668522059916e-05,298.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,7.143465336412191e-05,298.23321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1279296875,0.0,0.0,9.671661973698063e-05,298.42333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.126953125,0.0,0.0,0.0004587811999954,285.1114807128906,294.1499938964844,287.3545837402344,282.9945068359375,289.8464050292969,287.9539489746094,285.2973937988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009786143200471,0.0001890338899102,0.0007895804592408,-0.0076709259301424,0.0,0.0,0.0,-0.0064145121723413,60.0,1.4078611135482788,-0.0,-6.529546681122157e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.19287631404586e-05,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.12847900390625,0.0,0.0,9.680547373136504e-05,298.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.12841796875,0.0,0.0,7.150023157009855e-05,298.22930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.128173828125,0.0,0.0,9.680541552370414e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.127197265625,0.0,0.0,0.0004592024197336,285.1119689941406,294.1499938964844,287.31591796875,282.9775085449219,289.8244323730469,287.9153137207031,285.298095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009795125806704,0.0001949370489455,0.0007845755317248,-0.0079401191323995,0.0,0.0,0.0,-0.0064645302481949,60.0,1.3827852010726929,-0.0,-6.54153993195905e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.210603457177058e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.699216025182976e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,7.163811824284494e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.699209476821125e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004600879619829,285.1129455566406,294.1499938964844,287.2388610839844,282.94354248046875,289.7799072265625,287.8335266113281,285.2995300292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814011864364,0.0002073481882689,0.0007740529836155,-0.0085060792043805,0.0,0.0,0.0,-0.0065696910023689,60.0,1.332618236541748,-0.0,-6.566790489159757e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.210603457177058e-05,298.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.12896728515625,0.0,0.0,9.699216025182976e-05,298.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1289367675781,0.0,0.0,7.163811824284494e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1286926269531,0.0,0.0,9.699209476821125e-05,298.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1277160644531,0.0,0.0,0.0004600879619829,285.1129455566406,294.1499938964844,287.2388610839844,282.94354248046875,289.7799072265625,287.8335266113281,285.2995300292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814011864364,0.0002073481882689,0.0007740529836155,-0.0085060792043805,0.0,0.0,0.0,-0.0065696910023689,60.0,1.332618236541748,-0.0,-6.566790489159757e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.229032002622262e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.718621731735766e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.178144733188674e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.718615910969676e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004610085161402,285.1139831542969,294.1499938964844,287.1625061035156,282.9098815917969,289.7347106933594,287.7468566894531,285.3009338378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000983364530839,0.0002202501200372,0.000763114367146,-0.0090944124385714,0.0,0.0,0.0,-0.0066790105774998,60.0,1.2826811075210571,-0.0,-6.593090517981183e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.46551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.229032002622262e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1295166015625,0.0,0.0,9.718621731735766e-05,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12945556640625,0.0,0.0,7.178144733188674e-05,298.21246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12921142578125,0.0,0.0,9.718615910969676e-05,298.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1282653808594,0.0,0.0,0.0004610085161402,285.1139831542969,294.1499938964844,287.1625061035156,282.9098815917969,289.7347106933594,287.7468566894531,285.3009338378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000983364530839,0.0002202501200372,0.000763114367146,-0.0090944124385714,0.0,0.0,0.0,-0.0066790105774998,60.0,1.2826811075210571,-0.0,-6.593090517981183e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.247863636119293e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.738452354213224e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.192791235866025e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.738446533447132e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004619491810444,285.1150207519531,294.1499938964844,287.0873718261719,282.8768920898437,289.6889343261719,287.6561584472656,285.30230712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00098537071608,0.0002334342570975,0.0007519365171901,-0.0096956035122275,0.0,0.0,0.0,-0.0067907213233411,60.0,1.2332817316055298,-0.0,-6.620020798209225e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.46209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.247863636119293e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1300354003906,0.0,0.0,9.738452354213224e-05,298.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,7.192791235866025e-05,298.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297607421875,0.0,0.0,9.738446533447132e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1288146972656,0.0,0.0,0.0004619491810444,285.1150207519531,294.1499938964844,287.0873718261719,282.8768920898437,289.6889343261719,287.6561584472656,285.30230712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00098537071608,0.0002334342570975,0.0007519365171901,-0.0096956035122275,0.0,0.0,0.0,-0.0067907213233411,60.0,1.2332817316055298,-0.0,-6.620020798209225e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.266814595321192e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.758408123161644e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,7.207530870800838e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.758402302395552e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004628958413377,285.1160583496094,294.1499938964844,287.0139465332031,282.8450012207031,289.642578125,287.5625915527344,285.3036499023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009873897070065,0.000246701791184,0.0007406879449263,-0.01030058786273,0.0,0.0,0.0,-0.0069031389430165,60.0,1.1846723556518557,-0.0,-6.647176320484506e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.266814595321192e-05,298.4161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.758408123161644e-05,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305236816406,0.0,0.0,7.207530870800838e-05,298.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1303100585937,0.0,0.0,9.758402302395552e-05,298.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.12939453125,0.0,0.0,0.0004628958413377,285.1160583496094,294.1499938964844,287.0139465332031,282.8450012207031,289.642578125,287.5625915527344,285.3036499023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009873897070065,0.000246701791184,0.0007406879449263,-0.01030058786273,0.0,0.0,0.0,-0.0069031389430165,60.0,1.1846723556518557,-0.0,-6.647176320484506e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.130615234375,0.0,0.0,9.276229684473948e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.768323070602491e-05,298.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308288574219,0.0,0.0,7.214853394543752e-05,298.18927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,9.7683172498364e-05,298.40802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1296691894531,0.0,0.0,0.000463366130134,285.1165771484375,294.1499938964844,286.9780578613281,282.82958984375,289.619140625,287.5149841308594,285.3043212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883927414193,0.0002532934304326,0.0007350993109866,-0.0106011545285582,0.0,0.0,0.0,-0.0069589903578162,60.0,1.1608761548995972,-0.0,-6.660688711690457e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.285580745199697e-05,298.41131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.13116455078125,0.0,0.0,9.778169624041766e-05,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.131103515625,0.0,0.0,7.22212644177489e-05,298.1844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1308898925781,0.0,0.0,9.778163803275676e-05,298.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1299743652344,0.0,0.0,0.000463833217509,285.1171264648437,294.1499938964844,286.9428100585937,282.8145751953125,289.5956115722656,287.4671630859375,285.3049621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009893889073282,0.0002598399005364,0.0007295489776879,-0.0108996583148837,0.0,0.0,0.0,-0.0070144589990377,60.0,1.1373778581619265,-0.0,-6.674121522109999e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.4544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.298918303102256e-05,298.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.131591796875,0.0,0.0,9.792215132620186e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13153076171875,0.0,0.0,7.232500502141193e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313171386719,0.0,0.0,9.792208584258331e-05,298.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304016113281,0.0,0.0,0.0004644994914997,285.1178894042969,294.1499938964844,286.89324951171875,282.7937927246094,289.5615539550781,287.39825439453125,285.305908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009908098727464,0.0002691777190193,0.0007216321537271,-0.0113254375755786,0.0,0.0,0.0,-0.0070935795083642,60.0,1.1040300130844116,-0.0,-6.693306175975522e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1315002441406,0.0,0.0,9.304027480538934e-05,298.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317443847656,0.0,0.0,9.797595703275874e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1317138671875,0.0,0.0,7.23647463019006e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1314697265625,0.0,0.0,9.797589882509784e-05,298.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0004647547320928,285.1181945800781,294.1499938964844,286.8743896484375,282.7859802246094,289.5482482910156,287.3715515136719,285.3062744140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913543472066,0.0002727550454437,0.0007185992435552,-0.0114885531365871,0.0,0.0,0.0,-0.0071238912642002,60.0,1.0913200378417969,-0.0,-6.700663135461582e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.32196926441975e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.816489182412624e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.250429189298302e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.816483361646532e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004656509554479,285.1192932128906,294.1499938964844,286.80926513671875,282.7596435546875,289.50048828125,287.27667236328125,285.3075256347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932657703757,0.0002853162004612,0.0007079496281221,-0.0120612932369112,0.0,0.0,0.0,-0.0072303232736885,60.0,1.0470494031906128,-0.0,-6.726527601585985e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.32196926441975e-05,298.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1323547363281,0.0,0.0,9.816489182412624e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322937011719,0.0,0.0,7.250429189298302e-05,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.132080078125,0.0,0.0,9.816483361646532e-05,298.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.0004656509554479,285.1192932128906,294.1499938964844,286.80926513671875,282.7596435546875,289.50048828125,287.27667236328125,285.3075256347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932657703757,0.0002853162004612,0.0007079496281221,-0.0120612932369112,0.0,0.0,0.0,-0.0072303232736885,60.0,1.0470494031906128,-0.0,-6.726527601585985e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.339290409116074e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.83472855295986e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.263900624820963e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.834722732193768e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0004665161541197,285.12042236328125,294.1499938964844,286.7478942871094,282.73590087890625,289.452392578125,287.1838073730469,285.30877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995111069642,0.0002974423987325,0.0006976686418056,-0.0126141915097832,0.0,0.0,0.0,-0.0073330700397491,60.0,1.0050368309020996,-0.0,-6.751543679683891e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.339290409116074e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13299560546875,0.0,0.0,9.83472855295986e-05,298.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1329345703125,0.0,0.0,7.263900624820963e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1327209472656,0.0,0.0,9.834722732193768e-05,298.3955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1318359375,0.0,0.0,0.0004665161541197,285.12042236328125,294.1499938964844,286.7478942871094,282.73590087890625,289.452392578125,287.1838073730469,285.30877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000995111069642,0.0002974423987325,0.0006976686418056,-0.0126141915097832,0.0,0.0,0.0,-0.0073330700397491,60.0,1.0050368309020996,-0.0,-6.751543679683891e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.355948714073747e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.852270886767656e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.276856922544539e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.852265066001564e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004673482908401,285.1215515136719,294.1499938964844,286.6908264160156,282.71514892578125,289.4040832519531,287.0939636230469,285.3099670410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968858212232,0.0003091050020884,0.0006877807900309,-0.0131459403783082,0.0,0.0,0.0,-0.0074318889528512,60.0,0.965538740158081,-0.0,-6.775646710366345e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.355948714073747e-05,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336364746094,0.0,0.0,9.852270886767656e-05,298.9295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1335754394531,0.0,0.0,7.276856922544539e-05,298.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.13336181640625,0.0,0.0,9.852265066001564e-05,298.3918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1324768066406,0.0,0.0,0.0004673482908401,285.1215515136719,294.1499938964844,286.6908264160156,282.71514892578125,289.4040832519531,287.0939636230469,285.3099670410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009968858212232,0.0003091050020884,0.0006877807900309,-0.0131459403783082,0.0,0.0,0.0,-0.0074318889528512,60.0,0.965538740158081,-0.0,-6.775646710366345e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.363929711980744e-05,298.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339416503906,0.0,0.0,9.860674617812036e-05,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1339111328125,0.0,0.0,7.283064041985199e-05,298.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1336975097656,0.0,0.0,9.860668797045946e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1328125,0.0,0.0,0.0004677469551097,285.12213134765625,294.1499938964844,286.6640625,282.7060546875,289.3798217773437,287.0509948730469,285.3105773925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977360023185,0.0003146923263557,0.0006830436759628,-0.013400686904788,0.0,0.0,0.0,-0.0074792308732867,60.0,0.9471713304519652,-0.0,-6.787210082848105e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.4481506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.371860505780204e-05,298.3867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.13427734375,0.0,0.0,9.86902668955736e-05,298.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1342163085937,0.0,0.0,7.289232598850504e-05,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.134033203125,0.0,0.0,9.869020868791269e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1331481933594,0.0,0.0,0.0004681431455537,285.1226806640625,294.1499938964844,286.6385498046875,282.6978454589844,289.3555603027344,287.0086975097656,285.3111572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009985809447243,0.000320244958857,0.0006783360149711,-0.0136538492515683,0.0,0.0,0.0,-0.0075262784957885,60.0,0.9291614890098572,-0.0,-6.798710217026382e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.386923920828848e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.88488900475204e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,7.300949073396623e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.884883183985949e-05,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0004688955959863,285.12384033203125,294.1499938964844,286.59161376953125,282.684326171875,289.3070373535156,286.927734375,285.31231689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000185846351,0.0003307906154077,0.0006693952018395,-0.0141346529126167,0.0,0.0,0.0,-0.0076156337745487,60.0,0.895653247833252,-0.0,-6.820579301347608e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.386923920828848e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13494873046875,0.0,0.0,9.88488900475204e-05,298.9195251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,7.300949073396623e-05,298.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347045898437,0.0,0.0,9.884883183985949e-05,298.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0004688955959863,285.12384033203125,294.1499938964844,286.59161376953125,282.684326171875,289.3070373535156,286.927734375,285.31231689453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000185846351,0.0003307906154077,0.0006693952018395,-0.0141346529126167,0.0,0.0,0.0,-0.0076156337745487,60.0,0.895653247833252,-0.0,-6.820579301347608e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
