time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12271740,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.400828275829554e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.89953041425906e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.311763329198584e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.899525321088733e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0004695901589002,285.1250305175781,294.1499938964844,286.55047607421875,282.6750183105469,289.258544921875,286.8522033691406,285.3134460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001667114906,0.0003405247698538,0.0006611423450522,-0.0145784495398402,0.0,0.0,0.0,-0.0076981126330792,60.0,0.8658456206321716,-0.0,-6.840797084350926e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.400828275829554e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1356506347656,0.0,0.0,9.89953041425906e-05,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1355895996094,0.0,0.0,7.311763329198584e-05,298.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,9.899525321088733e-05,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1345520019531,0.0,0.0,0.0004695901589002,285.1250305175781,294.1499938964844,286.55047607421875,282.6750183105469,289.258544921875,286.8522033691406,285.3134460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001001667114906,0.0003405247698538,0.0006611423450522,-0.0145784495398402,0.0,0.0,0.0,-0.0076981126330792,60.0,0.8658456206321716,-0.0,-6.840797084350926e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.413393854629248e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.912763198371977e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.321536395465955e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.912757377605884e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004702178412117,285.1261901855469,294.1499938964844,286.5156555175781,282.6703186035156,289.2102355957031,286.7834777832031,285.31451416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030057746917,0.0003493216936476,0.000653684081044,-0.0149795087054371,0.0,0.0,0.0,-0.0077726505696773,60.0,0.840193510055542,-0.0,-6.859093559796747e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.413393854629248e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,9.912763198371977e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.13629150390625,0.0,0.0,7.321536395465955e-05,298.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1360778808594,0.0,0.0,9.912757377605884e-05,298.3774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.13525390625,0.0,0.0,0.0004702178412117,285.1261901855469,294.1499938964844,286.5156555175781,282.6703186035156,289.2102355957031,286.7834777832031,285.31451416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030057746917,0.0003493216936476,0.000653684081044,-0.0149795087054371,0.0,0.0,0.0,-0.0077726505696773,60.0,0.840193510055542,-0.0,-6.859093559796747e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.424209565622732e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.924152254825458e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,7.329948857659474e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.924147161655128e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0004707581247203,285.1274108886719,294.1499938964844,286.4877014160156,282.6706237792969,289.1622009277344,286.7215881347656,285.3155822753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041580535471,0.0003568932297639,0.0006472648237831,-0.0153246959671378,0.0,0.0,0.0,-0.0078368056565523,60.0,0.8187052011489868,-0.0,-6.874860503103265e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.424209565622732e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1370544433594,0.0,0.0,9.924152254825458e-05,298.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1369934082031,0.0,0.0,7.329948857659474e-05,298.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1368103027344,0.0,0.0,9.924147161655128e-05,298.3739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.135986328125,0.0,0.0,0.0004707581247203,285.1274108886719,294.1499938964844,286.4877014160156,282.6706237792969,289.1622009277344,286.7215881347656,285.3155822753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041580535471,0.0003568932297639,0.0006472648237831,-0.0153246959671378,0.0,0.0,0.0,-0.0078368056565523,60.0,0.8187052011489868,-0.0,-6.874860503103265e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.428898920305072e-05,298.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374206542969,0.0,0.0,9.929090447258204e-05,298.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373596191406,0.0,0.0,7.333595567615703e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1371765136719,0.0,0.0,9.929085354087874e-05,298.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1363525390625,0.0,0.0,0.0004709923814516,285.12799072265625,294.1499938964844,286.4764404296875,282.6727905273437,289.1383361816406,286.6934509277344,285.31610107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010046575916931,0.0003601759672164,0.0006444816244766,-0.015474353916943,0.0,0.0,0.0,-0.0078646205365657,60.0,0.8095937371253967,-0.0,-6.881702319105899e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.4356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.432806837139653e-05,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377868652344,0.0,0.0,9.933205728884786e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1377258300781,0.0,0.0,7.336634735111147e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1375427246094,0.0,0.0,9.933199908118696e-05,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13671875,0.0,0.0,0.0004711875517386,285.12860107421875,294.1499938964844,286.46710205078125,282.67633056640625,289.1146240234375,286.6676940917969,285.3166198730469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050736600533,0.0003629112325143,0.0006421624566428,-0.0155990524217486,0.0,0.0,0.0,-0.0078877955675125,60.0,0.8019986152648926,-0.0,-6.887405845645844e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272220,298.4326477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.437791595701128e-05,298.3594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13836669921875,0.0,0.0,9.938454604707658e-05,298.8962097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383361816406,0.0,0.0,7.340512092923746e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1381225585937,0.0,0.0,9.938449511537328e-05,298.3681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1373291015625,0.0,0.0,0.0004714365932159,285.12957763671875,294.1499938964844,286.45623779296875,282.6850891113281,289.07696533203125,286.6304626464844,285.31744384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056050959974,0.0003664004907477,0.0006392046343535,-0.0157581232488155,0.0,0.0,0.0,-0.0079173631966114,60.0,0.7921853065490723,-0.0,-6.894684645430972e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.43872073548846e-05,298.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1385192871094,0.0,0.0,9.939432493411005e-05,298.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.13848876953125,0.0,0.0,7.341234595514834e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1382751464844,0.0,0.0,9.939427400240676e-05,298.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1374816894531,0.0,0.0,0.0004714829847216,285.1298217773437,294.1499938964844,286.454345703125,282.6878967285156,289.0675964355469,286.6220397949219,285.317626953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010057039326056,0.000367050350178,0.0006386535824276,-0.0157877504825592,0.0,0.0,0.0,-0.0079228691756725,60.0,0.7903083562850952,-0.0,-6.896041071513538e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.44172206800431e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.942593169398606e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.343568722717464e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.942588076228276e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004716329276561,285.13104248046875,294.1499938964844,286.45001220703125,282.70562744140625,289.02130126953125,286.5846252441406,285.3186340332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060236090794,0.0003691505116876,0.0006368730682879,-0.0158834941685199,0.0,0.0,0.0,-0.0079406639561057,60.0,0.7837125062942505,-0.0,-6.900424409650442e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.44172206800431e-05,298.3544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1392822265625,0.0,0.0,9.942593169398606e-05,298.8907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.13922119140625,0.0,0.0,7.343568722717464e-05,298.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,9.942588076228276e-05,298.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13824462890625,0.0,0.0,0.0004716329276561,285.13104248046875,294.1499938964844,286.45001220703125,282.70562744140625,289.02130126953125,286.5846252441406,285.3186340332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060236090794,0.0003691505116876,0.0006368730682879,-0.0158834941685199,0.0,0.0,0.0,-0.0079406639561057,60.0,0.7837125062942505,-0.0,-6.900424409650442e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.442673763260244e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.94359506876208e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.344308687606826e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.943589975591748e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0004716804542113,285.1322937011719,294.1499938964844,286.45001220703125,282.7259521484375,288.9757995605469,286.5552673339844,285.319580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001006124773994,0.0003698152140714,0.0006363095599226,-0.0159137956798076,0.0,0.0,0.0,-0.0079462965950369,60.0,0.7809795141220093,-0.0,-6.90181209961338e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,9.442673763260244e-05,298.35040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400451660156,0.0,0.0,9.94359506876208e-05,298.8864440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1400146484375,0.0,0.0,7.344308687606826e-05,298.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398010253906,0.0,0.0,9.943589975591748e-05,298.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390380859375,0.0,0.0,0.0004716804542113,285.1322937011719,294.1499938964844,286.45001220703125,282.7259521484375,288.9757995605469,286.5552673339844,285.319580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001006124773994,0.0003698152140714,0.0006363095599226,-0.0159137956798076,0.0,0.0,0.0,-0.0079462965950369,60.0,0.7809795141220093,-0.0,-6.90181209961338e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.442715236218646e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.943639452103524e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.34434142941609e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.943634358933195e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004716825496871,285.133544921875,294.1499938964844,286.45001220703125,282.7449645996094,288.9310913085937,286.53228759765625,285.3205261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061289649456,0.0003698429500218,0.0006362859858199,-0.0159150622785091,0.0,0.0,0.0,-0.0079465312883257,60.0,0.7797107696533203,-0.0,-6.901870364117714e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.442715236218646e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1408386230469,0.0,0.0,9.943639452103524e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1407775878906,0.0,0.0,7.34434142941609e-05,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405944824219,0.0,0.0,9.943634358933195e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.13983154296875,0.0,0.0,0.0004716825496871,285.133544921875,294.1499938964844,286.45001220703125,282.7449645996094,288.9310913085937,286.53228759765625,285.3205261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061289649456,0.0003698429500218,0.0006362859858199,-0.0159150622785091,0.0,0.0,0.0,-0.0079465312883257,60.0,0.7797107696533203,-0.0,-6.901870364117714e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.4187927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.44242492550984e-05,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1412353515625,0.0,0.0,9.943333134287968e-05,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.14117431640625,0.0,0.0,7.344115147134289e-05,298.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1409912109375,0.0,0.0,9.943328041117638e-05,298.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1402282714844,0.0,0.0,0.0004716680268757,285.1341857910156,294.1499938964844,286.45001220703125,282.75396728515625,288.9090881347656,286.52294921875,285.32098388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060976492241,0.0003696386120282,0.0006364590954035,-0.0159057453274726,0.0,0.0,0.0,-0.007944799028337,60.0,0.7792685031890869,-0.0,-6.901443327933522e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.44195780903101e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1416320800781,0.0,0.0,9.942842007149012e-05,298.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1415710449219,0.0,0.0,7.343752076849341e-05,298.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1413879394531,0.0,0.0,9.94283691397868e-05,298.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.140625,0.0,0.0,0.0004716447438113,285.1347961425781,294.1499938964844,286.45001220703125,282.7626647949219,288.88726806640625,286.5146179199219,285.3214416503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060478234663,0.0003693112230394,0.0006367366295307,-0.0158908199518919,0.0,0.0,0.0,-0.0079420255497097,60.0,0.7788636684417725,-0.0,-6.90075978582172e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.440479334443808e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.941284952219576e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,7.3426024755463e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.941279859049246e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004715708782896,285.1360778808594,294.1499938964844,286.45001220703125,282.7791442871094,288.8441467285156,286.5006408691406,285.32232666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010058903135359,0.0003682744863908,0.0006376157980412,-0.0158435571938753,0.0,0.0,0.0,-0.007933241315186,60.0,0.7780963182449341,-0.0,-6.89859618319133e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.440479334443808e-05,298.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1424255371094,0.0,0.0,9.941284952219576e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14239501953125,0.0,0.0,7.3426024755463e-05,298.0712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1422119140625,0.0,0.0,9.941279859049246e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1414489746094,0.0,0.0,0.0004715708782896,285.1360778808594,294.1499938964844,286.45001220703125,282.7791442871094,288.8441467285156,286.5006408691406,285.32232666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010058903135359,0.0003682744863908,0.0006376157980412,-0.0158435571938753,0.0,0.0,0.0,-0.007933241315186,60.0,0.7780963182449341,-0.0,-6.89859618319133e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.43832128541544e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.939011943060903e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,7.340923184528947e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.939006849890576e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0004714630777016,285.1373291015625,294.1499938964844,286.45001220703125,282.79443359375,288.8017883300781,286.4895935058594,285.3231811523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056601604446,0.000366761611076,0.0006388985202647,-0.0157745871692895,0.0,0.0,0.0,-0.0079204235225915,60.0,0.7773334980010986,-0.0,-6.895438531273612e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.43832128541544e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14324951171875,0.0,0.0,9.939011943060903e-05,298.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1432189941406,0.0,0.0,7.340923184528947e-05,298.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1430358886719,0.0,0.0,9.939006849890576e-05,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14227294921875,0.0,0.0,0.0004714630777016,285.1373291015625,294.1499938964844,286.45001220703125,282.79443359375,288.8017883300781,286.4895935058594,285.3231811523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056601604446,0.000366761611076,0.0006388985202647,-0.0157745871692895,0.0,0.0,0.0,-0.0079204235225915,60.0,0.7773334980010986,-0.0,-6.895438531273612e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.435457468498498e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.935996786225588e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.338696013903245e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.935991693055256e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0004713200614787,285.1386108398437,294.1499938964844,286.45001220703125,282.8085632324219,288.76025390625,286.4811096191406,285.32403564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010053548030555,0.0003647553094197,0.0006405995227396,-0.0156831219792366,0.0,0.0,0.0,-0.0079034231603145,60.0,0.7765424251556396,-0.0,-6.89125272401725e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.435457468498498e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440734863281,0.0,0.0,9.935996786225588e-05,298.86724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,7.338696013903245e-05,298.0668640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14385986328125,0.0,0.0,9.935991693055256e-05,298.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0004713200614787,285.1386108398437,294.1499938964844,286.45001220703125,282.8085632324219,288.76025390625,286.4811096191406,285.32403564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010053548030555,0.0003647553094197,0.0006405995227396,-0.0156831219792366,0.0,0.0,0.0,-0.0079034231603145,60.0,0.7765424251556396,-0.0,-6.89125272401725e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.431992657482624e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.932347165886311e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,7.336000999202952e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.932342800311744e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.000471146980999,285.1399230957031,294.1499938964844,286.45001220703125,282.82159423828125,288.7194519042969,286.4744873046875,285.3248596191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010049854172393,0.0003623275551944,0.0006426578620448,-0.0155724436044693,0.0,0.0,0.0,-0.007882853038609,60.0,0.7757174968719482,-0.0,-6.886188685939487e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.14471435546875,0.0,0.0,9.431992657482624e-05,298.3295593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1449279785156,0.0,0.0,9.932347165886311e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448669433594,0.0,0.0,7.336000999202952e-05,298.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1446838378906,0.0,0.0,9.932342800311744e-05,298.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439819335937,0.0,0.0,0.000471146980999,285.1399230957031,294.1499938964844,286.45001220703125,282.82159423828125,288.7194519042969,286.4744873046875,285.3248596191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010049854172393,0.0003623275551944,0.0006426578620448,-0.0155724436044693,0.0,0.0,0.0,-0.007882853038609,60.0,0.7757174968719482,-0.0,-6.886188685939487e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.430003410670906e-05,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1453552246094,0.0,0.0,9.930252417689188e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1452941894531,0.0,0.0,7.334454130614176e-05,298.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1451110839844,0.0,0.0,9.93024805211462e-05,298.3487854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1444091796875,0.0,0.0,0.0004710476205218,285.1405639648437,294.1499938964844,286.45001220703125,282.82769775390625,288.69940185546875,286.47186279296875,285.32525634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010047733085229,0.0003609340346883,0.0006438392447307,-0.0155089134350419,0.0,0.0,0.0,-0.0078710447996854,60.0,0.7752891182899475,-0.0,-6.883283276692964e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.427929762750864e-05,298.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457824707031,0.0,0.0,9.928068902809172e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,7.332841050811112e-05,298.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455383300781,0.0,0.0,9.928064537234604e-05,298.3480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0004709440399892,285.1412048339844,294.1499938964844,286.45001220703125,282.83355712890625,288.6794738769531,286.4694519042969,285.3256530761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010045521194115,0.0003594813169911,0.0006450708024203,-0.0154426842927932,0.0,0.0,0.0,-0.0078587355092167,60.0,0.7748552560806274,-0.0,-6.88025423301042e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3979187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.424001473234966e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465148925781,0.0,0.0,9.923931793309748e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.146484375,0.0,0.0,7.329785148613155e-05,298.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.14630126953125,0.0,0.0,9.92392742773518e-05,298.3468933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1455993652344,0.0,0.0,0.0004707477928604,285.142333984375,294.1499938964844,286.45001220703125,282.8432312011719,288.6448059082031,286.4657897949219,285.32635498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041334899142,0.0003567293169908,0.000647404231131,-0.0153172221034765,0.0,0.0,0.0,-0.0078354189172387,60.0,0.7740751504898071,-0.0,-6.874519442590099e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.423417941434308e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1466369628906,0.0,0.0,9.923318430082873e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,7.329331856453791e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1464233398437,0.0,0.0,9.923313336912544e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1457214355469,0.0,0.0,0.00047071868903,285.1425170898437,294.1499938964844,286.45001220703125,282.844482421875,288.64013671875,286.46539306640625,285.3264465332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010040714405477,0.0003563209611456,0.0006477504502981,-0.0152986058965325,0.0,0.0,0.0,-0.0078319581225514,60.0,0.7739660143852234,-0.0,-6.873668212392658e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.418453555554152e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.918090654537082e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,7.325470505747944e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.918085561366752e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0004704706952907,285.143798828125,294.1499938964844,286.45001220703125,282.8544616699219,288.6015014648437,286.4621887207031,285.32720947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035422164946,0.0003528435481712,0.0006506987265311,-0.015140070579946,0.0,0.0,0.0,-0.0078024943359196,60.0,0.7730486392974854,-0.0,-6.86642493974432e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.418453555554152e-05,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474914550781,0.0,0.0,9.918090654537082e-05,298.8542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,7.325470505747944e-05,298.0614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14727783203125,0.0,0.0,9.918085561366752e-05,298.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1465759277344,0.0,0.0,0.0004704706952907,285.143798828125,294.1499938964844,286.45001220703125,282.8544616699219,288.6015014648437,286.4621887207031,285.32720947265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010035422164946,0.0003528435481712,0.0006506987265311,-0.015140070579946,0.0,0.0,0.0,-0.0078024943359196,60.0,0.7730486392974854,-0.0,-6.86642493974432e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.413075895281509e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.9124270491302e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,7.32128755771555e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.912422683555631e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0004702020669355,285.1451110839844,294.1499938964844,286.45001220703125,282.8634948730469,288.5636291503906,286.4596862792969,285.3279724121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029691038653,0.000349076668499,0.0006538924062624,-0.014968336559832,0.0,0.0,0.0,-0.0077705769799649,60.0,0.7721056342124939,-0.0,-6.858583390112474e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.413075895281509e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,9.9124270491302e-05,298.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483154296875,0.0,0.0,7.32128755771555e-05,298.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1481628417969,0.0,0.0,9.912422683555631e-05,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1474609375,0.0,0.0,0.0004702020669355,285.1451110839844,294.1499938964844,286.45001220703125,282.8634948730469,288.5636291503906,286.4596862792969,285.3279724121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029691038653,0.000349076668499,0.0006538924062624,-0.014968336559832,0.0,0.0,0.0,-0.0077705769799649,60.0,0.7721056342124939,-0.0,-6.858583390112474e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.40736717893742e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,9.906415652949364e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,7.316847768379375e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.906411287374794e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0004699169367086,285.1464233398437,294.1499938964844,286.45001220703125,282.8716735839844,288.52642822265625,286.4577331542969,285.3287353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010023606009781,0.0003450780641287,0.0006572824786417,-0.0147860385477542,0.0,0.0,0.0,-0.007736696396023,60.0,0.7711427807807922,-0.0,-6.850264355762192e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.3888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.40736717893742e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492614746094,0.0,0.0,9.906415652949364e-05,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492004394531,0.0,0.0,7.316847768379375e-05,298.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1490478515625,0.0,0.0,9.906411287374794e-05,298.3433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1483764648437,0.0,0.0,0.0004699169367086,285.1464233398437,294.1499938964844,286.45001220703125,282.8716735839844,288.52642822265625,286.4577331542969,285.3287353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010023606009781,0.0003450780641287,0.0006572824786417,-0.0147860385477542,0.0,0.0,0.0,-0.007736696396023,60.0,0.7711427807807922,-0.0,-6.850264355762192e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.404378943145276e-05,298.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1496887207031,0.0,0.0,9.903268073685469e-05,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.149658203125,0.0,0.0,7.314523099921644e-05,298.0595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1495056152344,0.0,0.0,9.9032637081109e-05,298.3428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488342285156,0.0,0.0,0.0004697676340583,285.1470947265625,294.1499938964844,286.45001220703125,282.8754272460937,288.5081481933594,286.4569702148437,285.3291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010020420886576,0.0003429848002269,0.0006590572302229,-0.0146906049922108,0.0,0.0,0.0,-0.0077189598232507,60.0,0.7706536650657654,-0.0,-6.84591086042019e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.14996337890625,0.0,0.0,9.401356510352345e-05,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.150146484375,0.0,0.0,9.900085569825023e-05,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501159667969,0.0,0.0,7.312172238016501e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1499328613281,0.0,0.0,9.900081204250456e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0004696166433859,285.14776611328125,294.1499938964844,286.45001220703125,282.87896728515625,288.4900207519531,286.4562683105469,285.3294677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010017197346314,0.000340867700288,0.0006608520634472,-0.0145940836519002,0.0,0.0,0.0,-0.0077010206878185,60.0,0.7701625823974609,-0.0,-6.841509758714892e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
