time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274020,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.39520396059379e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.893607057165354e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.307387568289414e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.893602691590786e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0004693093651439,285.1490783691406,294.1499938964844,286.45001220703125,282.8854675292969,288.4541320800781,286.4550170898437,285.3301696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010641999542,0.0003365589072927,0.0006645053508691,-0.014397638849914,0.0,0.0,0.0,-0.0076645123772323,60.0,0.7691755294799805,-0.0,-6.832556209701579e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.39520396059379e-05,298.31060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,9.893607057165354e-05,298.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510009765625,0.0,0.0,7.307387568289414e-05,298.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508483886719,0.0,0.0,9.893602691590786e-05,298.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1501770019531,0.0,0.0,0.0004693093651439,285.1490783691406,294.1499938964844,286.45001220703125,282.8854675292969,288.4541320800781,286.4550170898437,285.3301696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010641999542,0.0003365589072927,0.0006645053508691,-0.014397638849914,0.0,0.0,0.0,-0.0076645123772323,60.0,0.7691755294799805,-0.0,-6.832556209701579e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.388874605065212e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.886941552395e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.302463927771896e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.886937186820433e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0004689931811299,285.1504211425781,294.1499938964844,286.45001220703125,282.8912048339844,288.4189453125,286.4540405273437,285.33087158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003895731642,0.0003321255499031,0.0006682640523649,-0.0141955148428678,0.0,0.0,0.0,-0.0076269479468464,60.0,0.7681807279586792,-0.0,-6.823350418017071e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.38043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.388874605065212e-05,298.3082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1519775390625,0.0,0.0,9.886941552395e-05,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15191650390625,0.0,0.0,7.302463927771896e-05,298.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1517639160156,0.0,0.0,9.886937186820433e-05,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.151123046875,0.0,0.0,0.0004689931811299,285.1504211425781,294.1499938964844,286.45001220703125,282.8912048339844,288.4189453125,286.4540405273437,285.33087158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010003895731642,0.0003321255499031,0.0006682640523649,-0.0141955148428678,0.0,0.0,0.0,-0.0076269479468464,60.0,0.7681807279586792,-0.0,-6.823350418017071e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.382471034768967e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.880198194878176e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,7.297483534784988e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.880193829303607e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0004686733300331,285.1517333984375,294.1499938964844,286.45001220703125,282.896240234375,288.3844299316406,286.4532775878906,285.3315734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997071465477,0.0003276405041106,0.0006720665842294,-0.0139910317957401,0.0,0.0,0.0,-0.0075889457948505,60.0,0.767184317111969,-0.0,-6.81404301872135e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.382471034768967e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15289306640625,0.0,0.0,9.880198194878176e-05,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15283203125,0.0,0.0,7.297483534784988e-05,298.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1526794433594,0.0,0.0,9.880193829303607e-05,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15203857421875,0.0,0.0,0.0004686733300331,285.1517333984375,294.1499938964844,286.45001220703125,282.896240234375,288.3844299316406,286.4532775878906,285.3315734863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009997071465477,0.0003276405041106,0.0006720665842294,-0.0139910317957401,0.0,0.0,0.0,-0.0075889457948505,60.0,0.767184317111969,-0.0,-6.81404301872135e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.376055822940545e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.873443195829168e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,7.29249368305318e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.8734388302546e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0004683528968598,285.153076171875,294.1499938964844,286.45001220703125,282.90057373046875,288.3505249023437,286.4526672363281,285.332275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990234393626,0.0003231476002838,0.0006758758099749,-0.013786188326776,0.0,0.0,0.0,-0.0075508765876293,60.0,0.7661914825439453,-0.0,-6.804726382370063e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.376055822940545e-05,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.873443195829168e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1537780761719,0.0,0.0,7.29249368305318e-05,298.05780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.8734388302546e-05,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1529846191406,0.0,0.0,0.0004683528968598,285.153076171875,294.1499938964844,286.45001220703125,282.90057373046875,288.3505249023437,286.4526672363281,285.332275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990234393626,0.0003231476002838,0.0006758758099749,-0.013786188326776,0.0,0.0,0.0,-0.0075508765876293,60.0,0.7661914825439453,-0.0,-6.804726382370063e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.37286313273944e-05,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.870080975815654e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,7.29001039871946e-05,298.05767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.870076610241084e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534423828125,0.0,0.0,0.0004681934078689,285.1537475585937,294.1499938964844,286.45001220703125,282.90252685546875,288.333740234375,286.452392578125,285.3326110839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986831573769,0.0003209114365745,0.0006777716916985,-0.0136842345818877,0.0,0.0,0.0,-0.0075319297611713,60.0,0.7656968832015991,-0.0,-6.8000915121047e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274560,298.3721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.369692270411178e-05,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,9.866741311270744e-05,298.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,7.287543849088252e-05,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.866736945696176e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539306640625,0.0,0.0,0.0004680349957197,285.1544189453125,294.1499938964844,286.45001220703125,282.904296875,288.31707763671875,286.4521484375,285.3329467773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983450872823,0.0003186902031302,0.0006796548841521,-0.013582962565124,0.0,0.0,0.0,-0.0075131086632609,60.0,0.765204906463623,-0.0,-6.795489326805182e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.363693243358284e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.86042432487011e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,7.282878505066037e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.86041995929554e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,0.0004677353717852,285.1557006835937,294.1499938964844,286.45001220703125,282.9073181152344,288.2855529785156,286.4517517089844,285.3335876464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977057343348,0.0003144888323731,0.0006832169019617,-0.0133914081379771,0.0,0.0,0.0,-0.0074775102548301,60.0,0.7642699480056763,-0.0,-6.786788020463065e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.36944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.36344513320364e-05,298.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,9.86016311799176e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,7.282685692189261e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.860159480012952e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,0.0004677229735534,285.15576171875,294.1499938964844,286.45001220703125,282.9074401855469,288.2842712402344,286.45172119140625,285.3336181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976793080568,0.0003143151989206,0.0006833641673438,-0.0133834918960928,0.0,0.0,0.0,-0.0074760387651622,60.0,0.7642312049865723,-0.0,-6.786429196381506e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.357376984553412e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.853772644419224e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.27796577848494e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.853769006440416e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004674198571592,285.1571044921875,294.1499938964844,286.45001220703125,282.9100036621094,288.2519836425781,286.4513854980469,285.3342590332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970325045287,0.0003100649046245,0.0006869676290079,-0.0131897050887346,0.0,0.0,0.0,-0.0074400254525244,60.0,0.7632743120193481,-0.0,-6.777632677312796e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.357376984553412e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.853772644419224e-05,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565856933594,0.0,0.0,7.27796577848494e-05,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15643310546875,0.0,0.0,9.853769006440416e-05,298.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,0.0004674198571592,285.1571044921875,294.1499938964844,286.45001220703125,282.9100036621094,288.2519836425781,286.4513854980469,285.3342590332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970325045287,0.0003100649046245,0.0006869676290079,-0.0131897050887346,0.0,0.0,0.0,-0.0074400254525244,60.0,0.7632743120193481,-0.0,-6.777632677312796e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.35154384933412e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.84763028100133e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.273428491316736e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.84762591542676e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004671284696087,285.158447265625,294.1499938964844,286.45001220703125,282.9120788574219,288.22027587890625,286.4511413574219,285.3349304199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964108467102,0.000305979308905,0.0006904315087012,-0.0130034256726503,0.0,0.0,0.0,-0.0074054077267646,60.0,0.7623398303985596,-0.0,-6.769182903099137e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.36395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.35154384933412e-05,298.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,9.84763028100133e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.273428491316736e-05,298.0568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.84762591542676e-05,298.33660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567687988281,0.0,0.0,0.0004671284696087,285.158447265625,294.1499938964844,286.45001220703125,282.9120788574219,288.22027587890625,286.4511413574219,285.3349304199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009964108467102,0.000305979308905,0.0006904315087012,-0.0130034256726503,0.0,0.0,0.0,-0.0074054077267646,60.0,0.7623398303985596,-0.0,-6.769182903099137e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.346011211164296e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.841803694143891e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.269125489983708e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.841800056165084e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0004668521287385,285.1597900390625,294.1499938964844,286.45001220703125,282.9136962890625,288.18914794921875,286.450927734375,285.3355712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958210866898,0.0003021041920874,0.0006937169237062,-0.0128267435356974,0.0,0.0,0.0,-0.0073725734837353,60.0,0.7614326477050781,-0.0,-6.761172954838912e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.346011211164296e-05,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585388183594,0.0,0.0,9.841803694143891e-05,298.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1584777832031,0.0,0.0,7.269125489983708e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.841800056165084e-05,298.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0004668521287385,285.1597900390625,294.1499938964844,286.45001220703125,282.9136962890625,288.18914794921875,286.450927734375,285.3355712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958210866898,0.0003021041920874,0.0006937169237062,-0.0128267435356974,0.0,0.0,0.0,-0.0073725734837353,60.0,0.7614326477050781,-0.0,-6.761172954838912e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.3433765869122e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15899658203125,0.0,0.0,9.839029371505605e-05,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,7.267075852723792e-05,298.0563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588134765625,0.0,0.0,9.839025733526796e-05,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004667205212172,285.16046142578125,294.1499938964844,286.45001220703125,282.9143371582031,288.1737976074219,286.4508361816406,285.3358764648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009955402929335,0.0003002588928211,0.0006952814292162,-0.0127426078543066,0.0,0.0,0.0,-0.0073569379746913,60.0,0.7609914541244507,-0.0,-6.757360182518823e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3584289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.340834367321804e-05,298.29156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15948486328125,0.0,0.0,9.836351819103584e-05,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1594543457031,0.0,0.0,7.265098247444257e-05,298.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593017578125,0.0,0.0,9.836348181124777e-05,298.3353576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1587219238281,0.0,0.0,0.000466593512101,285.1611328125,294.1499938964844,286.45001220703125,282.91485595703125,288.1585998535156,286.45074462890625,285.3362121582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009952692780643,0.0002984781167469,0.000696791219525,-0.0126614132896065,0.0,0.0,0.0,-0.0073418491519987,60.0,0.7605581879615784,-0.0,-6.753682413318529e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.3361028120853e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.831369243329392e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,7.261418795678765e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.831365605350584e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0004663571889977,285.1624755859375,294.1499938964844,286.45001220703125,282.9156799316406,288.128662109375,286.4506225585937,285.3368530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947649668902,0.0002951640053652,0.0006996009615249,-0.0125103071331977,0.0,0.0,0.0,-0.0073137683793902,60.0,0.7597216963768005,-0.0,-6.74683988677316e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.3361028120853e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16046142578125,0.0,0.0,9.831369243329392e-05,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1604309082031,0.0,0.0,7.261418795678765e-05,298.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602783203125,0.0,0.0,9.831365605350584e-05,298.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1596984863281,0.0,0.0,0.0004663571889977,285.1624755859375,294.1499938964844,286.45001220703125,282.9156799316406,288.128662109375,286.4506225585937,285.3368530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009947649668902,0.0002951640053652,0.0006996009615249,-0.0125103071331977,0.0,0.0,0.0,-0.0073137683793902,60.0,0.7597216963768005,-0.0,-6.74683988677316e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.331760520581156e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.826797031564638e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,7.25804129615426e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.826793393585832e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004661403072532,285.163818359375,294.1499938964844,286.45001220703125,282.9161376953125,288.0992126464844,286.45050048828125,285.33746337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943020995706,0.0002921227132901,0.0007021793862804,-0.0123716397210955,0.0,0.0,0.0,-0.0072879986837506,60.0,0.7589189410209656,-0.0,-6.74056366278819e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.331760520581156e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16143798828125,0.0,0.0,9.826797031564638e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.161376953125,0.0,0.0,7.25804129615426e-05,298.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,9.826793393585832e-05,298.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606750488281,0.0,0.0,0.0004661403072532,285.163818359375,294.1499938964844,286.45001220703125,282.9161376953125,288.0992126464844,286.45050048828125,285.33746337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009943020995706,0.0002921227132901,0.0007021793862804,-0.0123716397210955,0.0,0.0,0.0,-0.0072879986837506,60.0,0.7589189410209656,-0.0,-6.74056366278819e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.327987936558202e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.822824358707294e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,7.25510690244846e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.822820720728488e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,0.000465951859951,285.1651611328125,294.1499938964844,286.45001220703125,282.91632080078125,288.0702514648437,286.4504089355469,285.33807373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993900001049,0.000289480027277,0.000704419973772,-0.0122511452063918,0.0,0.0,0.0,-0.0072656073607504,60.0,0.7581623792648315,-0.0,-6.735112378919439e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.327987936558202e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,9.822824358707294e-05,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1623840332031,0.0,0.0,7.25510690244846e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622314453125,0.0,0.0,9.822820720728488e-05,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1616516113281,0.0,0.0,0.000465951859951,285.1651611328125,294.1499938964844,286.45001220703125,282.91632080078125,288.0702514648437,286.4504089355469,285.33807373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000993900001049,0.000289480027277,0.000704419973772,-0.0122511452063918,0.0,0.0,0.0,-0.0072656073607504,60.0,0.7581623792648315,-0.0,-6.735112378919439e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.324793063569814e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.819459955906495e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,7.252622162923217e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.819456317927688e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0004657922545447,285.1665344238281,294.1499938964844,286.45001220703125,282.916259765625,288.0418701171875,286.4503479003906,285.3387145996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935593698173,0.0002872418845072,0.0007063174853101,-0.0121490955352783,0.0,0.0,0.0,-0.0072466428391635,60.0,0.7574569582939148,-0.0,-6.730496693307941e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.3471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.324793063569814e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16339111328125,0.0,0.0,9.819459955906495e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1633605957031,0.0,0.0,7.252622162923217e-05,298.0537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1632080078125,0.0,0.0,9.819456317927688e-05,298.3326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.16265869140625,0.0,0.0,0.0004657922545447,285.1665344238281,294.1499938964844,286.45001220703125,282.916259765625,288.0418701171875,286.4503479003906,285.3387145996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935593698173,0.0002872418845072,0.0007063174853101,-0.0121490955352783,0.0,0.0,0.0,-0.0072466428391635,60.0,0.7574569582939148,-0.0,-6.730496693307941e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.3456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,9.323375707026572e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16387939453125,0.0,0.0,9.817967656999826e-05,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1638488769531,0.0,0.0,7.251519855344668e-05,298.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636962890625,0.0,0.0,9.81796401902102e-05,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0004657214740291,285.1672058105469,294.1499938964844,286.45001220703125,282.9161376953125,288.0278625488281,286.4503173828125,285.3390197753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009934082627296,0.0002862489491235,0.0007071593427099,-0.0121038220822811,0.0,0.0,0.0,-0.0072382297366857,60.0,0.7571204304695129,-0.0,-6.728450330228952e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.322156984126197e-05,298.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16436767578125,0.0,0.0,9.816684178076684e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,7.25057179806754e-05,298.052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1642150878906,0.0,0.0,9.816680540097876e-05,298.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1636657714844,0.0,0.0,0.0004656606179196,285.1678771972656,294.1499938964844,286.45001220703125,282.9159545898437,288.01397705078125,286.4502868652344,285.3393249511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932784596458,0.0002853952173609,0.000707883213181,-0.0120648955926299,0.0,0.0,0.0,-0.0072309956885874,60.0,0.7567977905273438,-0.0,-6.726690315872474e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.32028196984902e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.814709483180196e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,7.249113696161658e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.81470657279715e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0004655669617932,285.1692199707031,294.1499938964844,286.45001220703125,282.9154968261719,287.98663330078125,286.4502258300781,285.33990478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930784581229,0.0002840813249349,0.0007089971331879,-0.0120049873366951,0.0,0.0,0.0,-0.0072198626585304,60.0,0.756201446056366,-0.0,-6.723982437506494e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.32028196984902e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.814709483180196e-05,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.16534423828125,0.0,0.0,7.249113696161658e-05,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1651916503906,0.0,0.0,9.81470657279715e-05,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1646423339844,0.0,0.0,0.0004655669617932,285.1692199707031,294.1499938964844,286.45001220703125,282.9154968261719,287.98663330078125,286.4502258300781,285.33990478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930784581229,0.0002840813249349,0.0007089971331879,-0.0120049873366951,0.0,0.0,0.0,-0.0072198626585304,60.0,0.756201446056366,-0.0,-6.723982437506494e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.318985394202171e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.813343785936012e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.24810452084057e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.813340147957206e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004655021475628,285.17059326171875,294.1499938964844,286.45001220703125,282.9149169921875,287.95965576171875,286.4501953125,285.34051513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009929400403052,0.0002831720048561,0.000709768035449,-0.0119635267183184,0.0,0.0,0.0,-0.0072121582925319,60.0,0.7556493282318115,-0.0,-6.722108736312293e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.318985394202171e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,9.813343785936012e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16632080078125,0.0,0.0,7.24810452084057e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,9.813340147957206e-05,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1656494140625,0.0,0.0,0.0004655021475628,285.17059326171875,294.1499938964844,286.45001220703125,282.9149169921875,287.95965576171875,286.4501953125,285.34051513671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009929400403052,0.0002831720048561,0.000709768035449,-0.0119635267183184,0.0,0.0,0.0,-0.0072121582925319,60.0,0.7556493282318115,-0.0,-6.722108736312293e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.3180249677971e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.81233242782764e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,7.247357279993594e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.812328789848834e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0004654541844502,285.17193603515625,294.1499938964844,286.45001220703125,282.9140014648437,287.9332275390625,286.4501647949219,285.34112548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928374784067,0.000282498600427,0.0007103389361873,-0.0119328219443559,0.0,0.0,0.0,-0.0072064520791172,60.0,0.7551491856575012,-0.0,-6.72072175689209e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.3180249677971e-05,298.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673583984375,0.0,0.0,9.81233242782764e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673278808594,0.0,0.0,7.247357279993594e-05,298.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,9.812328789848834e-05,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0004654541844502,285.17193603515625,294.1499938964844,286.45001220703125,282.9140014648437,287.9332275390625,286.4501647949219,285.34112548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928374784067,0.000282498600427,0.0007103389361873,-0.0119328219443559,0.0,0.0,0.0,-0.0072064520791172,60.0,0.7551491856575012,-0.0,-6.72072175689209e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.317027434008196e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.811282507143916e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,7.246581662911922e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.811278869165108e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004654043877962,285.1732788085937,294.1499938964844,286.45001220703125,282.9125061035156,287.90728759765625,286.4501342773437,285.3417053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009927311912178,0.0002817993517965,0.000710931897629,-0.0119009390473365,0.0,0.0,0.0,-0.0072005279362201,60.0,0.7546616196632385,-0.0,-6.719280776223968e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.317027434008196e-05,298.2763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,9.811282507143916e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683349609375,0.0,0.0,7.246581662911922e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,9.811278869165108e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676940917969,0.0,0.0,0.0004654043877962,285.1732788085937,294.1499938964844,286.45001220703125,282.9125061035156,287.90728759765625,286.4501342773437,285.3417053222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009927311912178,0.0002817993517965,0.000710931897629,-0.0119009390473365,0.0,0.0,0.0,-0.0072005279362201,60.0,0.7546616196632385,-0.0,-6.719280776223968e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
