time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276300,298.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.316497016698122e-05,298.27557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688842773437,0.0,0.0,9.810723713599144e-05,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1688537597656,0.0,0.0,7.246169116115198e-05,298.0463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1687316894531,0.0,0.0,9.8107208032161e-05,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.168212890625,0.0,0.0,0.0004653779033105,285.1739807128906,294.1499938964844,286.45001220703125,282.9115600585937,287.8944396972656,286.4501037597656,285.3420104980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009926746133714,0.0002814275794662,0.0007112470339052,-0.011883988045156,0.0,0.0,0.0,-0.0071973772719502,60.0,0.7544181942939758,-0.0,-6.71851481115482e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.315943316323684e-05,298.2748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1694030761719,0.0,0.0,9.810140181798488e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1693725585937,0.0,0.0,7.245738379424438e-05,298.0455017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1692199707031,0.0,0.0,9.810137271415442e-05,298.32720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.168701171875,0.0,0.0,0.0004653502255678,285.1746520996094,294.1499938964844,286.45001220703125,282.91046142578125,287.8817443847656,286.4501037597656,285.34228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992615474388,0.0002810390142258,0.000711576489266,-0.0118662705644965,0.0,0.0,0.0,-0.0071940850466489,60.0,0.7541738748550415,-0.0,-6.717714740034354e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.31477261474356e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.808907634578644e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,7.244828157126904e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.808903996599838e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004652917559724,285.1759948730469,294.1499938964844,286.45001220703125,282.90789794921875,287.856689453125,286.4500732421875,285.3428955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992490677163,0.0002802184608299,0.0007122721872292,-0.0118288565427064,0.0,0.0,0.0,-0.0071871322579681,60.0,0.7536818385124207,-0.0,-6.716025069408715e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.31477261474356e-05,298.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17041015625,0.0,0.0,9.808907634578644e-05,298.78985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1703796386719,0.0,0.0,7.244828157126904e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1702575683594,0.0,0.0,9.808903996599838e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.16973876953125,0.0,0.0,0.0004652917559724,285.1759948730469,294.1499938964844,286.45001220703125,282.90789794921875,287.856689453125,286.4500732421875,285.3428955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992490677163,0.0002802184608299,0.0007122721872292,-0.0118288565427064,0.0,0.0,0.0,-0.0071871322579681,60.0,0.7536818385124207,-0.0,-6.716025069408715e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.313526970800012e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.807595779420808e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.243858999572694e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.807592141442e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0004652295319829,285.1773376464844,294.1499938964844,286.45001220703125,282.90478515625,287.8320617675781,286.4500732421875,285.3434753417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923577308654,0.000279345025774,0.0007130127050913,-0.0117890313267707,0.0,0.0,0.0,-0.0071797319687902,60.0,0.753185510635376,-0.0,-6.714225975201772e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.313526970800012e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1714172363281,0.0,0.0,9.807595779420808e-05,298.7870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,7.243858999572694e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.807592141442e-05,298.32501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1707763671875,0.0,0.0,0.0004652295319829,285.1773376464844,294.1499938964844,286.45001220703125,282.90478515625,287.8320617675781,286.4500732421875,285.3434753417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009923577308654,0.000279345025774,0.0007130127050913,-0.0117890313267707,0.0,0.0,0.0,-0.0071797319687902,60.0,0.753185510635376,-0.0,-6.714225975201772e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.312201291322708e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.806199523154646e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,7.242827268783003e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.8061966127716e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004651633207686,285.1787109375,294.1499938964844,286.45001220703125,282.90118408203125,287.807861328125,286.4500732421875,285.34405517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009922162862494,0.0002784158568829,0.0007138004875741,-0.0117466654628515,0.0,0.0,0.0,-0.0071718590334057,60.0,0.7526847720146179,-0.0,-6.712313194157106e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.312201291322708e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724548339844,0.0,0.0,9.806199523154646e-05,298.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17242431640625,0.0,0.0,7.242827268783003e-05,298.040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723022460937,0.0,0.0,9.8061966127716e-05,298.3238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717834472656,0.0,0.0,0.0004651633207686,285.1787109375,294.1499938964844,286.45001220703125,282.90118408203125,287.807861328125,286.4500732421875,285.34405517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009922162862494,0.0002784158568829,0.0007138004875741,-0.0117466654628515,0.0,0.0,0.0,-0.0071718590334057,60.0,0.7526847720146179,-0.0,-6.712313194157106e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.31080139707774e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.804725414142013e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.241738785523921e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.804722503758968e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0004650934133678,285.1800537109375,294.1499938964844,286.45001220703125,282.8970947265625,287.7840881347656,286.4500427246094,285.3446350097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009920670418068,0.0002774349413812,0.0007146321004256,-0.0117019386962056,0.0,0.0,0.0,-0.0071635474450886,60.0,0.7521796822547913,-0.0,-6.710293831702074e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,9.31080139707774e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734619140625,0.0,0.0,9.804725414142013e-05,298.781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1734313964844,0.0,0.0,7.241738785523921e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1733093261719,0.0,0.0,9.804722503758968e-05,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1728210449219,0.0,0.0,0.0004650934133678,285.1800537109375,294.1499938964844,286.45001220703125,282.8970947265625,287.7840881347656,286.4500427246094,285.3446350097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009920670418068,0.0002774349413812,0.0007146321004256,-0.0117019386962056,0.0,0.0,0.0,-0.0071635474450886,60.0,0.7521796822547913,-0.0,-6.710293831702074e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276900,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.31007380131632e-05,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739807128906,0.0,0.0,9.80395925580524e-05,298.78009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1739501953125,0.0,0.0,7.241172716021538e-05,298.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.173828125,0.0,0.0,9.803955617826432e-05,298.32208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17333984375,0.0,0.0,0.0004650570626836,285.18072509765625,294.1499938964844,286.45001220703125,282.8948669433594,287.7723693847656,286.4500427246094,285.34490966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009919893927872,0.0002769248385448,0.0007150645833462,-0.0116786798462271,0.0,0.0,0.0,-0.0071592251770198,60.0,0.7519254684448242,-0.0,-6.709243649538621e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.309326560469344e-05,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,9.803172724787146e-05,298.7786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.240592094603926e-05,298.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1743469238281,0.0,0.0,9.8031698144041e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1738586425781,0.0,0.0,0.0004650197515729,285.181396484375,294.1499938964844,286.45001220703125,282.8925170898437,287.7607421875,286.4500427246094,285.3451843261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991909764707,0.0002764014643616,0.000715508358553,-0.0116548156365752,0.0,0.0,0.0,-0.0071547906845808,60.0,0.7516701221466064,-0.0,-6.70816646675121e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.307777509093285e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.801541455090046e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.239386468427256e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.80153781711124e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0004649423644877,285.1827392578125,294.1499938964844,286.45001220703125,282.88751220703125,287.73779296875,286.4500427246094,285.34576416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009917445713654,0.000275315658655,0.0007164289127103,-0.0116053074598312,0.0,0.0,0.0,-0.0071455906145274,60.0,0.7511561512947083,-0.0,-6.705931809847243e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.307777509093285e-05,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.175537109375,0.0,0.0,9.801541455090046e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,7.239386468427256e-05,298.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1753845214844,0.0,0.0,9.80153781711124e-05,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748962402344,0.0,0.0,0.0004649423644877,285.1827392578125,294.1499938964844,286.45001220703125,282.88751220703125,287.73779296875,286.4500427246094,285.34576416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009917445713654,0.000275315658655,0.0007164289127103,-0.0116053074598312,0.0,0.0,0.0,-0.0071455906145274,60.0,0.7511561512947083,-0.0,-6.705931809847243e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.306157880928367e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.79983597062528e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,7.238127727760002e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.799833060242236e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0004648614849429,285.1841125488281,294.1499938964844,286.45001220703125,282.8820495605469,287.7152404785156,286.4500427246094,285.3463439941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915719274431,0.0002741810458246,0.0007173908525146,-0.0115535724908113,0.0,0.0,0.0,-0.0071359765715897,60.0,0.7506378293037415,-0.0,-6.703596966417535e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.30963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.306157880928367e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.79983597062528e-05,298.7744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,7.238127727760002e-05,298.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764221191406,0.0,0.0,9.799833060242236e-05,298.3238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,0.0004648614849429,285.1841125488281,294.1499938964844,286.45001220703125,282.8820495605469,287.7152404785156,286.4500427246094,285.3463439941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915719274431,0.0002741810458246,0.0007173908525146,-0.0115535724908113,0.0,0.0,0.0,-0.0071359765715897,60.0,0.7506378293037415,-0.0,-6.703596966417535e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.304469131166115e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.798056998988612e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.23681368981488e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.798054088605568e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004647771129384,285.1854553222656,294.1499938964844,286.45001220703125,282.87615966796875,287.6930847167969,286.45001220703125,285.3468933105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913918329402,0.0002729973930399,0.0007183944107964,-0.0114996023476123,0.0,0.0,0.0,-0.0071259476244449,60.0,0.750115156173706,-0.0,-6.701161936462087e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.304469131166115e-05,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1776123046875,0.0,0.0,9.798056998988612e-05,298.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.23681368981488e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1774597167969,0.0,0.0,9.798054088605568e-05,298.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.177001953125,0.0,0.0,0.0004647771129384,285.1854553222656,294.1499938964844,286.45001220703125,282.87615966796875,287.6930847167969,286.45001220703125,285.3468933105469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009913918329402,0.0002729973930399,0.0007183944107964,-0.0114996023476123,0.0,0.0,0.0,-0.0071259476244449,60.0,0.750115156173706,-0.0,-6.701161936462087e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.302713442593812e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.79620817815885e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,7.235447992570698e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.796205267775804e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0004646894230972,285.1867980957031,294.1499938964844,286.45001220703125,282.869873046875,287.6713562011719,286.45001220703125,285.34747314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009912046371027,0.0002717672323342,0.0007194373756647,-0.0114435106515884,0.0,0.0,0.0,-0.0071155242621898,60.0,0.7495883107185364,-0.0,-6.698630983237308e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.3078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.302713442593812e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786499023437,0.0,0.0,9.79620817815885e-05,298.771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,7.235447992570698e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1784973144531,0.0,0.0,9.796205267775804e-05,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.17803955078125,0.0,0.0,0.0004646894230972,285.1867980957031,294.1499938964844,286.45001220703125,282.869873046875,287.6713562011719,286.45001220703125,285.34747314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009912046371027,0.0002717672323342,0.0007194373756647,-0.0114435106515884,0.0,0.0,0.0,-0.0071155242621898,60.0,0.7495883107185364,-0.0,-6.698630983237308e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790466308594,0.0,0.0,9.301813406636938e-05,298.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.795260848477484e-05,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791381835937,0.0,0.0,7.234748045448214e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.17901611328125,0.0,0.0,9.795257938094436e-05,298.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785583496094,0.0,0.0,0.0004646444576792,285.1874694824219,294.1499938964844,286.45001220703125,282.8666076660156,287.6606140136719,286.45001220703125,285.3477478027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009911085944622,0.0002711366105359,0.0007199720130302,-0.0114147569984197,0.0,0.0,0.0,-0.0071101812645792,60.0,0.7493234276771545,-0.0,-6.697334242744546e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.30089590838179e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796875,0.0,0.0,9.79429460130632e-05,298.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796569824219,0.0,0.0,7.234034274006262e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1795654296875,0.0,0.0,9.794290963327512e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004645986191462,285.1881408691406,294.1499938964844,286.45001220703125,282.8632202148437,287.6499938964844,286.45001220703125,285.3480224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009910108055919,0.0002704936196096,0.0007205171859823,-0.0113854380324482,0.0,0.0,0.0,-0.0071047325618565,60.0,0.7490576505661011,-0.0,-6.696011922713296e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.299010707763956e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.792308992473409e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.232568168547004e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.792306082090364e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0004645044682547,285.1894836425781,294.1499938964844,286.45001220703125,282.8561706542969,287.6290588378906,286.45001220703125,285.3486022949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009908097563311,0.0002691726549528,0.0007216371013782,-0.0113252066075801,0.0,0.0,0.0,-0.007093540392816,60.0,0.7485228180885315,-0.0,-6.693295517834488e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.299010707763956e-05,298.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,9.792308992473409e-05,298.7677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.18072509765625,0.0,0.0,7.232568168547004e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1806030273437,0.0,0.0,9.792306082090364e-05,298.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1801452636719,0.0,0.0,0.0004645044682547,285.1894836425781,294.1499938964844,286.45001220703125,282.8561706542969,287.6290588378906,286.45001220703125,285.3486022949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009908097563311,0.0002691726549528,0.0007216371013782,-0.0113252066075801,0.0,0.0,0.0,-0.007093540392816,60.0,0.7485228180885315,-0.0,-6.693295517834488e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.297069482272492e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.790265175979584e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,7.231058407342061e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.79026226559654e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004644075233954,285.1907958984375,294.1499938964844,286.45001220703125,282.8487548828125,287.6084899902344,286.45001220703125,285.3491516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009906028863042,0.0002678129822015,0.0007227899041026,-0.0112632093951106,0.0,0.0,0.0,-0.0070820194669067,60.0,0.7479842901229858,-0.0,-6.690500953254741e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.297069482272492e-05,298.2005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817932128906,0.0,0.0,9.790265175979584e-05,298.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817626953125,0.0,0.0,7.231058407342061e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.181640625,0.0,0.0,9.79026226559654e-05,298.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0004644075233954,285.1907958984375,294.1499938964844,286.45001220703125,282.8487548828125,287.6084899902344,286.45001220703125,285.3491516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009906028863042,0.0002678129822015,0.0007227899041026,-0.0112632093951106,0.0,0.0,0.0,-0.0070820194669067,60.0,0.7479842901229858,-0.0,-6.690500953254741e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,9.295072231907398e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.788161696633324e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.229504262795672e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,9.788158786250278e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0004643077263608,285.192138671875,294.1499938964844,286.45001220703125,282.84100341796875,287.5882873535156,286.45001220703125,285.3497009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009903898462653,0.0002664133207872,0.0007239765836857,-0.0111993886530399,0.0,0.0,0.0,-0.0070701600052416,60.0,0.747442364692688,-0.0,-6.687623965717648e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,9.295072231907398e-05,298.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1828308105469,0.0,0.0,9.788161696633324e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18280029296875,0.0,0.0,7.229504262795672e-05,298.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827087402344,0.0,0.0,9.788158786250278e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822509765625,0.0,0.0,0.0004643077263608,285.192138671875,294.1499938964844,286.45001220703125,282.84100341796875,287.5882873535156,286.45001220703125,285.3497009277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009903898462653,0.0002664133207872,0.0007239765836857,-0.0111993886530399,0.0,0.0,0.0,-0.0070701600052416,60.0,0.747442364692688,-0.0,-6.687623965717648e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.293022594647482e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.786002920009196e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,7.227910100482404e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.78600000962615e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0004642053390853,285.1934814453125,294.1499938964844,286.45001220703125,282.8329162597656,287.5684814453125,286.45001220703125,285.35028076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009901713347062,0.0002649773086886,0.0007251940551213,-0.011133911088109,0.0,0.0,0.0,-0.0070579927414655,60.0,0.7468971014022827,-0.0,-6.684673081736038e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.293022594647482e-05,298.19268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18389892578125,0.0,0.0,9.786002920009196e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,7.227910100482404e-05,298.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1837463378906,0.0,0.0,9.78600000962615e-05,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833190917969,0.0,0.0,0.0004642053390853,285.1934814453125,294.1499938964844,286.45001220703125,282.8329162597656,287.5684814453125,286.45001220703125,285.35028076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009901713347062,0.0002649773086886,0.0007251940551213,-0.011133911088109,0.0,0.0,0.0,-0.0070579927414655,60.0,0.7468971014022827,-0.0,-6.684673081736038e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1842956542969,0.0,0.0,9.291983587900177e-05,298.1908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844177246094,0.0,0.0,9.784908615984024e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,7.22710246918723e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18426513671875,0.0,0.0,9.784905705600976e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.183837890625,0.0,0.0,0.0004641534469556,285.19415283203125,294.1499938964844,286.45001220703125,282.8287658691406,287.55865478515625,286.45001220703125,285.3505554199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009900606237351,0.0002642494218889,0.0007258111727423,-0.0111007206141948,0.0,0.0,0.0,-0.0070518250577151,60.0,0.7466235756874084,-0.0,-6.683177389277263e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.290927118854596e-05,298.1891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849365234375,0.0,0.0,9.783796849660575e-05,298.7584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1849060058594,0.0,0.0,7.226281013572589e-05,298.0262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.184814453125,0.0,0.0,9.78379393927753e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.18438720703125,0.0,0.0,0.0004641007108148,285.1947937011719,294.1499938964844,286.45001220703125,282.82452392578125,287.5489501953125,286.45001220703125,285.350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009899480501189,0.0002635095152072,0.000726438476704,-0.0110669834539294,0.0,0.0,0.0,-0.0070455558598041,60.0,0.7463492155075073,-0.0,-6.681657538365472e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.28877925616689e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.781534754438326e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,7.224610453704372e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.781532571651042e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.0004639934340957,285.1961364746094,294.1499938964844,286.45001220703125,282.8158569335937,287.5297546386719,286.45001220703125,285.35137939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009897190611809,0.0002620049344841,0.0007277141558006,-0.0109983775764703,0.0,0.0,0.0,-0.0070328069850802,60.0,0.745797872543335,-0.0,-6.67856738800765e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.28877925616689e-05,298.1856994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,9.781534754438326e-05,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,7.224610453704372e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18585205078125,0.0,0.0,9.781532571651042e-05,298.3224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,0.0004639934340957,285.1961364746094,294.1499938964844,286.45001220703125,282.8158569335937,287.5297546386719,286.45001220703125,285.35137939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009897190611809,0.0002620049344841,0.0007277141558006,-0.0109983775764703,0.0,0.0,0.0,-0.0070328069850802,60.0,0.745797872543335,-0.0,-6.67856738800765e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.286592103308068e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.779231186257677e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.222908607218415e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.77922827587463e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0004638841492123,285.19744873046875,294.1499938964844,286.45001220703125,282.806884765625,287.51092529296875,286.45001220703125,285.3519287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894858812913,0.0002604722976684,0.0007290135254152,-0.0109284929931163,0.0,0.0,0.0,-0.007019821088761,60.0,0.7452437877655029,-0.0,-6.67542039423097e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.286592103308068e-05,298.182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1870422363281,0.0,0.0,9.779231186257677e-05,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.18701171875,0.0,0.0,7.222908607218415e-05,298.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1869201660156,0.0,0.0,9.77922827587463e-05,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,0.0004638841492123,285.19744873046875,294.1499938964844,286.45001220703125,282.806884765625,287.51092529296875,286.45001220703125,285.3519287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009894858812913,0.0002604722976684,0.0007290135254152,-0.0109284929931163,0.0,0.0,0.0,-0.007019821088761,60.0,0.7452437877655029,-0.0,-6.67542039423097e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.284364932682364e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.776886872714384e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,7.221176929306239e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.77688396233134e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0004637729434762,285.19879150390625,294.1499938964844,286.45001220703125,282.79766845703125,287.4924011230469,286.45001220703125,285.3524780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009892485104501,0.0002589125069789,0.0007303360034711,-0.0108573706820607,0.0,0.0,0.0,-0.0070066046901047,60.0,0.7446873784065247,-0.0,-6.672217978120899e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.284364932682364e-05,298.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,9.776886872714384e-05,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1880798339844,0.0,0.0,7.221176929306239e-05,298.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18798828125,0.0,0.0,9.77688396233134e-05,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.18756103515625,0.0,0.0,0.0004637729434762,285.19879150390625,294.1499938964844,286.45001220703125,282.79766845703125,287.4924011230469,286.45001220703125,285.3524780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009892485104501,0.0002589125069789,0.0007303360034711,-0.0108573706820607,0.0,0.0,0.0,-0.0070066046901047,60.0,0.7446873784065247,-0.0,-6.672217978120899e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
