time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12278580,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.2821050202474e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.774506906978786e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,7.219419057946652e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.77450399659574e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004636600497178,285.2001037597656,294.1499938964844,286.45001220703125,282.7882080078125,287.4742431640625,286.45001220703125,285.35302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009890075307339,0.0002573292586021,0.0007316782721318,-0.0107851792126894,0.0,0.0,0.0,-0.0069931899197399,60.0,0.744128942489624,-0.0,-6.668967955647531e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.2821050202474e-05,298.1758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,9.774506906978786e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,7.219419057946652e-05,298.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.18902587890625,0.0,0.0,9.77450399659574e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1886291503906,0.0,0.0,0.0004636600497178,285.2001037597656,294.1499938964844,286.45001220703125,282.7882080078125,287.4742431640625,286.45001220703125,285.35302734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009890075307339,0.0002573292586021,0.0007316782721318,-0.0107851792126894,0.0,0.0,0.0,-0.0069931899197399,60.0,0.744128942489624,-0.0,-6.668967955647531e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.280964877689256e-05,298.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,9.773305646376684e-05,298.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1896667480469,0.0,0.0,7.218532118713483e-05,298.02001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1895751953125,0.0,0.0,9.77330273599364e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18914794921875,0.0,0.0,0.0004636030935216,285.20074462890625,294.1499938964844,286.45001220703125,282.78338623046875,287.4652709960937,286.45001220703125,285.3533020019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009888859931379,0.0002565304166637,0.0007323555764742,-0.010748753324151,0.0,0.0,0.0,-0.0069864210672676,60.0,0.7438490390777588,-0.0,-6.667328733556134e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.27981673157774e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1902160644531,0.0,0.0,9.772097109816968e-05,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.190185546875,0.0,0.0,7.217639358714223e-05,298.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1900939941406,0.0,0.0,9.772094199433924e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.189697265625,0.0,0.0,0.0004635457298718,285.201416015625,294.1499938964844,286.45001220703125,282.7785339355469,287.45635986328125,286.45001220703125,285.35357666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009887636406347,0.0002557261905167,0.0007330374210141,-0.0107120815664529,0.0,0.0,0.0,-0.0069796065799891,60.0,0.7435687780380249,-0.0,-6.665678853323699e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.277502249460667e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.769659664016216e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,7.215838559204713e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.769656753633173e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004634301294572,285.2027282714844,294.1499938964844,286.45001220703125,282.76861572265625,287.4388427734375,286.45001220703125,285.3541259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885168401524,0.0002541048161219,0.0007344120531342,-0.0106381513178348,0.0,0.0,0.0,-0.006965868640691,60.0,0.7430071830749512,-0.0,-6.662352802777606e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.277502249460667e-05,298.1694641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912841796875,0.0,0.0,9.769659664016216e-05,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1912536621094,0.0,0.0,7.215838559204713e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,9.769656753633173e-05,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907653808594,0.0,0.0,0.0004634301294572,285.2027282714844,294.1499938964844,286.45001220703125,282.76861572265625,287.4388427734375,286.45001220703125,285.3541259765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009885168401524,0.0002541048161219,0.0007344120531342,-0.0106381513178348,0.0,0.0,0.0,-0.006965868640691,60.0,0.7430071830749512,-0.0,-6.662352802777606e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.27516957744956e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.767203300725669e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,7.214024662971497e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.767200390342624e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0004633135977201,285.2040405273437,294.1499938964844,286.45001220703125,282.7585144042969,287.4216003417969,286.45001220703125,285.35467529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009882682934403,0.0002524708397686,0.000735797395464,-0.010563644580543,0.0,0.0,0.0,-0.0069520235992968,60.0,0.742444634437561,-0.0,-6.659001172693024e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.27516957744956e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923522949219,0.0,0.0,9.767203300725669e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1923217773437,0.0,0.0,7.214024662971497e-05,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1922302246094,0.0,0.0,9.767200390342624e-05,298.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1918334960937,0.0,0.0,0.0004633135977201,285.2040405273437,294.1499938964844,286.45001220703125,282.7585144042969,287.4216003417969,286.45001220703125,285.35467529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009882682934403,0.0002524708397686,0.000735797395464,-0.010563644580543,0.0,0.0,0.0,-0.0069520235992968,60.0,0.742444634437561,-0.0,-6.659001172693024e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.272822353523225e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.76473165792413e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,7.212199125206098e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.764728747541084e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.000463196367491,285.205322265625,294.1499938964844,286.45001220703125,282.74822998046875,287.4046936035156,286.45001220703125,285.355224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880180004984,0.0002508266770746,0.0007371913525275,-0.010488674044609,0.0,0.0,0.0,-0.0069380924105644,60.0,0.7418814897537231,-0.0,-6.655630357954578e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.272822353523225e-05,298.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1933898925781,0.0,0.0,9.76473165792413e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,7.212199125206098e-05,298.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932678222656,0.0,0.0,9.764728747541084e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.19287109375,0.0,0.0,0.000463196367491,285.205322265625,294.1499938964844,286.45001220703125,282.74822998046875,287.4046936035156,286.45001220703125,285.355224609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880180004984,0.0002508266770746,0.0007371913525275,-0.010488674044609,0.0,0.0,0.0,-0.0069380924105644,60.0,0.7418814897537231,-0.0,-6.655630357954578e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.270467126043512e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.762251283973455e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,7.210367039078847e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.762249101186173e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0004630787298083,285.2066345214844,294.1499938964844,286.45001220703125,282.73779296875,287.3881225585937,286.45001220703125,285.35577392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009877670090645,0.0002491768682375,0.000738590140827,-0.0104134464636445,0.0,0.0,0.0,-0.0069241137243807,60.0,0.7413181662559509,-0.0,-6.65224817453236e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279240,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.270467126043512e-05,298.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944580078125,0.0,0.0,9.762251283973455e-05,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944274902344,0.0,0.0,7.210367039078847e-05,298.0135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1943359375,0.0,0.0,9.762249101186173e-05,298.3143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1939392089844,0.0,0.0,0.0004630787298083,285.2066345214844,294.1499938964844,286.45001220703125,282.73779296875,287.3881225585937,286.45001220703125,285.35577392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009877670090645,0.0002491768682375,0.000738590140827,-0.0104134464636445,0.0,0.0,0.0,-0.0069241137243807,60.0,0.7413181662559509,-0.0,-6.65224817453236e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.269287693314254e-05,298.1613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,9.761009278008714e-05,298.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,7.209449540823698e-05,298.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19488525390625,0.0,0.0,9.761006367625669e-05,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1944885253906,0.0,0.0,0.0004630197945516,285.207275390625,294.1499938964844,286.45001220703125,282.7325134277344,287.3799133300781,286.45001220703125,285.3560485839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009876412805169,0.0002483504649717,0.0007392907282337,-0.0103757642209529,0.0,0.0,0.0,-0.0069171111099421,60.0,0.7410364747047424,-0.0,-6.650554240650308e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.268108260584997e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,9.759766544448212e-05,298.73223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19549560546875,0.0,0.0,7.20853204256855e-05,298.0121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1954040527344,0.0,0.0,9.759764361660928e-05,298.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19500732421875,0.0,0.0,0.0004629608883988,285.2079162597656,294.1499938964844,286.45001220703125,282.7272033691406,287.37176513671875,286.45001220703125,285.3563232421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000987515435554,0.000247524207225,0.0007399913156405,-0.0103380875661969,0.0,0.0,0.0,-0.0069101103581488,60.0,0.7407549619674683,-0.0,-6.648861017310993e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.265723201679066e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.757255611475556e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,7.206676673376933e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.757252701092511e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0004628417664207,285.209228515625,294.1499938964844,286.45001220703125,282.7164611816406,287.35577392578125,286.45001220703125,285.3568725585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872613009065,0.0002458535600453,0.0007414077408611,-0.010261908173561,0.0,0.0,0.0,-0.0068959547206759,60.0,0.7402428984642029,-0.0,-6.645438332952835e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.265723201679066e-05,298.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19659423828125,0.0,0.0,9.757255611475556e-05,298.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1965637207031,0.0,0.0,7.206676673376933e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19647216796875,0.0,0.0,9.757252701092511e-05,298.3122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1960754394531,0.0,0.0,0.0004628417664207,285.209228515625,294.1499938964844,286.45001220703125,282.7164611816406,287.35577392578125,286.45001220703125,285.3568725585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872613009065,0.0002458535600453,0.0007414077408611,-0.010261908173561,0.0,0.0,0.0,-0.0068959547206759,60.0,0.7402428984642029,-0.0,-6.645438332952835e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.263341053156182e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.754746861290188e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.204824214568362e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.75474395090714e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.000462722760858,285.21051025390625,294.1499938964844,286.45001220703125,282.70562744140625,287.34002685546875,286.4500427246094,285.3573913574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870073990896,0.0002441848337184,0.000742822594475,-0.0101858181878924,0.0,0.0,0.0,-0.0068818158470094,60.0,0.7397391200065613,-0.0,-6.642019911851095e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.263341053156182e-05,298.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,9.754746861290188e-05,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1976318359375,0.0,0.0,7.204824214568362e-05,298.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1975402832031,0.0,0.0,9.75474395090714e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1971435546875,0.0,0.0,0.000462722760858,285.21051025390625,294.1499938964844,286.45001220703125,282.70562744140625,287.34002685546875,286.4500427246094,285.3573913574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870073990896,0.0002441848337184,0.000742822594475,-0.0101858181878924,0.0,0.0,0.0,-0.0068818158470094,60.0,0.7397391200065613,-0.0,-6.642019911851095e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.260566730517894e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.751825564308092e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.202666165539995e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.751822653925046e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004625841975212,285.2117919921875,294.1499938964844,286.4516906738281,282.6942138671875,287.3245544433594,286.4502258300781,285.3579406738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009867117041721,0.000242241716478,0.0007444700459018,-0.0100972140207886,0.0,0.0,0.0,-0.006865351460874,60.0,0.7397319674491882,-0.0,-6.638040872530837e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.2453918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.260566730517894e-05,298.15740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986999511719,0.0,0.0,9.751825564308092e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,7.202666165539995e-05,298.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1985778808594,0.0,0.0,9.751822653925046e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982116699219,0.0,0.0,0.0004625841975212,285.2117919921875,294.1499938964844,286.4516906738281,282.6942138671875,287.3245544433594,286.4502258300781,285.3579406738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009867117041721,0.000242241716478,0.0007444700459018,-0.0100972140207886,0.0,0.0,0.0,-0.006865351460874,60.0,0.7397319674491882,-0.0,-6.638040872530837e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.25687563722022e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.747938020154834e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.199795072665438e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.74793583736755e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0004623997956514,285.21307373046875,294.1499938964844,286.4566650390625,282.6817932128906,287.3094482421875,286.4510498046875,285.3584899902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009863183367997,0.000239656335907,0.0007466619717888,-0.0099793234840035,0.0,0.0,0.0,-0.0068434453569352,60.0,0.7414659261703491,-0.0,-6.632748750234897e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.25687563722022e-05,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19976806640625,0.0,0.0,9.747938020154834e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1997375488281,0.0,0.0,7.199795072665438e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1996459960937,0.0,0.0,9.74793583736755e-05,298.3090515136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19927978515625,0.0,0.0,0.0004623997956514,285.21307373046875,294.1499938964844,286.4566650390625,282.6817932128906,287.3094482421875,286.4510498046875,285.3584899902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009863183367997,0.000239656335907,0.0007466619717888,-0.0099793234840035,0.0,0.0,0.0,-0.0068434453569352,60.0,0.7414659261703491,-0.0,-6.632748750234897e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.25477797864005e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.745729767018928e-05,298.7203063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,7.198163802968338e-05,298.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2001953125,0.0,0.0,9.745727584231644e-05,298.3085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998291015625,0.0,0.0,0.0004622950509656,285.2137145996094,294.1499938964844,286.4602966308594,282.6752624511719,287.3020324707031,286.4517822265625,285.3587646484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009860947029665,0.0002381876256549,0.0007479071500711,-0.0099123520776629,0.0,0.0,0.0,-0.0068310005590319,60.0,0.7429769039154053,-0.0,-6.62974315446263e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.252494055544958e-05,298.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,9.74332433543168e-05,298.718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008056640625,0.0,0.0,7.196387741714716e-05,298.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007141113281,0.0,0.0,9.743321425048634e-05,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0004621809348464,285.21435546875,294.1499938964844,286.4646911621094,282.66851806640625,287.29473876953125,286.4527587890625,285.3590393066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009858512785285,0.0002365877880947,0.0007492635631933,-0.0098394015803933,0.0,0.0,0.0,-0.0068174451589584,60.0,0.7449967265129089,-0.0,-6.626469684078985e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.247511479770763e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.738076914800332e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,7.19251183909364e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.738074732013048e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0004619320388883,285.21563720703125,294.1499938964844,286.4755249023437,282.6545104980469,287.280517578125,286.4558410644531,285.35955810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000985320424661,0.0002330983697902,0.0007522220257669,-0.0096802869811654,0.0,0.0,0.0,-0.0067878789268434,60.0,0.7506592273712158,-0.0,-6.619333703383745e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.247511479770763e-05,298.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,9.738076914800332e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2018737792969,0.0,0.0,7.19251183909364e-05,298.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2017822265625,0.0,0.0,9.738074732013048e-05,298.306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.201416015625,0.0,0.0,0.0004619320388883,285.21563720703125,294.1499938964844,286.4755249023437,282.6545104980469,287.280517578125,286.4558410644531,285.35955810546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000985320424661,0.0002330983697902,0.0007522220257669,-0.0096802869811654,0.0,0.0,0.0,-0.0067878789268434,60.0,0.7506592273712158,-0.0,-6.619333703383745e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.24220439628698e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.732488979352638e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.188384188339114e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.732486068969592e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0004616669612005,285.2168884277344,294.1499938964844,286.4889831542969,282.6398620605469,287.2667541503906,286.46014404296875,285.360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009847548790276,0.0002293818834004,0.0007553729810751,-0.0095108170062303,0.0,0.0,0.0,-0.0067563890479505,60.0,0.7578992247581482,-0.0,-6.611737290995734e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.24220439628698e-05,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20294189453125,0.0,0.0,9.732488979352638e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029113769531,0.0,0.0,7.188384188339114e-05,298.0044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.732486068969592e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2024841308594,0.0,0.0,0.0004616669612005,285.2168884277344,294.1499938964844,286.4889831542969,282.6398620605469,287.2667541503906,286.46014404296875,285.360107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009847548790276,0.0002293818834004,0.0007553729810751,-0.0095108170062303,0.0,0.0,0.0,-0.0067563890479505,60.0,0.7578992247581482,-0.0,-6.611737290995734e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.236752521246672e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.726747521199286e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.184143760241568e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.726745338412002e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004613946366589,285.2181701660156,294.1499938964844,286.5048522949219,282.6247253417969,287.2535400390625,286.4659423828125,285.36065673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000984173733741,0.0002255637518828,0.0007586100255139,-0.0093367118388414,0.0,0.0,0.0,-0.0067240372300148,60.0,0.7668812870979309,-0.0,-6.603937663385295e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.236752521246672e-05,298.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2040100097656,0.0,0.0,9.726747521199286e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2039794921875,0.0,0.0,7.184143760241568e-05,298.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2038879394531,0.0,0.0,9.726745338412002e-05,298.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2035522460937,0.0,0.0,0.0004613946366589,285.2181701660156,294.1499938964844,286.5048522949219,282.6247253417969,287.2535400390625,286.4659423828125,285.36065673828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000984173733741,0.0002255637518828,0.0007586100255139,-0.0093367118388414,0.0,0.0,0.0,-0.0067240372300148,60.0,0.7668812870979309,-0.0,-6.603937663385295e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.231388685293496e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.721099195303395e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.179971726145595e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.721097012516112e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004611267067957,285.21942138671875,294.1499938964844,286.5229187011719,282.60919189453125,287.2408142089844,286.47314453125,285.3611755371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836021345108,0.0002218074660049,0.0007617946830578,-0.0091654257848858,0.0,0.0,0.0,-0.0066922092810273,60.0,0.7773147821426392,-0.0,-6.596268775638239e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.231388685293496e-05,298.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,9.721099195303395e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2050476074219,0.0,0.0,7.179971726145595e-05,298.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2049560546875,0.0,0.0,9.721097012516112e-05,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2046203613281,0.0,0.0,0.0004611267067957,285.21942138671875,294.1499938964844,286.5229187011719,282.60919189453125,287.2408142089844,286.47314453125,285.3611755371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009836021345108,0.0002218074660049,0.0007617946830578,-0.0091654257848858,0.0,0.0,0.0,-0.0066922092810273,60.0,0.7773147821426392,-0.0,-6.596268775638239e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.228820272255688e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2055969238281,0.0,0.0,9.718393994262442e-05,298.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.20556640625,0.0,0.0,7.177974475780502e-05,298.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054748535156,0.0,0.0,9.718391811475158e-05,298.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.20513916015625,0.0,0.0,0.0004609983880072,285.22003173828125,294.1499938964844,286.53271484375,282.6013488769531,287.2346496582031,286.477294921875,285.3614501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009833285585045,0.0002200087328674,0.0007633197819814,-0.0090834032744169,0.0,0.0,0.0,-0.0066769691184163,60.0,0.7830885052680969,-0.0,-6.5925981118653e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.22639956115745e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20611572265625,0.0,0.0,9.715845226310194e-05,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2060852050781,0.0,0.0,7.176091457949951e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059936523437,0.0,0.0,9.715843043522908e-05,298.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0004608774906955,285.2206726074219,294.1499938964844,286.5429382324219,282.5934143066406,287.2286376953125,286.4818725585937,285.3617248535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000983070465736,0.0002183135802624,0.0007647569291293,-0.0090061044320464,0.0,0.0,0.0,-0.006662605330348,60.0,0.7892128229141235,-0.0,-6.58913918982762e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.222175140166657e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.711396705824882e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,7.172805635491386e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.711394523037598e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0004606664588209,285.221923828125,294.1499938964844,286.56475830078125,282.5775146484375,287.2171325683594,286.4921875,285.3622741699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826202876865,0.0002153549867216,0.0007672652718611,-0.008871192112565,0.0,0.0,0.0,-0.006637536920607,60.0,0.8024879097938538,-0.0,-6.583105971458282e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.222175140166657e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,9.711396705824882e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2071533203125,0.0,0.0,7.172805635491386e-05,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,9.711394523037598e-05,298.3016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20672607421875,0.0,0.0,0.0004606664588209,285.221923828125,294.1499938964844,286.56475830078125,282.5775146484375,287.2171325683594,286.4921875,285.3622741699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009826202876865,0.0002153549867216,0.0007672652718611,-0.008871192112565,0.0,0.0,0.0,-0.006637536920607,60.0,0.8024879097938538,-0.0,-6.583105971458282e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.218693594448268e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.707731078378856e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.170098251663148e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.707728895591572e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,0.0004604925925377,285.2231750488281,294.1499938964844,286.5881042480469,282.56158447265625,287.2061462402344,286.5038757324219,285.3628234863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822492720559,0.0002129169442923,0.0007693322841078,-0.0087600173428654,0.0,0.0,0.0,-0.0066168787889182,60.0,0.8168160319328308,-0.0,-6.57813572502164e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.218693594448268e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2082214355469,0.0,0.0,9.707731078378856e-05,298.7016906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.20819091796875,0.0,0.0,7.170098251663148e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2081298828125,0.0,0.0,9.707728895591572e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2077941894531,0.0,0.0,0.0004604925925377,285.2231750488281,294.1499938964844,286.5881042480469,282.56158447265625,287.2061462402344,286.5038757324219,285.3628234863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822492720559,0.0002129169442923,0.0007693322841078,-0.0087600173428654,0.0,0.0,0.0,-0.0066168787889182,60.0,0.8168160319328308,-0.0,-6.57813572502164e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
