time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12280860,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.21654573176056e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.705468983156608e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.168427691794932e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.705466800369322e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0004603852867148,285.2243957519531,294.1499938964844,286.6127624511719,282.5457763671875,287.1958312988281,286.5172119140625,285.36334228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820202831178,0.0002114125090884,0.0007706077303737,-0.0086914142593741,0.0,0.0,0.0,-0.0066041313111782,60.0,0.8323020339012146,-0.0,-6.575069733116834e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.21654573176056e-05,298.1485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,9.705468983156608e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2092590332031,0.0,0.0,7.168427691794932e-05,298.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.20916748046875,0.0,0.0,9.705466800369322e-05,298.2998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2088317871094,0.0,0.0,0.0004603852867148,285.2243957519531,294.1499938964844,286.6127624511719,282.5457763671875,287.1958312988281,286.5172119140625,285.36334228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009820202831178,0.0002114125090884,0.0007706077303737,-0.0086914142593741,0.0,0.0,0.0,-0.0066041313111782,60.0,0.8323020339012146,-0.0,-6.575069733116834e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.215556201525033e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.704426338430494e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,7.167657895479351e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.70442415564321e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.0004603358393069,285.22564697265625,294.1499938964844,286.6385803222656,282.5302429199219,287.18603515625,286.5318603515625,285.3638916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819144615903,0.0002107187028741,0.0007711957441642,-0.0086597763001918,0.0,0.0,0.0,-0.0065982518717646,60.0,0.8486254811286926,-0.0,-6.573655753072671e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.215556201525033e-05,298.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103271484375,0.0,0.0,9.704426338430494e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,7.167657895479351e-05,298.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102355957031,0.0,0.0,9.70442415564321e-05,298.2989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2098999023437,0.0,0.0,0.0004603358393069,285.22564697265625,294.1499938964844,286.6385803222656,282.5302429199219,287.18603515625,286.5318603515625,285.3638916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819144615903,0.0002107187028741,0.0007711957441642,-0.0086597763001918,0.0,0.0,0.0,-0.0065982518717646,60.0,0.8486254811286926,-0.0,-6.573655753072671e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.215687168762088e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.704564581625164e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,7.16775975888595e-05,298.0088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21075439453125,0.0,0.0,9.70456312643364e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2104187011719,0.0,0.0,0.0004603424167726,285.22625732421875,294.1499938964844,286.6518249511719,282.5226135253906,287.1814270019531,286.5398254394531,285.3641662597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819285478442,0.0002108104235958,0.0007711181533522,-0.0086639588698744,0.0,0.0,0.0,-0.0065990295261144,60.0,0.8571555614471436,-0.0,-6.573842625812176e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.216173202730717e-05,298.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,9.705076809041202e-05,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2113647460937,0.0,0.0,7.168137381086126e-05,298.0096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,9.705074626253918e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2109680175781,0.0,0.0,0.0004603666893672,285.22686767578125,294.1499938964844,286.665283203125,282.5151062011719,287.1769714355469,286.54815673828125,285.36444091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009819803526625,0.0002111503563355,0.0007708299672231,-0.0086794598028063,0.0,0.0,0.0,-0.0066019101068377,60.0,0.8658613562583923,-0.0,-6.574535404979542e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.218307241098957e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.707323624752462e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,7.169797754613683e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.707321441965178e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0004604732966981,285.22808837890625,294.1499938964844,286.6926574707031,282.50048828125,287.1684875488281,286.5659484863281,285.364990234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822074789553,0.0002126439794665,0.0007695634849369,-0.0087475702166557,0.0,0.0,0.0,-0.0066145649179816,60.0,0.8837403655052185,-0.0,-6.57757937005954e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.218307241098957e-05,298.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.707323624752462e-05,298.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.21240234375,0.0,0.0,7.169797754613683e-05,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123413085937,0.0,0.0,9.707321441965178e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2120056152344,0.0,0.0,0.0004604732966981,285.22808837890625,294.1499938964844,286.6926574707031,282.50048828125,287.1684875488281,286.5659484863281,285.364990234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009822074789553,0.0002126439794665,0.0007695634849369,-0.0087475702166557,0.0,0.0,0.0,-0.0066145649179816,60.0,0.8837403655052185,-0.0,-6.57757937005954e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.221980872098356e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.711192251415925e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,7.172655023168772e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.71119006862864e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0004606567963492,285.22930908203125,294.1499938964844,286.7205505371094,282.4865417480469,287.1606140136719,286.585205078125,285.36553955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982598750852,0.0002152157539967,0.0007673830259591,-0.0088648442178964,0.0,0.0,0.0,-0.0066363555379211,60.0,0.9021722078323364,-0.0,-6.582821754363978e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.221980872098356e-05,298.14404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,9.711192251415925e-05,298.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2134704589844,0.0,0.0,7.172655023168772e-05,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21337890625,0.0,0.0,9.71119006862864e-05,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21307373046875,0.0,0.0,0.0004606567963492,285.22930908203125,294.1499938964844,286.7205505371094,282.4865417480469,287.1606140136719,286.585205078125,285.36553955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000982598750852,0.0002152157539967,0.0007673830259591,-0.0088648442178964,0.0,0.0,0.0,-0.0066363555379211,60.0,0.9021722078323364,-0.0,-6.582821754363978e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.22704057302326e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,9.716519707581028e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.176589861046523e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.716518252389506e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004609095340128,285.23052978515625,294.1499938964844,286.7486572265625,282.47344970703125,287.15338134765625,286.6059265136719,285.3661193847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009831376373767,0.0002187576319556,0.0007643800345249,-0.0090263532474637,0.0,0.0,0.0,-0.0066663660109043,60.0,0.9210193753242492,-0.0,-6.590045131815715e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.22704057302326e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.21453857421875,0.0,0.0,9.716519707581028e-05,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2145080566406,0.0,0.0,7.176589861046523e-05,298.0155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144470214844,0.0,0.0,9.716518252389506e-05,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2141418457031,0.0,0.0,0.0004609095340128,285.23052978515625,294.1499938964844,286.7486572265625,282.47344970703125,287.15338134765625,286.6059265136719,285.3661193847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009831376373767,0.0002187576319556,0.0007643800345249,-0.0090263532474637,0.0,0.0,0.0,-0.0066663660109043,60.0,0.9210193753242492,-0.0,-6.590045131815715e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281580,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.23344341572374e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.723262337502092e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,7.18156952643767e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.723260154714808e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0004612293560057,285.23175048828125,294.1499938964844,286.77685546875,282.4613342285156,287.1467590332031,286.6282043457031,285.3666687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009838198311626,0.0002232401893706,0.0007605795981362,-0.0092307580634951,0.0,0.0,0.0,-0.0067043472081422,60.0,0.9401397109031676,-0.0,-6.599193369538625e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.23344341572374e-05,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.215576171875,0.0,0.0,9.723262337502092e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2155456542969,0.0,0.0,7.18156952643767e-05,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2154846191406,0.0,0.0,9.723260154714808e-05,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151794433594,0.0,0.0,0.0004612293560057,285.23175048828125,294.1499938964844,286.77685546875,282.4613342285156,287.1467590332031,286.6282043457031,285.3666687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009838198311626,0.0002232401893706,0.0007605795981362,-0.0092307580634951,0.0,0.0,0.0,-0.0067043472081422,60.0,0.9401397109031676,-0.0,-6.599193369538625e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.237066115019844e-05,298.140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,9.727077122079208e-05,298.6859741210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,7.184387504821643e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21600341796875,0.0,0.0,9.727075666887686e-05,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156982421875,0.0,0.0,0.0004614103236235,285.2323608398437,294.1499938964844,286.7908935546875,282.4556884765625,287.1437072753906,286.6398620605469,285.366943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009842058643698,0.000225776588195,0.0007584292907267,-0.0093464171513915,0.0,0.0,0.0,-0.0067258388735353,60.0,0.9497564435005188,-0.0,-6.60437251553958e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.216552734375,0.0,0.0,9.240928920917212e-05,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,9.731145109981298e-05,298.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.21661376953125,0.0,0.0,7.18739174772054e-05,298.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2165222167969,0.0,0.0,9.731143654789776e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2162475585937,0.0,0.0,0.0004616033111233,285.23297119140625,294.1499938964844,286.80487060546875,282.45037841796875,287.1407775878906,286.65185546875,285.36724853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009846173925325,0.0002284811926074,0.0007561362581327,-0.0094697466120123,0.0,0.0,0.0,-0.0067487554624676,60.0,0.9593769907951356,-0.0,-6.609896985310115e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.249235881725326e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.739892993820833e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,7.193852798081934e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.739891538629308e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0004620182735379,285.2341613769531,294.1499938964844,286.8324890136719,282.4407043457031,287.1353454589844,286.6766662597656,285.3678283691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000985502381809,0.0002342972438782,0.0007512050797231,-0.0097349546849727,0.0,0.0,0.0,-0.0067980345338582,60.0,0.9785454273223876,-0.0,-6.62178507582212e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.249235881725326e-05,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176818847656,0.0,0.0,9.739892993820833e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176513671875,0.0,0.0,7.193852798081934e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,9.739891538629308e-05,298.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0004620182735379,285.2341613769531,294.1499938964844,286.8324890136719,282.4407043457031,287.1353454589844,286.6766662597656,285.3678283691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000985502381809,0.0002342972438782,0.0007512050797231,-0.0097349546849727,0.0,0.0,0.0,-0.0067980345338582,60.0,0.9785454273223876,-0.0,-6.62178507582212e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.258143836632372e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.749273885972798e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,7.200781692517921e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.749271703185514e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0004624632420018,285.2353820800781,294.1499938964844,286.8595275878906,282.4324951171875,287.1305236816406,286.7025756835937,285.368408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009864513995125,0.0002405338891549,0.0007459174958057,-0.010019339621067,0.0,0.0,0.0,-0.0068508787080645,60.0,0.9974539875984192,-0.0,-6.634545002270897e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.258143836632372e-05,298.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,9.749273885972798e-05,298.6813049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2187194824219,0.0,0.0,7.200781692517921e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2186279296875,0.0,0.0,9.749271703185514e-05,298.2937316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2183532714844,0.0,0.0,0.0004624632420018,285.2353820800781,294.1499938964844,286.8595275878906,282.4324951171875,287.1305236816406,286.7025756835937,285.368408203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009864513995125,0.0002405338891549,0.0007459174958057,-0.010019339621067,0.0,0.0,0.0,-0.0068508787080645,60.0,0.9974539875984192,-0.0,-6.634545002270897e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.267318091588096e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.758934174897148e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,7.20791649655439e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.758932719705626e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004629215109162,285.236572265625,294.1499938964844,286.8857421875,282.4259338378906,287.12628173828125,286.729248046875,285.3689880371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874288225546,0.0002469569735694,0.000740471878089,-0.0103122238069772,0.0,0.0,0.0,-0.0069053024053573,60.0,1.0159574747085571,-0.0,-6.647699279938024e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.267318091588096e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21978759765625,0.0,0.0,9.758934174897148e-05,298.67950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2197570800781,0.0,0.0,7.20791649655439e-05,298.0282592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2196960449219,0.0,0.0,9.758932719705626e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2193908691406,0.0,0.0,0.0004629215109162,285.236572265625,294.1499938964844,286.8857421875,282.4259338378906,287.12628173828125,286.729248046875,285.3689880371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009874288225546,0.0002469569735694,0.000740471878089,-0.0103122238069772,0.0,0.0,0.0,-0.0069053024053573,60.0,1.0159574747085571,-0.0,-6.647699279938024e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.276589116780087e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.76869705482386e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.215126970550045e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.768694872036576e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0004633845819626,285.23779296875,294.1499938964844,286.91094970703125,282.42120361328125,287.1224365234375,286.75640869140625,285.3695678710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009884166065603,0.0002534476516302,0.0007349689258262,-0.0106081860139966,0.0,0.0,0.0,-0.0069602988660335,60.0,1.0340570211410522,-0.0,-6.661004903207869e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.276589116780087e-05,298.13348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2208251953125,0.0,0.0,9.76869705482386e-05,298.677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207946777344,0.0,0.0,7.215126970550045e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2207336425781,0.0,0.0,9.768694872036576e-05,298.29278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.220458984375,0.0,0.0,0.0004633845819626,285.23779296875,294.1499938964844,286.91094970703125,282.42120361328125,287.1224365234375,286.75640869140625,285.3695678710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009884166065603,0.0002534476516302,0.0007349689258262,-0.0106081860139966,0.0,0.0,0.0,-0.0069602988660335,60.0,1.0340570211410522,-0.0,-6.661004903207869e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,9.281142411055043e-05,298.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,9.773491910891607e-05,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2213439941406,0.0,0.0,7.21866890671663e-05,298.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22125244140625,0.0,0.0,9.773490455700085e-05,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0004636120575014,285.2383728027344,294.1499938964844,286.923095703125,282.4195556640625,287.1207275390625,286.7701110839844,285.369873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009889017092064,0.0002566358598414,0.000732265820261,-0.0107535617426037,0.0,0.0,0.0,-0.0069873123429715,60.0,1.042792797088623,-0.0,-6.66754544909054e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218017578125,0.0,0.0,9.285606211051344e-05,298.1318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,9.778192907106133e-05,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22186279296875,0.0,0.0,7.222140993690118e-05,298.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2217712402344,0.0,0.0,9.778190724318848e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22149658203125,0.0,0.0,0.0004638350510504,285.2389831542969,294.1499938964844,286.9349060058594,282.4184265136719,287.119140625,286.7838439941406,285.37017822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000989377265796,0.000259761174675,0.0007296160911209,-0.0108960680663585,0.0,0.0,0.0,-0.0070137935690581,60.0,1.0513197183609009,-0.0,-6.673960228908983e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.294164919992907e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.78720563580282e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,7.228797767311335e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.787203453015536e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0004642625572159,285.2401733398437,294.1499938964844,286.9574279785156,282.4178161621094,287.11627197265625,286.8111572265625,285.37078857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009902891470119,0.0002657533914316,0.0007245357846841,-0.0111692976206541,0.0,0.0,0.0,-0.0070645669475197,60.0,1.0676836967468262,-0.0,-6.686267539635082e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.294164919992907e-05,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2229309082031,0.0,0.0,9.78720563580282e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.222900390625,0.0,0.0,7.228797767311335e-05,298.0361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.22283935546875,0.0,0.0,9.787203453015536e-05,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2225646972656,0.0,0.0,0.0004642625572159,285.2401733398437,294.1499938964844,286.9574279785156,282.4178161621094,287.11627197265625,286.8111572265625,285.37078857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009902891470119,0.0002657533914316,0.0007245357846841,-0.0111692976206541,0.0,0.0,0.0,-0.0070645669475197,60.0,1.0676836967468262,-0.0,-6.686267539635082e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.302099351771176e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.795560617931189e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.234968506963924e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.795558435143904e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0004646588931791,285.2413635253906,294.1499938964844,286.978271484375,282.4195556640625,287.1138000488281,286.8380432128906,285.37139892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991134555079,0.0002713082649279,0.0007198262610472,-0.0114225838333368,0.0,0.0,0.0,-0.0071116341277956,60.0,1.082988977432251,-0.0,-6.69768738248422e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.13104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.302099351771176e-05,298.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2239685058594,0.0,0.0,9.795560617931189e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22393798828125,0.0,0.0,7.234968506963924e-05,298.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.223876953125,0.0,0.0,9.795558435143904e-05,298.2916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236022949219,0.0,0.0,0.0004646588931791,285.2413635253906,294.1499938964844,286.978271484375,282.4195556640625,287.1138000488281,286.8380432128906,285.37139892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991134555079,0.0002713082649279,0.0007198262610472,-0.0114225838333368,0.0,0.0,0.0,-0.0071116341277956,60.0,1.082988977432251,-0.0,-6.69768738248422e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.309231245424598e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,9.803070861380549e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,7.240515697048977e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.803068678593264e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004650151531677,285.2425537109375,294.1499938964844,286.9972229003906,282.4237976074219,287.1116943359375,286.8641662597656,285.3720397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009918943978846,0.0002763014053925,0.0007155929342843,-0.0116502530872821,0.0,0.0,0.0,-0.007153941784054,60.0,1.0970158576965332,-0.0,-6.707960409357838e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.309231245424598e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,9.803070861380549e-05,298.6708068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2250061035156,0.0,0.0,7.240515697048977e-05,298.04083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2249450683594,0.0,0.0,9.803068678593264e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22467041015625,0.0,0.0,0.0004650151531677,285.2425537109375,294.1499938964844,286.9972229003906,282.4237976074219,287.1116943359375,286.8641662597656,285.3720397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009918943978846,0.0002763014053925,0.0007155929342843,-0.0116502530872821,0.0,0.0,0.0,-0.007153941784054,60.0,1.0970158576965332,-0.0,-6.707960409357838e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.315430361311884e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.809598850551993e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.245337474159896e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.80959739536047e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004653248179238,285.24371337890625,294.1499938964844,287.0140991210937,282.43072509765625,287.1099548339844,286.88922119140625,285.3726501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925548220053,0.0002806416596285,0.0007119132205843,-0.0118481526151299,0.0,0.0,0.0,-0.0071907173842191,60.0,1.1096101999282837,-0.0,-6.716896194802757e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.315430361311884e-05,298.1254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22607421875,0.0,0.0,9.809598850551993e-05,298.66912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2260437011719,0.0,0.0,7.245337474159896e-05,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2259826660156,0.0,0.0,9.80959739536047e-05,298.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2257080078125,0.0,0.0,0.0004653248179238,285.24371337890625,294.1499938964844,287.0140991210937,282.43072509765625,287.1099548339844,286.88922119140625,285.3726501464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925548220053,0.0002806416596285,0.0007119132205843,-0.0118481526151299,0.0,0.0,0.0,-0.0071907173842191,60.0,1.1096101999282837,-0.0,-6.716896194802757e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.318123920820652e-05,298.12469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265930175781,0.0,0.0,9.81243501883e-05,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265625,0.0,0.0,7.24743222235702e-05,298.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2265014648437,0.0,0.0,9.81243356363848e-05,298.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2262268066406,0.0,0.0,0.000465459364932,285.24432373046875,294.1499938964844,287.0216979980469,282.4352722167969,287.10919189453125,286.9011535644531,285.3729858398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928416693583,0.0002825273259077,0.0007103143143467,-0.0119341323152184,0.0,0.0,0.0,-0.0072066942229866,60.0,1.1152567863464355,-0.0,-6.720780731939159e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.320566459791736e-05,298.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.22711181640625,0.0,0.0,9.815007069846617e-05,298.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270812988281,0.0,0.0,7.249331974890083e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2270202636719,0.0,0.0,9.815005614655092e-05,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.22674560546875,0.0,0.0,0.0004655813972931,285.2449035644531,294.1499938964844,287.0286560058594,282.4405212402344,287.1085205078125,286.9127197265625,285.373291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009931018576025,0.00028423735057,0.0007088644779287,-0.0120121017098426,0.0,0.0,0.0,-0.0072211832739412,60.0,1.120518922805786,-0.0,-6.724304313365792e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.324643906438725e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.819300612434743e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,7.252502837218344e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.819299157243222e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0004657850367948,285.2460632324219,294.1499938964844,287.04071044921875,282.4533386230469,287.1072998046875,286.9346923828125,285.3739624023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935364359989,0.000287091534119,0.0007064449018798,-0.0121422410011291,0.0,0.0,0.0,-0.0072453687898814,60.0,1.1298565864562988,-0.0,-6.73018689667515e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.324643906438725e-05,298.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281494140625,0.0,0.0,9.819300612434743e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2281188964844,0.0,0.0,7.252502837218344e-05,298.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2280578613281,0.0,0.0,9.819299157243222e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2278137207031,0.0,0.0,0.0004657850367948,285.2460632324219,294.1499938964844,287.04071044921875,282.4533386230469,287.1072998046875,286.9346923828125,285.3739624023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935364359989,0.000287091534119,0.0007064449018798,-0.0121422410011291,0.0,0.0,0.0,-0.0072453687898814,60.0,1.1298565864562988,-0.0,-6.73018689667515e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
