time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283140,298.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,9.326215513283388e-05,298.12176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22869873046875,0.0,0.0,9.820955892791972e-05,298.6648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286682128906,0.0,0.0,7.253725198097527e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286071777344,0.0,0.0,9.820953710004689e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283630371094,0.0,0.0,0.0004658635589294,285.2466735839844,294.1499938964844,287.0458984375,282.46124267578125,287.10675048828125,286.9451904296875,285.3742980957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009937037248164,0.000288191717118,0.000705512065906,-0.012192403897643,0.0,0.0,0.0,-0.0072546899318695,60.0,1.1338255405426023,-0.0,-6.732455659630432e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.327405859949069e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,9.822208812693134e-05,298.6640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22918701171875,0.0,0.0,7.254651427501813e-05,298.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2291259765625,0.0,0.0,9.822207357501612e-05,298.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,0.000465923018055,285.24725341796875,294.1499938964844,287.04998779296875,282.4693298339844,287.10626220703125,286.9544677734375,285.3746032714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938306175172,0.0002890249888878,0.0007048056577332,-0.0122303981333971,0.0,0.0,0.0,-0.0072617507539689,60.0,1.1369377374649048,-0.0,-6.7341737519655e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.328842861577868e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.823722211876884e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.255769014591351e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.82372075668536e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0004659948172047,285.2484130859375,294.1499938964844,287.0540466308594,282.4848327636719,287.1053466796875,286.9717102050781,285.3752746582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939837036654,0.0002900307299569,0.0007039529737085,-0.012276254594326,0.0,0.0,0.0,-0.0072702728211879,60.0,1.1412360668182373,-0.0,-6.736247826211186e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.328842861577868e-05,298.1197814941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,9.823722211876884e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,7.255769014591351e-05,298.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,9.82372075668536e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0004659948172047,285.2484130859375,294.1499938964844,287.0540466308594,282.4848327636719,287.1053466796875,286.9717102050781,285.3752746582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939837036654,0.0002900307299569,0.0007039529737085,-0.012276254594326,0.0,0.0,0.0,-0.0072702728211879,60.0,1.1412360668182373,-0.0,-6.736247826211186e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.328839951194824e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.823719301493838e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.255766831804067e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.823717846302316e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0004659946425817,285.24957275390625,294.1499938964844,287.05078125,282.4962158203125,287.1044006347656,286.98553466796875,285.3759460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939833544194,0.0002900280524045,0.0007039553020149,-0.0122761325910687,0.0,0.0,0.0,-0.0072702500037848,60.0,1.1411279439926147,-0.0,-6.736242141869297e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.328839951194824e-05,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,9.823719301493838e-05,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23126220703125,0.0,0.0,7.255766831804067e-05,298.0476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.231201171875,0.0,0.0,9.823717846302316e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2309265136719,0.0,0.0,0.0004659946425817,285.24957275390625,294.1499938964844,287.05078125,282.4962158203125,287.1044006347656,286.98553466796875,285.3759460449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939833544194,0.0002900280524045,0.0007039553020149,-0.0122761325910687,0.0,0.0,0.0,-0.0072702500037848,60.0,1.1411279439926147,-0.0,-6.736242141869297e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.32831462705508e-05,298.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,9.82316632871516e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,7.25535792298615e-05,298.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317199707031,0.0,0.0,9.823164873523638e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2314758300781,0.0,0.0,0.0004659684200305,285.2501525878906,294.1499938964844,287.04656982421875,282.5004577636719,287.1038818359375,286.99090576171875,285.3763122558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009939272422343,0.0002896601799875,0.0007042670040391,-0.0122593594714999,0.0,0.0,0.0,-0.0072671324014663,60.0,1.1392606496810913,-0.0,-6.735483992770241e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.3274429673329e-05,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,9.82224810286425e-05,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322998046875,0.0,0.0,7.254679803736508e-05,298.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23223876953125,0.0,0.0,9.822246647672728e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,0.0004659248807001,285.250732421875,294.1499938964844,287.04071044921875,282.5037536621094,287.1033020019531,286.99517822265625,285.37664794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009938342263922,0.000289049494313,0.0007047847611829,-0.012231514789164,0.0,0.0,0.0,-0.0072619579732418,60.0,1.1362334489822388,-0.0,-6.73422420049974e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.324664279120044e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.819322440307587e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,7.252518844325095e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.819320257520304e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0004657860845327,285.2518615722656,294.1499938964844,287.0242919921875,282.5076904296875,287.1019287109375,287.00048828125,285.3773498535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935384150594,0.0002871034666895,0.0007064348901621,-0.0121427848935127,0.0,0.0,0.0,-0.0072454703040421,60.0,1.1268564462661743,-0.0,-6.730211765670904e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.324664279120044e-05,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,9.819322440307587e-05,298.6570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2333374023437,0.0,0.0,7.252518844325095e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,9.819320257520304e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2330322265625,0.0,0.0,0.0004657860845327,285.2518615722656,294.1499938964844,287.0242919921875,282.5076904296875,287.1019287109375,287.00048828125,285.3773498535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935384150594,0.0002871034666895,0.0007064348901621,-0.0121427848935127,0.0,0.0,0.0,-0.0072454703040421,60.0,1.1268564462661743,-0.0,-6.730211765670904e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.320519166067244e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.814956865739076e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.249294867506251e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.814955410547554e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004655790398828,285.2530212402344,294.1499938964844,287.00201416015625,282.5083312988281,287.1002502441406,287.0011291503906,285.3780517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930967353284,0.0002842007088474,0.0007088959682732,-0.0120104318484663,0.0,0.0,0.0,-0.007220875006169,60.0,1.1131491661071775,-0.0,-6.724228285293067e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.320519166067244e-05,298.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,9.814956865739076e-05,298.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.234375,0.0,0.0,7.249294867506251e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2343139648437,0.0,0.0,9.814955410547554e-05,298.2872619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.23406982421875,0.0,0.0,0.0004655790398828,285.2530212402344,294.1499938964844,287.00201416015625,282.5083312988281,287.1002502441406,287.0011291503906,285.3780517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009930967353284,0.0002842007088474,0.0007088959682732,-0.0120104318484663,0.0,0.0,0.0,-0.007220875006169,60.0,1.1131491661071775,-0.0,-6.724228285293067e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.315042552771048e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,9.809189941734076e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.245035521918908e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.809188486542551e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0004653054638765,285.254150390625,294.1499938964844,286.974365234375,282.50592041015625,287.0980834960937,286.9970703125,285.3787536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925131453201,0.0002803656680043,0.0007121475064195,-0.0118355685845017,0.0,0.0,0.0,-0.0071883802302181,60.0,1.0954407453536987,-0.0,-6.716327760614149e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283920,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.315042552771048e-05,298.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.23541259765625,0.0,0.0,9.809189941734076e-05,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353820800781,0.0,0.0,7.245035521918908e-05,298.0390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,9.809188486542551e-05,298.28643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.235107421875,0.0,0.0,0.0004653054638765,285.254150390625,294.1499938964844,286.974365234375,282.50592041015625,287.0980834960937,286.9970703125,285.3787536621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925131453201,0.0002803656680043,0.0007121475064195,-0.0118355685845017,0.0,0.0,0.0,-0.0071883802302181,60.0,1.0954407453536987,-0.0,-6.716327760614149e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.308399603469296e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.8021948360838e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,7.239868864417076e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.802193380892275e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0004649736511055,285.2552795410156,294.1499938964844,286.9418334960937,282.5007629394531,287.095458984375,286.98876953125,285.37945556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009918054565787,0.0002757140027824,0.0007160914246924,-0.0116234701126813,0.0,0.0,0.0,-0.0071489671245217,60.0,1.0742905139923096,-0.0,-6.706751065621577e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.308399603469296e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364501953125,0.0,0.0,9.8021948360838e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2364196777344,0.0,0.0,7.239868864417076e-05,298.034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2363586425781,0.0,0.0,9.802193380892275e-05,298.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361145019531,0.0,0.0,0.0004649736511055,285.2552795410156,294.1499938964844,286.9418334960937,282.5007629394531,287.095458984375,286.98876953125,285.37945556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009918054565787,0.0002757140027824,0.0007160914246924,-0.0116234701126813,0.0,0.0,0.0,-0.0071489671245217,60.0,1.0742905139923096,-0.0,-6.706751065621577e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.304611739935352e-05,298.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,9.798205428523944e-05,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2369384765625,0.0,0.0,7.236922101583332e-05,298.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23687744140625,0.0,0.0,9.79820397333242e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,0.0004647844179999,285.255859375,294.1499938964844,286.92388916015625,282.4971923828125,287.0939025878906,286.98272705078125,285.3798217773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009914017282426,0.0002730613050516,0.0007183403940871,-0.0115025155246257,0.0,0.0,0.0,-0.0071264901198446,60.0,1.0622502565383911,-0.0,-6.701293386868201e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.30063979467377e-05,298.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,9.79402320808731e-05,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2374572753906,0.0,0.0,7.23383272998035e-05,298.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2373962402344,0.0,0.0,9.794021025300026e-05,298.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004645860171876,285.25640869140625,294.1499938964844,286.9048767089844,282.4930725097656,287.0921936035156,286.9755859375,285.38018798828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009909783257171,0.0002702797937672,0.0007206985610537,-0.011375687085092,0.0,0.0,0.0,-0.0071029216051101,60.0,1.0494582653045654,-0.0,-6.695572096759862e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.292318281950428e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.785260772332548e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,7.227360765682533e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.785259317141026e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0004641703562811,285.2575378417969,294.1499938964844,286.8639831542969,282.483154296875,287.0883483886719,286.95867919921875,285.3808898925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009900918230414,0.0002644531778059,0.0007256387034431,-0.0111100114881992,0.0,0.0,0.0,-0.007053552661091,60.0,1.02200186252594,-0.0,-6.683595898948624e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.292318281950428e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384948730469,0.0,0.0,9.785260772332548e-05,298.6463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.23846435546875,0.0,0.0,7.227360765682533e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2384033203125,0.0,0.0,9.785259317141026e-05,298.2831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2381896972656,0.0,0.0,0.0004641703562811,285.2575378417969,294.1499938964844,286.8639831542969,282.483154296875,287.0883483886719,286.95867919921875,285.3808898925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009900918230414,0.0002644531778059,0.0007256387034431,-0.0111100114881992,0.0,0.0,0.0,-0.007053552661091,60.0,1.02200186252594,-0.0,-6.683595898948624e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2390441894531,0.0,0.0,9.287156717618927e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391052246094,0.0,0.0,9.779824176803233e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.23907470703125,0.0,0.0,7.223345892271027e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.239013671875,0.0,0.0,9.779822721611708e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2388000488281,0.0,0.0,0.0004639124963432,285.2582092285156,294.1499938964844,286.8377685546875,282.47625732421875,287.085693359375,286.9466552734375,285.38134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009895417606458,0.0002608383947517,0.0007287033367902,-0.0109451869502663,0.0,0.0,0.0,-0.0070229237899184,60.0,1.004239797592163,-0.0,-6.676171437902667e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.283809049520642e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,9.77629970293492e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.239501953125,0.0,0.0,7.220742554636672e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23944091796875,0.0,0.0,9.776298247743398e-05,298.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2391967773437,0.0,0.0,0.0004637453239411,285.2586669921875,294.1499938964844,286.81964111328125,282.4712829589844,287.0837707519531,286.9378967285156,285.3816223144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009891850640997,0.000258494663285,0.0007306903717108,-0.0108383186161518,0.0,0.0,0.0,-0.0070030651986598,60.0,0.9919194579124452,-0.0,-6.671360353038835e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.275720367440954e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.767782466951758e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,7.214451761683449e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.767781011760236e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004633412754628,285.2597961425781,294.1499938964844,286.7723388671875,282.4577331542969,287.0785217285156,286.91375732421875,285.3823547363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883230086416,0.0002528306213207,0.0007354924455285,-0.0105800507590174,0.0,0.0,0.0,-0.006955072749406,60.0,0.9597654938697816,-0.0,-6.659739426595479e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.275720367440954e-05,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24053955078125,0.0,0.0,9.767782466951758e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,7.214451761683449e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2404479980469,0.0,0.0,9.767781011760236e-05,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0004633412754628,285.2597961425781,294.1499938964844,286.7723388671875,282.4577331542969,287.0785217285156,286.91375732421875,285.3823547363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009883230086416,0.0002528306213207,0.0007354924455285,-0.0105800507590174,0.0,0.0,0.0,-0.006955072749406,60.0,0.9597654938697816,-0.0,-6.659739426595479e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,9.268811845686288e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.760506509337574e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,7.209077739389613e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,9.760505054146051e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0004629961622413,285.2608947753906,294.1499938964844,286.7225646972656,282.4427795410156,287.072509765625,286.88629150390625,285.3830871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009875867981463,0.0002479926042724,0.0007395942229777,-0.0103594455868005,0.0,0.0,0.0,-0.0069140791893005,60.0,0.9258072972297668,-0.0,-6.649820960547005e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,9.268811845686288e-05,298.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2415466308594,0.0,0.0,9.760506509337574e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24151611328125,0.0,0.0,7.209077739389613e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2414855957031,0.0,0.0,9.760505054146051e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2412414550781,0.0,0.0,0.0004629961622413,285.2608947753906,294.1499938964844,286.7225646972656,282.4427795410156,287.072509765625,286.88629150390625,285.3830871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009875867981463,0.0002479926042724,0.0007395942229777,-0.0103594455868005,0.0,0.0,0.0,-0.0069140791893005,60.0,0.9258072972297668,-0.0,-6.649820960547005e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.26598731894046e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,9.757532825460656e-05,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2420349121094,0.0,0.0,7.206881127785891e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2419738769531,0.0,0.0,9.757531370269136e-05,298.2777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.24176025390625,0.0,0.0,0.0004628550959751,285.2614440917969,294.1499938964844,286.6968688964844,282.4348449707031,287.0691833496094,286.8713073730469,285.3834533691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872859809547,0.0002460149116814,0.000741271127481,-0.0102692665532231,0.0,0.0,0.0,-0.006897322833538,60.0,0.9082626700401306,-0.0,-6.645768735324964e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.263757965527476e-05,298.1044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,9.75518487393856e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2425537109375,0.0,0.0,7.205147267086431e-05,297.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.24249267578125,0.0,0.0,9.755183418747038e-05,298.2768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2422790527344,0.0,0.0,0.0004627437156159,285.2619934082031,294.1499938964844,286.6707458496094,282.4266662597656,287.0656433105469,286.8554992675781,285.3838195800781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009870483772829,0.0002444535784889,0.0007425948278978,-0.010198070667684,0.0,0.0,0.0,-0.0068840933963656,60.0,0.8904317021369934,-0.0,-6.642570582471309e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.26122593227774e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.752518235472962e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.203177665360272e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.75251678028144e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004626172303687,285.2630920410156,294.1499938964844,286.617431640625,282.40972900390625,287.0580139160156,286.8217468261719,285.3845520019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009867784101516,0.0002426802093395,0.0007440981571562,-0.010117208585143,0.0,0.0,0.0,-0.0068690665066242,60.0,0.8541405200958252,-0.0,-6.638938998548839e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.26122593227774e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,9.752518235472962e-05,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.203177665360272e-05,297.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2434997558594,0.0,0.0,9.75251678028144e-05,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2432861328125,0.0,0.0,0.0004626172303687,285.2630920410156,294.1499938964844,286.617431640625,282.40972900390625,287.0580139160156,286.8217468261719,285.3845520019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009867784101516,0.0002426802093395,0.0007440981571562,-0.010117208585143,0.0,0.0,0.0,-0.0068690665066242,60.0,0.8541405200958252,-0.0,-6.638938998548839e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.261601371690632e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.752913319971412e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.203469431260601e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.75291186477989e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004626359732355,285.2641906738281,294.1499938964844,286.5630798339844,282.3922424316406,287.0495910644531,286.7850952148437,285.38525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868182241916,0.0002429426094749,0.0007438755710609,-0.0101291742175817,0.0,0.0,0.0,-0.0068712895736098,60.0,0.8172399997711182,-0.0,-6.639476168857072e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.261601371690632e-05,298.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,9.752913319971412e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445678710937,0.0,0.0,7.203469431260601e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2445068359375,0.0,0.0,9.75291186477989e-05,298.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2442932128906,0.0,0.0,0.0004626359732355,285.2641906738281,294.1499938964844,286.5630798339844,282.3922424316406,287.0495910644531,286.7850952148437,285.38525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868182241916,0.0002429426094749,0.0007438755710609,-0.0101291742175817,0.0,0.0,0.0,-0.0068712895736098,60.0,0.8172399997711182,-0.0,-6.639476168857072e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.265264088753612e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.756771032698452e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,7.206318696262315e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.75676957750693e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004628189490176,285.2652893066406,294.1499938964844,286.5081481933594,282.3744812011719,287.0403137207031,286.7452697753906,285.385986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872083319351,0.0002455070498399,0.0007417012820951,-0.0102461082860827,0.0,0.0,0.0,-0.0068930177949368,60.0,0.7800322771072388,-0.0,-6.644728500759811e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.265264088753612e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,9.756771032698452e-05,298.62701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455749511719,0.0,0.0,7.206318696262315e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2455139160156,0.0,0.0,9.75676957750693e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,0.0004628189490176,285.2652893066406,294.1499938964844,286.5081481933594,282.3744812011719,287.0403137207031,286.7452697753906,285.385986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009872083319351,0.0002455070498399,0.0007417012820951,-0.0102461082860827,0.0,0.0,0.0,-0.0068930177949368,60.0,0.7800322771072388,-0.0,-6.644728500759811e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.27197834243998e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.763841080712156e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,7.211540651042014e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.763839625520632e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0004631543415598,285.2663879394531,294.1499938964844,286.4531555175781,282.35675048828125,287.0303039550781,286.70263671875,285.3866882324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009879235876724,0.0002502079296391,0.0007377156289294,-0.0104604605585336,0.0,0.0,0.0,-0.0069328481331467,60.0,0.7428332567214966,-0.0,-6.654362039171248e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.27197834243998e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,9.763841080712156e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24658203125,0.0,0.0,7.211540651042014e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,9.763839625520632e-05,298.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2463073730469,0.0,0.0,0.0004631543415598,285.2663879394531,294.1499938964844,286.4531555175781,282.35675048828125,287.0303039550781,286.70263671875,285.3866882324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009879235876724,0.0002502079296391,0.0007377156289294,-0.0104604605585336,0.0,0.0,0.0,-0.0069328481331467,60.0,0.7428332567214966,-0.0,-6.654362039171248e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.276598575524986e-05,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2471008300781,0.0,0.0,9.76870651356876e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470703125,0.0,0.0,7.21513424650766e-05,297.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,9.768705058377236e-05,298.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.246826171875,0.0,0.0,0.0004633851349353,285.26690673828125,294.1499938964844,286.42578125,282.3479919433594,287.0249328613281,286.679931640625,285.3870544433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009884159080684,0.0002534427912905,0.0007349731167778,-0.0106079643592238,0.0,0.0,0.0,-0.0069602578878402,60.0,0.7243322134017944,-0.0,-6.660994955609567e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.28168956306763e-05,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,9.774067439138888e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475891113281,0.0,0.0,7.219093822641298e-05,297.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.774065983947366e-05,298.2664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.247314453125,0.0,0.0,0.0004636394442059,285.2674560546875,294.1499938964844,286.3985595703125,282.33935546875,287.0194091796875,286.65673828125,285.38739013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009889580542221,0.0002570070500951,0.0007319510332308,-0.0107704866677522,0.0,0.0,0.0,-0.0069904569536447,60.0,0.7059192061424255,-0.0,-6.668307150903274e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
