time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12285420,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.294101619161664e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.787137969397008e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,7.228747563203797e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.787136514205486e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0004642594722099,285.2685546875,294.1499938964844,286.3448181152344,282.32257080078125,287.0077209472656,286.6078491210937,285.3880920410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009902805322781,0.0002656975993886,0.0007245829328894,-0.0111667541787028,0.0,0.0,0.0,-0.0070640933699905,60.0,0.6696308851242065,-0.0,-6.686153142254625e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.10650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.294101619161664e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,9.787137969397008e-05,298.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,7.228747563203797e-05,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.24853515625,0.0,0.0,9.787136514205486e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2483215332031,0.0,0.0,0.0004642594722099,285.2685546875,294.1499938964844,286.3448181152344,282.32257080078125,287.0077209472656,286.6078491210937,285.3880920410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009902805322781,0.0002656975993886,0.0007245829328894,-0.0111667541787028,0.0,0.0,0.0,-0.0070640933699905,60.0,0.6696308851242065,-0.0,-6.686153142254625e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492370605469,0.0,0.0,9.30362512008287e-05,298.08721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,9.7971671493724e-05,298.6153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.236155215650797e-05,297.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.24920654296875,0.0,0.0,9.797165694180876e-05,298.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2490234375,0.0,0.0,0.0004647351743187,285.269287109375,294.1499938964844,286.3090515136719,282.3116760253906,286.9994201660156,286.5733337402344,285.3885803222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009912952082231,0.0002723656361922,0.0007189295720309,-0.0114707956090569,0.0,0.0,0.0,-0.0071205920539796,60.0,0.6453123092651367,-0.0,-6.69986235379838e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.308477456215768e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,9.802276326809078e-05,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2496032714844,0.0,0.0,7.239928527269512e-05,297.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2495422363281,0.0,0.0,9.802274871617556e-05,298.2618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24932861328125,0.0,0.0,0.0004649775510188,285.2696228027344,294.1499938964844,286.29248046875,282.30670166015625,286.995361328125,286.5566711425781,285.3887939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000991812092252,0.0002757629263214,0.0007160492241382,-0.0116257006302475,0.0,0.0,0.0,-0.0071493778377771,60.0,0.6340674757957458,-0.0,-6.706851962690052e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.324428538093343e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,9.819073602557182e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,7.252334762597457e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.81907214736566e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.000465774355689,285.27069091796875,294.1499938964844,286.2419738769531,282.2920837402344,286.9822998046875,286.5034484863281,285.38946533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935116395354,0.0002869312884286,0.0007065802928991,-0.0121349347755312,0.0,0.0,0.0,-0.0072440085932612,60.0,0.5996515154838562,-0.0,-6.729856494303021e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.324428538093343e-05,298.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,9.819073602557182e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,7.252334762597457e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,9.81907214736566e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2503356933594,0.0,0.0,0.000465774355689,285.27069091796875,294.1499938964844,286.2419738769531,282.2920837402344,286.9822998046875,286.5034484863281,285.38946533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935116395354,0.0002869312884286,0.0007065802928991,-0.0121349347755312,0.0,0.0,0.0,-0.0072440085932612,60.0,0.5996515154838562,-0.0,-6.729856494303021e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.341430995846169e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.836978279054164e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,7.265559543156996e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.836976823862642e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004666236636694,285.27178955078125,294.1499938964844,286.1937866210937,282.2790222167969,286.96856689453125,286.4489440917969,285.39013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953231783583,0.0002988360938616,0.0006964870844967,-0.0126777356490492,0.0,0.0,0.0,-0.0073448792099952,60.0,0.5666311979293823,-0.0,-6.75442137776372e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.341430995846169e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,9.836978279054164e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2516174316406,0.0,0.0,7.265559543156996e-05,297.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2515563964844,0.0,0.0,9.836976823862642e-05,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2513732910156,0.0,0.0,0.0004666236636694,285.27178955078125,294.1499938964844,286.1937866210937,282.2790222167969,286.96856689453125,286.4489440917969,285.39013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009953231783583,0.0002988360938616,0.0006964870844967,-0.0126777356490492,0.0,0.0,0.0,-0.0073448792099952,60.0,0.5666311979293823,-0.0,-6.75442137776372e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.35017960728146e-05,298.0769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,9.846191096585244e-05,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2521057128906,0.0,0.0,7.272364018717781e-05,297.9192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2520446777344,0.0,0.0,9.84618964139372e-05,298.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2518615722656,0.0,0.0,0.0004670606867875,285.2723083496094,294.1499938964844,286.1707458496094,282.2731628417969,286.9614562988281,286.4214172363281,285.3904724121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009962553158402,0.000304961373331,0.000691293971613,-0.012957016006112,0.0,0.0,0.0,-0.0073967799544334,60.0,0.5507813692092896,-0.0,-6.767078275515814e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.358974784845486e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25262451171875,0.0,0.0,9.855452663032338e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525939941406,0.0,0.0,7.279204146470875e-05,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,9.855451207840817e-05,298.25469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2523803710937,0.0,0.0,0.0004675000091083,285.2728576660156,294.1499938964844,286.1484375,282.267822265625,286.9542236328125,286.3938903808594,285.3907775878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009971924591809,0.0003111194528173,0.0006860729772597,-0.0132377864792943,0.0,0.0,0.0,-0.0074489577673375,60.0,0.5353736281394958,-0.0,-6.779814754054314e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.376407251693308e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.873809904092924e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.292762893484905e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.8738084489014e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0004683708248194,285.27392578125,294.1499938964844,286.1063537597656,282.2587890625,286.9393920898437,286.3393249511719,285.39141845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990497492253,0.0003233253082726,0.0006757244118489,-0.0137942917644977,0.0,0.0,0.0,-0.0075523792766034,60.0,0.5059313774108887,-0.0,-6.805094443507187e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.1216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.376407251693308e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536315917969,0.0,0.0,9.873809904092924e-05,298.6015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25360107421875,0.0,0.0,7.292762893484905e-05,297.9093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2535705566406,0.0,0.0,9.8738084489014e-05,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2533874511719,0.0,0.0,0.0004683708248194,285.27392578125,294.1499938964844,286.1063537597656,282.2587890625,286.9393920898437,286.3393249511719,285.39141845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009990497492253,0.0003233253082726,0.0006757244118489,-0.0137942917644977,0.0,0.0,0.0,-0.0075523792766034,60.0,0.5059313774108887,-0.0,-6.805094443507187e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.393225627718492e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.891519584925844e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.305843610083684e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.891518857330084e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0004692109068855,285.2749938964844,294.1499938964844,286.06805419921875,282.25225830078125,286.9241027832031,286.2860107421875,285.3920593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008416138589,0.0003351005434524,0.0006657410413026,-0.0143311507999897,0.0,0.0,0.0,-0.0076521523296833,60.0,0.4787972867488861,-0.0,-6.829527166019035e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.393225627718492e-05,298.0671081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.254638671875,0.0,0.0,9.891519584925844e-05,298.59844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,7.305843610083684e-05,297.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.25457763671875,0.0,0.0,9.891518857330084e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.25439453125,0.0,0.0,0.0004692109068855,285.2749938964844,294.1499938964844,286.06805419921875,282.25225830078125,286.9241027832031,286.2860107421875,285.3920593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010008416138589,0.0003351005434524,0.0006657410413026,-0.0143311507999897,0.0,0.0,0.0,-0.0076521523296833,60.0,0.4787972867488861,-0.0,-6.829527166019035e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286260,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.40863901632838e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.907751518767328e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,7.317832205444574e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.907750063575804e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004699808487202,285.27606201171875,294.1499938964844,286.0340270996094,282.24853515625,286.9084777832031,286.23486328125,285.3926696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010024838848039,0.0003458926512394,0.0006565912626683,-0.0148231759667396,0.0,0.0,0.0,-0.0077435951679944,60.0,0.454212874174118,-0.0,-6.851958289644244e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.40863901632838e-05,298.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2556457519531,0.0,0.0,9.907751518767328e-05,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,7.317832205444574e-05,297.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2555847167969,0.0,0.0,9.907750063575804e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2554016113281,0.0,0.0,0.0004699808487202,285.27606201171875,294.1499938964844,286.0340270996094,282.24853515625,286.9084777832031,286.23486328125,285.3926696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010024838848039,0.0003458926512394,0.0006565912626683,-0.0148231759667396,0.0,0.0,0.0,-0.0077435951679944,60.0,0.454212874174118,-0.0,-6.851958289644244e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.422003495274112e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.92182467598468e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.328226638492197e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.92182394838892e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004706484323833,285.2771301269531,294.1499938964844,286.00469970703125,282.2479858398437,286.8926086425781,286.1864929199219,285.39324951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039081098511,0.0003552502021193,0.0006486579077318,-0.015249790623784,0.0,0.0,0.0,-0.0078228842467069,60.0,0.4323232173919678,-0.0,-6.87143781874511e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.422003495274112e-05,298.0594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.25665283203125,0.0,0.0,9.92182467598468e-05,298.5924377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2566223144531,0.0,0.0,7.328226638492197e-05,297.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,9.92182394838892e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.25640869140625,0.0,0.0,0.0004706484323833,285.2771301269531,294.1499938964844,286.00469970703125,282.2479858398437,286.8926086425781,286.1864929199219,285.39324951171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039081098511,0.0003552502021193,0.0006486579077318,-0.015249790623784,0.0,0.0,0.0,-0.0078228842467069,60.0,0.4323232173919678,-0.0,-6.87143781874511e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.427551412954926e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,9.92766726994887e-05,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25714111328125,0.0,0.0,7.332542008953169e-05,297.8897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.257080078125,0.0,0.0,9.927665814757348e-05,298.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.25689697265625,0.0,0.0,0.0004709255881607,285.2776794433594,294.1499938964844,285.9919738769531,282.2489929199219,286.88458251953125,286.1640625,285.3935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044990340247,0.000359134573955,0.000645364401862,-0.0154268769547343,0.0,0.0,0.0,-0.0078557953238487,60.0,0.422839343547821,-0.0,-6.879531611048152e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.432410297449678e-05,298.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,9.932783723343164e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.25762939453125,0.0,0.0,7.336320413742214e-05,297.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2575988769531,0.0,0.0,9.93278226815164e-05,298.2432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2574157714844,0.0,0.0,0.0004711682558991,285.2781982421875,294.1499938964844,285.9806213378906,282.2508850097656,286.8765563964844,286.142578125,285.39385986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050166165456,0.0003625362878665,0.0006424803868867,-0.0155819589272141,0.0,0.0,0.0,-0.0078846188262104,60.0,0.4140658676624298,-0.0,-6.886624248636508e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.43924460443668e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.939980373019353e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.341636228375137e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,9.939979645423592e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0004715096729341,285.2792663574219,294.1499938964844,285.96221923828125,282.2575988769531,286.86041259765625,286.1033630371094,285.3944091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010057451436296,0.000367321394151,0.0006384237785823,-0.0158001072704792,0.0,0.0,0.0,-0.0079251648858189,60.0,0.3992269337177276,-0.0,-6.896606663531203e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.25860595703125,0.0,0.0,9.43924460443668e-05,298.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,9.939980373019353e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2586364746094,0.0,0.0,7.341636228375137e-05,297.8838195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2585754394531,0.0,0.0,9.939979645423592e-05,298.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2584228515625,0.0,0.0,0.0004715096729341,285.2792663574219,294.1499938964844,285.96221923828125,282.2575988769531,286.86041259765625,286.1033630371094,285.3944091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010057451436296,0.000367321394151,0.0006384237785823,-0.0158001072704792,0.0,0.0,0.0,-0.0079251648858189,60.0,0.3992269337177276,-0.0,-6.896606663531203e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.441652218811214e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,9.942515316652134e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,7.343509059865028e-05,297.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25933837890625,0.0,0.0,9.942514589056373e-05,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2591857910156,0.0,0.0,0.0004716299299616,285.2800598144531,294.1499938964844,285.95233154296875,282.26544189453125,286.8481750488281,286.077392578125,285.39483642578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060016065835,0.0003690067387651,0.0006369948387145,-0.0158769395202398,0.0,0.0,0.0,-0.0079394457861781,60.0,0.390658974647522,-0.0,-6.90012456061595e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,9.441879228688776e-05,298.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,9.94275469565764e-05,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2596435546875,0.0,0.0,7.343685138039291e-05,297.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25958251953125,0.0,0.0,9.942753240466118e-05,298.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2593994140625,0.0,0.0,0.0004716412513516,285.28033447265625,294.1499938964844,285.95001220703125,282.2684326171875,286.8443298339844,286.0698547363281,285.3949584960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060258209705,0.0003691654419526,0.0006368603208102,-0.0158841740339994,0.0,0.0,0.0,-0.0079407906159758,60.0,0.3884223401546478,-0.0,-6.900455673530814e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.441369184060022e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.942217002389953e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.343288598349318e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.942216274794192e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0004716157855,285.2813720703125,294.1499938964844,285.9423217773437,282.28277587890625,286.828369140625,286.0418395996094,285.3955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059715714305,0.0003688079013954,0.0006371635827235,-0.0158678758889436,0.0,0.0,0.0,-0.0079377619549632,60.0,0.3808998167514801,-0.0,-6.899709603658266e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.441369184060022e-05,298.0469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606506347656,0.0,0.0,9.942217002389953e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2606201171875,0.0,0.0,7.343288598349318e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2605895996094,0.0,0.0,9.942216274794192e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2604064941406,0.0,0.0,0.0004716157855,285.2813720703125,294.1499938964844,285.9423217773437,282.28277587890625,286.828369140625,286.0418395996094,285.3955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010059715714305,0.0003688079013954,0.0006371635827235,-0.0158678758889436,0.0,0.0,0.0,-0.0079377619549632,60.0,0.3808998167514801,-0.0,-6.899709603658266e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,9.438817505724728e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,9.939529991243036e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,7.341303717112169e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,9.939529263647272e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,0.0004714883107226,285.2824401855469,294.1499938964844,285.9372863769531,282.2997131347656,286.8125915527344,286.0189514160156,285.3960266113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056996252387,0.0003670209553092,0.0006386786699295,-0.0157864112406969,0.0,0.0,0.0,-0.0079226205125451,60.0,0.3757749199867248,-0.0,-6.895979964838261e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.14459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,9.438817505724728e-05,298.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,9.939529991243036e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,7.341303717112169e-05,297.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615966796875,0.0,0.0,9.939529263647272e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26141357421875,0.0,0.0,0.0004714883107226,285.2824401855469,294.1499938964844,285.9372863769531,282.2997131347656,286.8125915527344,286.0189514160156,285.3960266113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010056996252387,0.0003670209553092,0.0006386786699295,-0.0157864112406969,0.0,0.0,0.0,-0.0079226205125451,60.0,0.3757749199867248,-0.0,-6.895979964838261e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.436818800168112e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621459960937,0.0,0.0,9.937425784301011e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2621154785156,0.0,0.0,7.339749572565779e-05,297.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.937425056705251e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.26190185546875,0.0,0.0,0.0004713885136879,285.282958984375,294.1499938964844,285.9357604980469,282.3091735839844,286.8048095703125,286.0094909667969,285.3962707519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010054865851998,0.0003656216431409,0.0006398649420589,-0.0157226175069808,0.0,0.0,0.0,-0.0079107638448476,60.0,0.3740248382091522,-0.0,-6.893059634194287e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.434481762582436e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,9.934965055435896e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2626342773437,0.0,0.0,7.337932038353756e-05,297.87774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2625732421875,0.0,0.0,9.934963600244372e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2624206542969,0.0,0.0,0.000471271778224,285.2834777832031,294.1499938964844,285.9349060058594,282.3193054199219,286.7970886230469,286.0008850097656,285.39654541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052374564111,0.000363985018339,0.0006412524380721,-0.0156480055302381,0.0,0.0,0.0,-0.0078968964517116,60.0,0.3726473152637481,-0.0,-6.88964547634896e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.428598423255607e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.92876957752742e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.333356188610196e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.928768122335896e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.000470977887744,285.2845153808594,294.1499938964844,285.93524169921875,282.3414611816406,286.7818298339844,285.986572265625,285.39703369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004610909149,0.000359865167411,0.0006447457126341,-0.0154601838439702,0.0,0.0,0.0,-0.0078619895502924,60.0,0.3712245225906372,-0.0,-6.881054304130886e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.428598423255607e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,9.92876957752742e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2636108398437,0.0,0.0,7.333356188610196e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635803222656,0.0,0.0,9.928768122335896e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2633972167969,0.0,0.0,0.000470977887744,285.2845153808594,294.1499938964844,285.93524169921875,282.3414611816406,286.7818298339844,285.986572265625,285.39703369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001004610909149,0.000359865167411,0.0006447457126341,-0.0154601838439702,0.0,0.0,0.0,-0.0078619895502924,60.0,0.3712245225906372,-0.0,-6.881054304130886e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.421189315617085e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.92096756817773e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.327593630179763e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.920966112986208e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004706078034359,285.2855529785156,294.1499938964844,285.9383239746094,282.3661804199219,286.76690673828125,285.9761657714844,285.39752197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038213804364,0.0003546772350091,0.0006491441745311,-0.0152236679568886,0.0,0.0,0.0,-0.0078180320560932,60.0,0.3717547655105591,-0.0,-6.87024410694903e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.421189315617085e-05,298.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,9.92096756817773e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2646179199219,0.0,0.0,7.327593630179763e-05,297.8799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2645568847656,0.0,0.0,9.920966112986208e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.264404296875,0.0,0.0,0.0004706078034359,285.2855529785156,294.1499938964844,285.9383239746094,282.3661804199219,286.76690673828125,285.9761657714844,285.39752197265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010038213804364,0.0003546772350091,0.0006491441745311,-0.0152236679568886,0.0,0.0,0.0,-0.0078180320560932,60.0,0.3717547655105591,-0.0,-6.87024410694903e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.412564395461231e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.911884990287945e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,7.320885197259486e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.911883535096422e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004701769503299,285.2865905761719,294.1499938964844,285.9442443847656,282.3934631347656,286.7523498535156,285.9691162109375,285.3979797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029025143012,0.0003486376663204,0.0006542648188769,-0.0149483224377036,0.0,0.0,0.0,-0.0077668582089245,60.0,0.3740466833114624,-0.0,-6.857669632154284e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.412564395461231e-05,298.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,9.911884990287945e-05,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655944824219,0.0,0.0,7.320885197259486e-05,297.8822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655334472656,0.0,0.0,9.911883535096422e-05,298.2336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.265380859375,0.0,0.0,0.0004701769503299,285.2865905761719,294.1499938964844,285.9442443847656,282.3934631347656,286.7523498535156,285.9691162109375,285.3979797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029025143012,0.0003486376663204,0.0006542648188769,-0.0149483224377036,0.0,0.0,0.0,-0.0077668582089245,60.0,0.3740466833114624,-0.0,-6.857669632154284e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.402640716871248e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.901434532366692e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,7.313166133826599e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.90143307717517e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0004696812247857,285.28759765625,294.1499938964844,285.9530029296875,282.4232482910156,286.7382507324219,285.96563720703125,285.3984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010018449975177,0.0003416885447222,0.0006601564236916,-0.0146315060555934,0.0,0.0,0.0,-0.0077079772017896,60.0,0.3783937692642212,-0.0,-6.843215771823452e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.402640716871248e-05,298.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,9.901434532366692e-05,298.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665710449219,0.0,0.0,7.313166133826599e-05,297.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2665405273437,0.0,0.0,9.90143307717517e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0004696812247857,285.28759765625,294.1499938964844,285.9530029296875,282.4232482910156,286.7382507324219,285.96563720703125,285.3984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010018449975177,0.0003416885447222,0.0006601564236916,-0.0146315060555934,0.0,0.0,0.0,-0.0077079772017896,60.0,0.3783937692642212,-0.0,-6.843215771823452e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
