time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12287700,298.1760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.397270332556218e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,9.895778930513188e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670593261719,0.0,0.0,7.308989734156057e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2670288085937,0.0,0.0,9.895778202917428e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.266845703125,0.0,0.0,0.0004694129747804,285.2881164550781,294.1499938964844,285.9584655761719,282.4390869140625,286.7313537597656,285.9650573730469,285.3986511230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012725833803,0.0003379281843081,0.0006633443990722,-0.0144600663334131,0.0,0.0,0.0,-0.0076761147938668,60.0,0.381264179944992,-0.0,-6.835400512272828e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.391630010213704e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,9.889840293908492e-05,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675476074219,0.0,0.0,7.304603059310466e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2675170898437,0.0,0.0,9.889838838716968e-05,298.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0004691312497016,285.28863525390625,294.1499938964844,285.96466064453125,282.45556640625,286.724609375,285.9652099609375,285.3988647460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001000671647489,0.0003339789691381,0.0006666926783509,-0.0142800156027078,0.0,0.0,0.0,-0.0076426528394222,60.0,0.3846090137958526,-0.0,-6.827198006931212e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.379579569213092e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.877149568637832e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,7.295230170711875e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.877148841042072e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0004685292660724,285.2896423339844,294.1499938964844,285.9792785644531,282.4903869628906,286.71142578125,285.96746826171875,285.3992919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993878193199,0.0003255407500546,0.0006738470401614,-0.0138952983543276,0.0,0.0,0.0,-0.0075711556710302,60.0,0.3926699757575989,-0.0,-6.809688102293876e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.379579569213092e-05,298.0372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,9.877149568637832e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2685241699219,0.0,0.0,7.295230170711875e-05,297.8939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684936523437,0.0,0.0,9.877148841042072e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.268310546875,0.0,0.0,0.0004685292660724,285.2896423339844,294.1499938964844,285.9792785644531,282.4903869628906,286.71142578125,285.96746826171875,285.3992919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009993878193199,0.0003255407500546,0.0006738470401614,-0.0138952983543276,0.0,0.0,0.0,-0.0075711556710302,60.0,0.3926699757575989,-0.0,-6.809688102293876e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.368704195367172e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,9.865697211353108e-05,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.26934814453125,0.0,0.0,7.286771142389625e-05,297.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,9.865696483757348e-05,298.2356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2691345214844,0.0,0.0,0.0004679860430769,285.2904968261719,294.1499938964844,285.99383544921875,282.52154541015625,286.7007751464844,285.9715576171875,285.399658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009982290212064,0.0003179256746079,0.0006803033174946,-0.0135481059551239,0.0,0.0,0.0,-0.007506632246077,60.0,0.4010180830955505,-0.0,-6.793905527047174e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.19757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694702148437,0.0,0.0,9.366536687593908e-05,298.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,9.8634154710453e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2695007324219,0.0,0.0,7.285085303010419e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2694396972656,0.0,0.0,9.863414015853778e-05,298.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.269287109375,0.0,0.0,0.0004678777768276,285.2906494140625,294.1499938964844,285.9968566894531,282.5276794433594,286.69879150390625,285.9725341796875,285.39971923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979980532079,0.0003164082008879,0.0006815899396315,-0.0134789180010557,0.0,0.0,0.0,-0.0074937744066119,60.0,0.4027786254882812,-0.0,-6.790762796526907e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.35262069106102e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.848761692410336e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.274262316059321e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.848760237218812e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.000467182660941,285.2916564941406,294.1499938964844,286.0175170898437,282.5674133300781,286.686767578125,285.980224609375,285.4001159667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965153876692,0.000306664238451,0.0006898511201143,-0.0130346557125449,0.0,0.0,0.0,-0.0074112131260335,60.0,0.4148729145526886,-0.0,-6.770599014771507e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.35262069106102e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704772949219,0.0,0.0,9.848761692410336e-05,298.570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704467773437,0.0,0.0,7.274262316059321e-05,297.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2704162597656,0.0,0.0,9.848760237218812e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.270263671875,0.0,0.0,0.000467182660941,285.2916564941406,294.1499938964844,286.0175170898437,282.5674133300781,286.686767578125,285.980224609375,285.4001159667969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009965153876692,0.000306664238451,0.0006898511201143,-0.0130346557125449,0.0,0.0,0.0,-0.0074112131260335,60.0,0.4148729145526886,-0.0,-6.770599014771507e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.337917435914278e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.833277727011593e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,7.262825965881348e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.83327699941583e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0004664481966756,285.29266357421875,294.1499938964844,286.041259765625,282.6095886230469,286.6753845214844,285.9905700683594,285.4005126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994948670268,0.0002963686129078,0.0006985800573602,-0.0125652300193905,0.0,0.0,0.0,-0.0073239766061306,60.0,0.4290270209312439,-0.0,-6.749326075805584e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.337917435914278e-05,298.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,9.833277727011593e-05,298.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2714233398437,0.0,0.0,7.262825965881348e-05,297.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713928222656,0.0,0.0,9.83327699941583e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,0.0004664481966756,285.29266357421875,294.1499938964844,286.041259765625,282.6095886230469,286.6753845214844,285.9905700683594,285.4005126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994948670268,0.0002963686129078,0.0006985800573602,-0.0125652300193905,0.0,0.0,0.0,-0.0073239766061306,60.0,0.4290270209312439,-0.0,-6.749326075805584e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.330289321951568e-05,298.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,9.825245069805531e-05,298.5709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2719116210937,0.0,0.0,7.256893150042742e-05,297.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718811035156,0.0,0.0,9.825244342209773e-05,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.271728515625,0.0,0.0,0.0004660671402234,285.29315185546875,294.1499938964844,286.0542907714844,282.631591796875,286.6699523925781,285.9967346191406,285.4007263183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000994135858491,0.000291027361527,0.0007031084387563,-0.0123216966167092,0.0,0.0,0.0,-0.0072787194512784,60.0,0.4368948340415954,-0.0,-6.73830342634574e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.322525147581472e-05,298.03741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723999023437,0.0,0.0,9.817069076234476e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723693847656,0.0,0.0,7.25085410522297e-05,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2723388671875,0.0,0.0,9.817067621042952e-05,298.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2721862792969,0.0,0.0,0.0004656793025787,285.29364013671875,294.1499938964844,286.068115234375,282.6541748046875,286.6647033691406,286.0034484863281,285.4009094238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009933084947988,0.0002855908533092,0.0007077176705934,-0.0120738158002495,0.0,0.0,0.0,-0.0072326553054153,60.0,0.4452430009841919,-0.0,-6.72709319360365e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.306635183747858e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.800335828913376e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,7.238495163619518e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.800334373721852e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0004648855538107,285.29461669921875,294.1499938964844,286.0981750488281,282.7012023925781,286.6546936035156,286.0184631347656,285.4013061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916154667735,0.0002744643425103,0.000717151153367,-0.0115664899349212,0.0,0.0,0.0,-0.0071383793838322,60.0,0.4634492695331573,-0.0,-6.70417961146086e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.24664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.306635183747858e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,9.800335828913376e-05,298.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733459472656,0.0,0.0,7.238495163619518e-05,297.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2733154296875,0.0,0.0,9.800334373721852e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731628417969,0.0,0.0,0.0004648855538107,285.29461669921875,294.1499938964844,286.0981750488281,282.7012023925781,286.6546936035156,286.0184631347656,285.4013061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916154667735,0.0002744643425103,0.000717151153367,-0.0115664899349212,0.0,0.0,0.0,-0.0071383793838322,60.0,0.4634492695331573,-0.0,-6.70417961146086e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.290393791161478e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.783232962945476e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.225862646009773e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.783231507753952e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0004640742845367,285.2956237792969,294.1499938964844,286.1314392089844,282.7505798339844,286.6455078125,286.0357971191406,285.40167236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009898849530145,0.0002630921080708,0.000726792786736,-0.011047950014472,0.0,0.0,0.0,-0.0070420210249722,60.0,0.4838525652885437,-0.0,-6.680799913283408e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288600,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.290393791161478e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,9.783232962945476e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742919921875,0.0,0.0,7.225862646009773e-05,297.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2742614746094,0.0,0.0,9.783231507753952e-05,298.2435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.27410888671875,0.0,0.0,0.0004640742845367,285.2956237792969,294.1499938964844,286.1314392089844,282.7505798339844,286.6455078125,286.0357971191406,285.40167236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009898849530145,0.0002630921080708,0.000726792786736,-0.011047950014472,0.0,0.0,0.0,-0.0070420210249722,60.0,0.4838525652885437,-0.0,-6.680799913283408e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,9.274008334614336e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.76597802946344e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,7.213118806248531e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,9.76597730186768e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004632557975128,285.2966003417969,294.1499938964844,286.1679992675781,282.80230712890625,286.6371154785156,286.0552673339844,285.4020690917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009881390724331,0.0002516190870665,0.0007365199271589,-0.0105248056352138,0.0,0.0,0.0,-0.0069448086433112,60.0,0.5063496232032776,-0.0,-6.657254658648526e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,9.274008334614336e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.76597802946344e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,7.213118806248531e-05,297.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.27520751953125,0.0,0.0,9.76597730186768e-05,298.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750549316406,0.0,0.0,0.0004632557975128,285.2966003417969,294.1499938964844,286.1679992675781,282.80230712890625,286.6371154785156,286.0552673339844,285.4020690917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009881390724331,0.0002516190870665,0.0007365199271589,-0.0105248056352138,0.0,0.0,0.0,-0.0069448086433112,60.0,0.5063496232032776,-0.0,-6.657254658648526e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.257674537366256e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,9.74877766566351e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.200414256658405e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.748776938067748e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0004624398716259,285.29754638671875,294.1499938964844,286.2078857421875,282.8563842773437,286.6295471191406,286.07666015625,285.4024353027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009863985469564,0.0002401819219812,0.0007462166831828,-0.0100032892078161,0.0,0.0,0.0,-0.0068479003384709,60.0,0.5309373736381531,-0.0,-6.633824511936838e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.257674537366256e-05,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,9.74877766566351e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27618408203125,0.0,0.0,7.200414256658405e-05,297.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2761535644531,0.0,0.0,9.748776938067748e-05,298.248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,0.0004624398716259,285.29754638671875,294.1499938964844,286.2078857421875,282.8563842773437,286.6295471191406,286.07666015625,285.4024353027344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009863985469564,0.0002401819219812,0.0007462166831828,-0.0100032892078161,0.0,0.0,0.0,-0.0068479003384709,60.0,0.5309373736381531,-0.0,-6.633824511936838e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.24959240364842e-05,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,9.740267705637962e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2766418457031,0.0,0.0,7.194128556875512e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,9.74026625044644e-05,298.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0004620361723937,285.29803466796875,294.1499938964844,286.2290954589844,282.8843078613281,286.6261291503906,286.0881652832031,285.4026184082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009855375392362,0.0002345231478102,0.0007510143914259,-0.009745255112648,0.0,0.0,0.0,-0.006799953058362,60.0,0.5441140532493591,-0.0,-6.622246928600363e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.241610678145662e-05,298.0517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,9.731862519402056e-05,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2771301269531,0.0,0.0,7.187920709839091e-05,297.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,9.731861064210534e-05,298.2507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0004616374790202,285.29852294921875,294.1499938964844,286.2511291503906,282.9128112792969,286.6229248046875,286.1001281738281,285.4028015136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009846871253103,0.0002289342810399,0.0007557527860626,-0.009490406140685,0.0,0.0,0.0,-0.0067525980994105,60.0,0.5578307509422302,-0.0,-6.610822822494812e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.22603576327674e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,9.715460328152405e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,7.175806240411475e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.715459600556642e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,0.0004608594463206,285.2994689941406,294.1499938964844,286.2978210449219,282.97149658203125,286.6171875,286.1252136230469,285.4031677246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000983027392067,0.000218028348172,0.0007649990729987,-0.0089930975809693,0.0,0.0,0.0,-0.0066601899452507,60.0,0.586775541305542,-0.0,-6.588557965869768e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.22603576327674e-05,298.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,9.715460328152405e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2780456542969,0.0,0.0,7.175806240411475e-05,297.96258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27801513671875,0.0,0.0,9.715459600556642e-05,298.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2778625488281,0.0,0.0,0.0004608594463206,285.2994689941406,294.1499938964844,286.2978210449219,282.97149658203125,286.6171875,286.1252136230469,285.4031677246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000983027392067,0.000218028348172,0.0007649990729987,-0.0089930975809693,0.0,0.0,0.0,-0.0066601899452507,60.0,0.586775541305542,-0.0,-6.588557965869768e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,9.212258009938525e-05,298.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,9.700952796265484e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789001464844,0.0,0.0,7.165090937633067e-05,297.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.27886962890625,0.0,0.0,9.70095134107396e-05,298.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787170410156,0.0,0.0,0.0004601712571457,285.30035400390625,294.1499938964844,286.34381103515625,283.02752685546875,286.6127319335937,286.1498107910156,285.40350341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009815593948587,0.0002083815925288,0.000773177773226,-0.0085532022640109,0.0,0.0,0.0,-0.0065784519538283,60.0,0.6154088973999023,-0.0,-6.568894406200343e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.211099677486344e-05,298.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,9.699732618173584e-05,298.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27899169921875,0.0,0.0,7.164190174080431e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2789306640625,0.0,0.0,9.699731890577824e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.27880859375,0.0,0.0,0.0004601133987307,285.3004150390625,294.1499938964844,286.3479309082031,283.0325012207031,286.61236572265625,286.1520080566406,285.4035339355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009814359946176,0.000207570468774,0.000773865438532,-0.00851621478796,0.0,0.0,0.0,-0.0065715792588889,60.0,0.6179907321929932,-0.0,-6.567242394339702e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.197055624099448e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.684943506726996e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.153266778914258e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.684942779131234e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0004594118508975,285.3013610839844,294.1499938964844,286.4015808105469,283.0957336425781,286.6086120605469,286.1805419921875,285.4039001464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009799394756555,0.0001977366046048,0.0007822028710506,-0.0080677811056375,0.0,0.0,0.0,-0.0064882556907832,60.0,0.6515849828720093,-0.0,-6.547231379272489e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.197055624099448e-05,298.0675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,9.684943506726996e-05,298.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2799072265625,0.0,0.0,7.153266778914258e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2798767089844,0.0,0.0,9.684942779131234e-05,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2797241210937,0.0,0.0,0.0004594118508975,285.3013610839844,294.1499938964844,286.4015808105469,283.0957336425781,286.6086120605469,286.1805419921875,285.4039001464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009799394756555,0.0001977366046048,0.0007822028710506,-0.0080677811056375,0.0,0.0,0.0,-0.0064882556907832,60.0,0.6515849828720093,-0.0,-6.547231379272489e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.183972724713384e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,9.67116648098454e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,7.143091352190822e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.671165753388776e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0004587583534885,285.30230712890625,294.1499938964844,286.4587707519531,283.16119384765625,286.6058654785156,286.210693359375,285.404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009785454021766,0.0001885761739686,0.0007899692864157,-0.0076500526629388,0.0,0.0,0.0,-0.0064106378704309,60.0,0.6874420046806335,-0.0,-6.528617291223783e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.183972724713384e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,9.67116648098454e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28082275390625,0.0,0.0,7.143091352190822e-05,297.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2807922363281,0.0,0.0,9.671165753388776e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2806701660156,0.0,0.0,0.0004587583534885,285.30230712890625,294.1499938964844,286.4587707519531,283.16119384765625,286.6058654785156,286.210693359375,285.404296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009785454021766,0.0001885761739686,0.0007899692864157,-0.0076500526629388,0.0,0.0,0.0,-0.0064106378704309,60.0,0.6874420046806335,-0.0,-6.528617291223783e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,9.177930769510569e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,9.664803656050935e-05,298.5852966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,7.138391811167821e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28125,0.0,0.0,9.664802928455174e-05,298.26531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2811279296875,0.0,0.0,0.0004584565467666,285.30279541015625,294.1499938964844,286.4887084960937,283.1947631835937,286.60498046875,286.2265319824219,285.40447998046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009779017418622,0.0001843453355832,0.0007935564499348,-0.0074571189470589,0.0,0.0,0.0,-0.0063747898675501,60.0,0.7064297795295715,-0.0,-6.520029671719385e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.17210927582346e-05,298.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,9.658673661760986e-05,298.5865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,7.133863982744515e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817077636719,0.0,0.0,9.658672934165224e-05,298.2671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2815856933594,0.0,0.0,0.0004581657703965,285.3032531738281,294.1499938964844,286.5195617675781,283.2288818359375,286.60430908203125,286.2426452636719,285.4046630859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009772815974429,0.0001802694023353,0.0007970121805556,-0.0072712483815848,0.0,0.0,0.0,-0.0063402545638382,60.0,0.7258577942848206,-0.0,-6.511761085903346e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.16150092962198e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,9.64750288403593e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,7.125613046810031e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.647502156440169e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0004576358478516,285.3041687011719,294.1499938964844,286.5840148925781,283.2987365722656,286.6038818359375,286.2762145996094,285.4050598144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000976151030045,0.0001728413481032,0.0008033096673898,-0.0069325133226811,0.0,0.0,0.0,-0.0062773143872618,60.0,0.7665795087814331,-0.0,-6.496706816960798e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.16150092962198e-05,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,9.64750288403593e-05,298.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826538085937,0.0,0.0,7.125613046810031e-05,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826232910156,0.0,0.0,9.647502156440169e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,0.0004576358478516,285.3041687011719,294.1499938964844,286.5840148925781,283.2987365722656,286.6038818359375,286.2762145996094,285.4050598144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000976151030045,0.0001728413481032,0.0008033096673898,-0.0069325133226811,0.0,0.0,0.0,-0.0062773143872618,60.0,0.7665795087814331,-0.0,-6.496706816960798e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.152239363174886e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,9.637749462854116e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,7.11840984877199e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.637748735258356e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.0004571732133626,285.3051147460937,294.1499938964844,286.65216064453125,283.3707275390625,286.6045837402344,286.3114929199219,285.4054260253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009751641191542,0.0001663561561144,0.0008088079630397,-0.0066367727704346,0.0,0.0,0.0,-0.0062223644927144,60.0,0.8097190856933594,-0.0,-6.48357740828942e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.152239363174886e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,9.637749462854116e-05,298.5917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835693359375,0.0,0.0,7.11840984877199e-05,298.00701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2835388183594,0.0,0.0,9.637748735258356e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2834167480469,0.0,0.0,0.0004571732133626,285.3051147460937,294.1499938964844,286.65216064453125,283.3707275390625,286.6045837402344,286.3114929199219,285.4054260253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009751641191542,0.0001663561561144,0.0008088079630397,-0.0066367727704346,0.0,0.0,0.0,-0.0062223644927144,60.0,0.8097190856933594,-0.0,-6.48357740828942e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,9.14444390218705e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.629540727473795e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,7.11234679329209e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,9.629539999878034e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0004567838041111,285.3060302734375,294.1499938964844,286.7240600585937,283.4448547363281,286.6064758300781,286.3486633300781,285.40582275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009743334376253,0.0001608978200238,0.0008134356467053,-0.0063878581859171,0.0,0.0,0.0,-0.006176115013659,60.0,0.8554040789604187,-0.0,-6.47253699526118e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,9.14444390218705e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,9.629540727473795e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28448486328125,0.0,0.0,7.11234679329209e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2844543457031,0.0,0.0,9.629539999878034e-05,298.2779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843017578125,0.0,0.0,0.0004567838041111,285.3060302734375,294.1499938964844,286.7240600585937,283.4448547363281,286.6064758300781,286.3486633300781,285.40582275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009743334376253,0.0001608978200238,0.0008134356467053,-0.0063878581859171,0.0,0.0,0.0,-0.006176115013659,60.0,0.8554040789604187,-0.0,-6.47253699526118e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
