time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12289980,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.138174209510908e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.622938523534684e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,7.107469718903303e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.622937795938924e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0004564706177916,285.30694580078125,294.1499938964844,286.7997436523437,283.5210876464844,286.6096496582031,286.3879089355469,285.40625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009736653300933,0.0001565076090628,0.0008171577355824,-0.006187651772052,0.0,0.0,0.0,-0.0061389161273837,60.0,0.9036499857902528,-0.0,-6.463663737577009e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.138174209510908e-05,298.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.285400390625,0.0,0.0,9.622938523534684e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,7.107469718903303e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28533935546875,0.0,0.0,9.622937795938924e-05,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28521728515625,0.0,0.0,0.0004564706177916,285.30694580078125,294.1499938964844,286.7997436523437,283.5210876464844,286.6096496582031,286.3879089355469,285.40625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009736653300933,0.0001565076090628,0.0008171577355824,-0.006187651772052,0.0,0.0,0.0,-0.0061389161273837,60.0,0.9036499857902528,-0.0,-6.463663737577009e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,9.13562107598409e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,9.620250057196245e-05,298.5987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28582763671875,0.0,0.0,7.105484110070392e-05,298.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2857971191406,0.0,0.0,9.620249329600485e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2856750488281,0.0,0.0,0.0004563430848065,285.3074035644531,294.1499938964844,286.8390197753906,283.5599670410156,286.6117248535156,286.4084167480469,285.40643310546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009733934421092,0.0001547197898617,0.0008186736376956,-0.0061061214655637,0.0,0.0,0.0,-0.0061237686313688,60.0,0.9287570714950562,-0.0,-6.460052048851139e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.13350231712684e-05,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.618019248591736e-05,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,7.103836833266541e-05,298.0262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862548828125,0.0,0.0,9.618017793400212e-05,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861328125,0.0,0.0,0.000456237263279,285.307861328125,294.1499938964844,286.8792724609375,283.5993347167969,286.6141357421875,286.4295959472656,285.4066467285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009731676545925,0.0001532363821752,0.0008199312724173,-0.006038473919034,0.0,0.0,0.0,-0.0061111995019018,60.0,0.9545608758926392,-0.0,-6.457056400677176e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.13050607778132e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.614863665774465e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,7.101506344042718e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.614862938178705e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0004560875822789,285.3087463378906,294.1499938964844,286.9626770019531,283.6796569824219,286.61993408203125,286.4739685058594,285.4070739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009728481527417,0.0001511381706222,0.0008217099821195,-0.0059427889063954,0.0,0.0,0.0,-0.0060934196226298,60.0,1.0081154108047483,-0.0,-6.452820144886573e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.13050607778132e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,9.614863665774465e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.28717041015625,0.0,0.0,7.101506344042718e-05,298.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,9.614862938178705e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0004560875822789,285.3087463378906,294.1499938964844,286.9626770019531,283.6796569824219,286.61993408203125,286.4739685058594,285.4070739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009728481527417,0.0001511381706222,0.0008217099821195,-0.0059427889063954,0.0,0.0,0.0,-0.0060934196226298,60.0,1.0081154108047483,-0.0,-6.452820144886573e-08,0.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.050000000745058,9.129234967986122e-05,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.0,0.050000000745058,9.613524889573456e-05,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.050000000745058,7.100517541402951e-05,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.050000000745058,9.613524161977692e-05,298.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.050000000745058,0.0004560241068247,285.3096618652344,291.1499938964844,287.04998779296875,283.7619323730469,286.6270751953125,286.521484375,285.40753173828125,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0009727126453071,0.0001502480008639,0.0008224646444432,-0.005902194418013,0.0,0.0,0.0,-0.006085876841098,60.0,1.064447283744812,-0.0,-6.451023182307837e-08,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.050000000745058,9.129234967986122e-05,298.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880859375,0.0,0.050000000745058,9.613524889573456e-05,298.6059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.050000000745058,7.100517541402951e-05,298.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2880249023437,0.0,0.050000000745058,9.613524161977692e-05,298.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.050000000745058,0.0004560241068247,285.3096618652344,291.1499938964844,287.04998779296875,283.7619323730469,286.6270751953125,286.521484375,285.40753173828125,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0009727126453071,0.0001502480008639,0.0008224646444432,-0.005902194418013,0.0,0.0,0.0,-0.006085876841098,60.0,1.064447283744812,-0.0,-6.451023182307837e-08,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.6342441439628601,0.050000000745058,0.0408345945179462,298.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.6342441439628601,0.050000000745058,0.0430007949471473,298.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.6342441439628601,0.050000000745058,0.0317602418363094,298.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812561035156,0.6342441439628601,0.050000000745058,0.0430007949471473,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.6342441439628601,0.050000000745058,0.2039772421121597,285.3990783691406,291.1499938964844,287.0957336425781,283.8036499023437,293.8481750488281,295.67138671875,285.5522766113281,1.0,0.1097191050648689,0.2000000029802322,0.1500000059604644,0.9006346464157104,1.0,-0.4365433752536773,0.0132635682821273,0.4232797920703888,-0.1228991001844406,0.0,0.0,0.0,10.146440505981444,60.0,1143.0784912109375,-0.0,12.276615142822266,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.63113933801651,0.050000000745058,0.0452288351953029,298.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.63113933801651,0.050000000745058,0.04762814193964,298.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.63113933801651,0.050000000745058,0.0351779833436012,297.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.63113933801651,0.050000000745058,0.04762814193964,298.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0158386230469,0.63113933801651,0.050000000745058,0.225927397608757,286.1059265136719,291.1499938964844,287.1435241699219,283.8454895019531,294.8453369140625,298.0802001953125,286.7329406738281,1.0,0.1210908964276313,0.4000000059604645,0.1500000059604644,0.8012692332267761,1.0,-0.4819448590278625,0.0152706271037459,0.4666742384433746,-0.1304975301027298,0.0,0.0,0.0,12.50083351135254,60.0,2349.953125,-0.0,16.67787742614746,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.5711020827293396,0.050000000745058,0.0456798747181892,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.5711020827293396,0.050000000745058,0.048103105276823,298.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.5711020827293396,0.050000000745058,0.035528790205717,297.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.5711020827293396,0.050000000745058,0.048103105276823,298.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.5711020827293396,0.050000000745058,0.2281804233789444,288.1767578125,291.1499938964844,287.2451171875,283.9295959472656,294.8472900390625,298.1371765136719,288.5541687011719,1.0,0.1406160444021225,0.800000011920929,0.1500000059604644,0.602538526058197,1.0,-0.4867272675037384,0.0200791619718074,0.4666481018066406,-0.1267931461334228,0.0,0.0,0.0,19.98055458068848,60.0,2292.153564453125,-0.0,23.194509506225582,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.5711020827293396,0.050000000745058,0.0456798747181892,297.99041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.5711020827293396,0.050000000745058,0.048103105276823,298.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.5711020827293396,0.050000000745058,0.035528790205717,297.9139099121094,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.5711020827293396,0.050000000745058,0.048103105276823,298.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.09344482421875,0.5711020827293396,0.050000000745058,0.2281804233789444,288.1767578125,291.1499938964844,287.2451171875,283.9295959472656,294.8472900390625,298.1371765136719,288.5541687011719,1.0,0.1406160444021225,0.800000011920929,0.1500000059604644,0.602538526058197,1.0,-0.4867272675037384,0.0200791619718074,0.4666481018066406,-0.1267931461334228,0.0,0.0,0.0,19.98055458068848,60.0,2292.153564453125,-0.0,23.194509506225582,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8134765625,0.5496338605880737,0.050000000745058,0.0458151772618293,297.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8134765625,0.5496338605880737,0.050000000745058,0.0482455864548683,298.4203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8134765625,0.5496338605880737,0.050000000745058,0.0356340259313583,297.89312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8134765625,0.5496338605880737,0.050000000745058,0.0482455864548683,298.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8134765625,0.5496338605880737,0.050000000745058,0.2288562953472137,288.881103515625,291.1499938964844,287.2987060546875,283.9718017578125,294.86553955078125,298.1352233886719,289.2074890136719,1.0,0.1490502208471298,1.0,0.1500000059604644,0.5031731724739075,1.0,-0.4881693124771118,0.0287332460284233,0.4594360589981079,-0.1185086891055107,0.0,0.0,0.0,23.592941284179688,60.0,2083.812255859375,-0.0,26.356794357299805,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.5325213670730591,0.050000000745058,0.0459486804902553,297.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.5325213670730591,0.050000000745058,0.0483861751854419,298.4038391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.5325213670730591,0.050000000745058,0.0357378646731376,297.8775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.5325213670730591,0.050000000745058,0.0483861751854419,298.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4477233886719,0.5325213670730591,0.050000000745058,0.2295231819152832,289.5083923339844,291.1499938964844,287.3541259765625,284.0140380859375,294.8943176269531,298.1477355957031,289.8079833984375,1.0,0.1566197425127029,1.0,0.1500000059604644,0.6002331972122192,1.0,-0.4895915985107422,0.0210659783333539,0.468525618314743,-0.1264646798372268,0.0,0.0,0.0,27.162029266357425,60.0,1884.5955810546875,-0.0,29.394916534423828,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712280273437,0.5095542669296265,0.050000000745058,0.0461893118917942,297.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712280273437,0.5095542669296265,0.050000000745058,0.0486395694315433,298.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712280273437,0.5095542669296265,0.050000000745058,0.035925019532442,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712280273437,0.5095542669296265,0.050000000745058,0.0486395694315433,298.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712280273437,0.5095542669296265,0.050000000745058,0.2307251691818237,290.6226501464844,291.1499938964844,287.4700012207031,284.0986328125,294.9656066894531,298.19207763671875,290.8765869140625,1.0,0.1694596707820892,1.0,0.1500000059604644,0.7943533062934875,1.0,-0.4921566545963287,0.0158001445233821,0.4763565063476562,-0.1322819143533706,0.0,0.0,0.0,33.5961799621582,60.0,1530.1624755859375,-0.0,34.97087478637695,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290880,298.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712280273437,0.5095542669296265,0.050000000745058,0.0461893118917942,297.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712280273437,0.5095542669296265,0.050000000745058,0.0486395694315433,298.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712280273437,0.5095542669296265,0.050000000745058,0.035925019532442,297.8587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712280273437,0.5095542669296265,0.050000000745058,0.0486395694315433,298.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5712280273437,0.5095542669296265,0.050000000745058,0.2307251691818237,290.6226501464844,291.1499938964844,287.4700012207031,284.0986328125,294.9656066894531,298.19207763671875,290.8765869140625,1.0,0.1694596707820892,1.0,0.1500000059604644,0.7943533062934875,1.0,-0.4921566545963287,0.0158001445233821,0.4763565063476562,-0.1322819143533706,0.0,0.0,0.0,33.5961799621582,60.0,1530.1624755859375,-0.0,34.97087478637695,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.520263671875,0.4954260587692261,0.050000000745058,0.046393658965826,297.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.520263671875,0.4954260587692261,0.050000000745058,0.0488547571003437,298.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.520263671875,0.4954260587692261,0.050000000745058,0.0360839553177356,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.520263671875,0.4954260587692261,0.050000000745058,0.0488547571003437,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.520263671875,0.4954260587692261,0.050000000745058,0.2317459285259246,291.56317138671875,291.1499938964844,287.5921325683594,284.18316650390625,295.0326538085937,298.23162841796875,291.7739562988281,1.0,0.1796302050352096,1.0,0.1500000059604644,0.988473415374756,1.0,-0.4943341314792633,0.0149561911821365,0.4793779551982879,-0.133591279387474,0.0,0.0,0.0,39.06090545654297,60.0,1231.4007568359375,-0.0,39.774845123291016,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.520263671875,0.4954260587692261,0.050000000745058,0.046393658965826,297.93902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.520263671875,0.4954260587692261,0.050000000745058,0.0488547571003437,298.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.520263671875,0.4954260587692261,0.050000000745058,0.0360839553177356,297.8524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.520263671875,0.4954260587692261,0.050000000745058,0.0488547571003437,298.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.520263671875,0.4954260587692261,0.050000000745058,0.2317459285259246,291.56317138671875,291.1499938964844,287.5921325683594,284.18316650390625,295.0326538085937,298.23162841796875,291.7739562988281,1.0,0.1796302050352096,1.0,0.1500000059604644,0.988473415374756,1.0,-0.4943341314792633,0.0149561911821365,0.4793779551982879,-0.133591279387474,0.0,0.0,0.0,39.06090545654297,60.0,1231.4007568359375,-0.0,39.774845123291016,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30377197265625,0.4857398271560669,0.050000000745058,0.0465626530349254,297.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.30377197265625,0.4857398271560669,0.050000000745058,0.0490327179431915,298.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.30377197265625,0.4857398271560669,0.050000000745058,0.0362153984606266,297.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30377197265625,0.4857398271560669,0.050000000745058,0.0490327179431915,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.30377197265625,0.4857398271560669,0.050000000745058,0.2325900942087173,292.33868408203125,290.6499938964844,287.7199401855469,284.2674865722656,295.0776062011719,298.236328125,292.5094299316406,1.0,0.1876013875007629,1.0,0.1500000059604644,0.9832853078842164,1.0,-0.4961346685886383,0.0150129189714789,0.4811217486858368,-0.1338994354009628,0.0,0.0,0.0,43.5805892944336,48.0,978.1766967773438,-0.0,43.78407287597656,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30377197265625,0.4857398271560669,0.050000000745058,0.0465626530349254,297.9429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,292.30377197265625,0.4857398271560669,0.050000000745058,0.0490327179431915,298.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,292.30377197265625,0.4857398271560669,0.050000000745058,0.0362153984606266,297.8544921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.30377197265625,0.4857398271560669,0.050000000745058,0.0490327179431915,298.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,292.30377197265625,0.4857398271560669,0.050000000745058,0.2325900942087173,292.33868408203125,290.6499938964844,287.7199401855469,284.2674865722656,295.0776062011719,298.236328125,292.5094299316406,1.0,0.1876013875007629,1.0,0.1500000059604644,0.9832853078842164,1.0,-0.4961346685886383,0.0150129189714789,0.4811217486858368,-0.1338994354009628,0.0,0.0,0.0,43.5805892944336,48.0,978.1766967773438,-0.0,43.78407287597656,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.8119506835937,0.4833757579326629,0.050000000745058,0.046606246381998,297.9494323730469,297.1499938964844,293.1499938964844,0.0,-0.0,292.8119506835937,0.4833757579326629,0.050000000745058,0.0490786209702491,298.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8119506835937,0.4833757579326629,0.050000000745058,0.0362493023276329,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,292.8119506835937,0.4833757579326629,0.050000000745058,0.0490786209702491,298.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.8119506835937,0.4833757579326629,0.050000000745058,0.232807844877243,292.8414306640625,290.6499938964844,287.8236694335937,284.333251953125,295.1158447265625,298.24346923828125,292.98541259765625,1.0,0.1891859918832779,1.0,0.1500000059604644,0.979219138622284,1.0,-0.4965994358062744,0.0150352194905281,0.4815642237663269,-0.1339226514101028,0.0,0.0,0.0,44.74693298339844,48.0,813.5901489257812,-0.0,44.82331085205078,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.9375305175781,0.4834653735160827,0.050000000745058,0.0466045849025249,297.9515686035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9375305175781,0.4834653735160827,0.050000000745058,0.0490768738090992,298.3846740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9375305175781,0.4834653735160827,0.050000000745058,0.0362480096518993,297.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9375305175781,0.4834653735160827,0.050000000745058,0.0490768738090992,298.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9375305175781,0.4834653735160827,0.050000000745058,0.232799544930458,292.96563720703125,290.1499938964844,287.8528137207031,284.3513488769531,295.12664794921875,298.245849609375,293.1029052734375,1.0,0.1890386193990707,1.0,0.1500000059604644,0.9780972003936768,1.0,-0.4965817928314209,0.0150364730507135,0.4815453290939331,-0.1338974833488464,0.0,0.0,0.0,44.70272064208984,36.0,773.01416015625,-0.0,44.78388977050781,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,293.20611572265625,0.4846765100955963,0.050000000745058,0.0465821996331214,297.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,293.20611572265625,0.4846765100955963,0.050000000745058,0.0490532964468002,298.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,293.20611572265625,0.4846765100955963,0.050000000745058,0.0362305976450443,297.866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.20611572265625,0.4846765100955963,0.050000000745058,0.0490532964468002,298.02813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.20611572265625,0.4846765100955963,0.050000000745058,0.2326877266168594,293.2312927246094,290.1499938964844,287.9209899902344,284.39306640625,295.1519775390625,298.2518310546875,293.3542175292969,1.0,0.1878494024276733,1.0,0.1500000059604644,0.975503146648407,1.0,-0.4963433444499969,0.0150327030569314,0.4813106656074524,-0.1337949484586715,0.0,0.0,0.0,44.10457992553711,36.0,686.6045532226562,-0.0,44.25075149536133,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.44647216796875,0.487174242734909,0.050000000745058,0.0465365014970302,297.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,293.44647216796875,0.487174242734909,0.050000000745058,0.049005176872015,298.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.44647216796875,0.487174242734909,0.050000000745058,0.0361950546503067,297.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.44647216796875,0.487174242734909,0.050000000745058,0.049005176872015,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.44647216796875,0.487174242734909,0.050000000745058,0.2324594557285308,293.4690246582031,289.6499938964844,287.9902038574219,284.4346008300781,295.17779541015625,298.25836181640625,293.5790710449219,1.0,0.1855752915143966,1.0,0.1500000059604644,0.9709684252738952,1.0,-0.4958565235137939,0.0150244105607271,0.4808320999145508,-0.1336318105459213,0.0,0.0,0.0,42.88317489624024,25.0,609.9428100585938,-0.0,43.16363525390625,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.853759765625,0.4952950477600097,0.050000000745058,0.0463957972824573,297.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.853759765625,0.4952950477600097,0.050000000745058,0.0488570071756839,298.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.853759765625,0.4952950477600097,0.050000000745058,0.036085620522499,297.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.853759765625,0.4952950477600097,0.050000000745058,0.0488570071756839,298.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.853759765625,0.4952950477600097,0.050000000745058,0.2317566126585006,293.8718566894531,289.1499938964844,288.1314697265625,284.5170593261719,295.2305908203125,298.2723388671875,293.9601745605469,1.0,0.1786227226257324,1.0,0.1500000059604644,0.9618989825248718,1.0,-0.4943573474884033,0.0149911697953939,0.4793661832809448,-0.133176788687706,0.0,0.0,0.0,39.12199401855469,25.0,482.55810546875,-0.0,39.82891082763672,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.853759765625,0.4952950477600097,0.050000000745058,0.0463957972824573,297.9756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,293.853759765625,0.4952950477600097,0.050000000745058,0.0488570071756839,298.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,293.853759765625,0.4952950477600097,0.050000000745058,0.036085620522499,297.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.853759765625,0.4952950477600097,0.050000000745058,0.0488570071756839,298.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.853759765625,0.4952950477600097,0.050000000745058,0.2317566126585006,293.8718566894531,289.1499938964844,288.1314697265625,284.5170593261719,295.2305908203125,298.2723388671875,293.9601745605469,1.0,0.1786227226257324,1.0,0.1500000059604644,0.9618989825248718,1.0,-0.4943573474884033,0.0149911697953939,0.4793661832809448,-0.133176788687706,0.0,0.0,0.0,39.12199401855469,25.0,482.55810546875,-0.0,39.82891082763672,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2403869628906,0.5165268182754517,0.050000000745058,0.0461059138178825,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2403869628906,0.5165268182754517,0.050000000745058,0.0485517494380474,298.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2845764160156,0.8131651282310486,0.1870424747467041,0.1291379332542419,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2403869628906,0.5165268182754517,0.050000000745058,0.0485517494380474,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2403869628906,0.5165268182754517,0.050000000745058,0.2303085923194885,294.26971435546875,288.6499938964844,288.2760314941406,284.5985717773437,295.4070739746094,298.2757263183594,294.3526306152344,1.0,0.1754078418016433,1.0,0.1500000059604644,0.9528295993804932,1.0,-0.6031932830810547,0.0188281666487455,0.5843651294708252,-0.1538709998130798,0.0,0.0,0.0,32.244728088378906,25.0,469.52777099609375,0.0,45.65324020385742,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2403869628906,0.5165268182754517,0.050000000745058,0.0461059138178825,297.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,294.2403869628906,0.5165268182754517,0.050000000745058,0.0485517494380474,298.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,294.2845764160156,0.8131651282310486,0.1870424747467041,0.1291379332542419,297.89801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2403869628906,0.5165268182754517,0.050000000745058,0.0485517494380474,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,294.2403869628906,0.5165268182754517,0.050000000745058,0.2303085923194885,294.26971435546875,288.6499938964844,288.2760314941406,284.5985717773437,295.4070739746094,298.2757263183594,294.3526306152344,1.0,0.1754078418016433,1.0,0.1500000059604644,0.9528295993804932,1.0,-0.6031932830810547,0.0188281666487455,0.5843651294708252,-0.1538709998130798,0.0,0.0,0.0,32.244728088378906,25.0,469.52777099609375,0.0,45.65324020385742,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6656494140625,0.8399910926818848,0.1761911511421203,0.1544937938451767,298.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6197204589844,0.5532044768333435,0.050000000745058,0.0482187829911708,298.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6683349609375,0.8774896264076233,0.1988850980997085,0.1372876614332199,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6197204589844,0.5532044768333435,0.050000000745058,0.0482187829911708,298.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6197204589844,0.5532044768333435,0.050000000745058,0.2287291437387466,294.6547241210937,288.1499938964844,288.4233093261719,284.6789245605469,295.5774230957031,298.2376403808594,294.7218017578125,1.0,0.1753260493278503,1.0,0.1500000059604644,0.7490098476409912,1.0,-0.7404154539108276,0.0261524952948093,0.7142629623413086,-0.1739249974489212,0.0,0.0,0.0,25.036523818969727,25.0,455.9416809082031,0.0,54.75741195678711,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,294.6656494140625,0.8399910926818848,0.1761911511421203,0.1544937938451767,298.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6197204589844,0.5532044768333435,0.050000000745058,0.0482187829911708,298.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,294.6683349609375,0.8774896264076233,0.1988850980997085,0.1372876614332199,297.9092102050781,297.1499938964844,293.1499938964844,0.0,-0.0,294.6197204589844,0.5532044768333435,0.050000000745058,0.0482187829911708,298.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,294.6197204589844,0.5532044768333435,0.050000000745058,0.2287291437387466,294.6547241210937,288.1499938964844,288.4233093261719,284.6789245605469,295.5774230957031,298.2376403808594,294.7218017578125,1.0,0.1753260493278503,1.0,0.1500000059604644,0.7490098476409912,1.0,-0.7404154539108276,0.0261524952948093,0.7142629623413086,-0.1739249974489212,0.0,0.0,0.0,25.036523818969727,25.0,455.9416809082031,0.0,54.75741195678711,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,295.01922607421875,0.8894985318183899,0.1855952739715576,0.0987239331007003,297.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,295.0194396972656,0.8894985318183899,0.1621496230363845,0.1039610505104065,298.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,295.01922607421875,0.8894985318183899,0.2133381962776184,0.0767852813005447,297.9197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,294.9759216308594,0.687973141670227,0.1499706953763961,0.0476558469235897,298.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,295.0196533203125,0.8894985318183899,0.1658178865909576,0.4931464493274688,295.028564453125,288.1499938964844,288.5402526855469,284.74102783203125,295.7760925292969,298.1791381835937,295.08160400390625,1.0,0.181738331913948,1.0,0.1500000059604644,0.5892657041549683,1.0,-0.980661392211914,0.0501958057284355,0.930465579032898,-0.194163829088211,0.0,0.0,0.0,13.36851978302002,25.0,511.2345581054688,0.0,76.6275634765625,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.1051025390625,0.8816354274749756,0.1886632889509201,0.0934367105364799,297.9922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,295.1051025390625,0.8816354274749756,0.1642114222049713,0.0983933582901954,298.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,295.1051025390625,0.8816354274749756,0.2174011617898941,0.072673000395298,297.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,295.0900573730469,0.8726062178611755,0.1520214080810547,0.095451034605503,298.0565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,295.1051330566406,0.8816354274749756,0.1680155843496322,0.4667357206344604,295.113525390625,287.6499938964844,288.5727233886719,284.7580261230469,295.8055725097656,298.2015991210937,295.1568908691406,1.0,0.1830218583345413,1.0,0.1500000059604644,0.5451900959014893,1.0,-0.9920831918716432,0.0591505169868469,0.932932674884796,-0.1876673847436905,0.0,0.0,0.0,13.174400329589844,45.0,488.3875732421875,0.0,78.28250122070312,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2655029296875,0.885633647441864,0.195949450135231,0.0960932895541191,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,295.2655029296875,0.885633647441864,0.16928431391716,0.1011908575892448,298.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.2655029296875,0.885633647441864,0.2265478372573852,0.0747392252087593,297.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,295.2660827636719,0.885633647441864,0.1557340323925018,0.1011908575892448,298.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,295.2655029296875,0.885633647441864,0.1733530759811401,0.4800058901309967,295.2726135253906,287.6499938964844,288.6480407714844,284.7970275878906,295.85479736328125,298.2231750488281,295.307373046875,1.0,0.1893895119428634,1.0,0.1500000059604644,0.4432802498340606,1.0,-1.0239845514297483,0.0992365926504135,0.9247479438781738,-0.1537988036870956,0.0,0.0,0.0,13.727171897888184,45.0,433.285400390625,0.0,86.0309829711914,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,295.40057373046875,0.8916073441505432,0.2030816227197647,0.1001851558685302,297.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,295.40057373046875,0.8916073441505432,0.174428790807724,0.1054997965693473,298.3848571777344,297.1499938964844,293.1499938964844,0.0,-0.0,295.40057373046875,0.8916073441505432,0.2351849526166916,0.0779217854142189,297.9025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,295.40057373046875,0.8916073441505432,0.1600607335567474,0.1054997965693473,298.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,295.40057373046875,0.8916073441505432,0.1787417083978653,0.5004456043243408,295.40631103515625,287.1499938964844,288.7236633300781,284.835693359375,295.90093994140625,298.23291015625,295.4353332519531,1.0,0.1979461163282394,1.0,0.1500000059604644,0.3546242117881775,1.0,-1.0675103664398191,0.17569300532341,0.8918173313140869,-0.0858302116394043,0.0,0.0,0.0,14.53364372253418,65.0,380.06884765625,0.0,97.76483154296876,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.44744873046875,0.905954897403717,0.2169443815946579,0.1106569543480873,297.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.44744873046875,0.905954897403717,0.1847922503948211,0.1165271028876304,298.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.44744873046875,0.905954897403717,0.2515322268009186,0.0860665217041969,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.44744873046875,0.905954897403717,0.1689778566360473,0.1165271028876304,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.44744873046875,0.905954897403717,0.189549058675766,0.5527544021606445,295.4358215332031,286.6499938964844,288.8755187988281,284.91180419921875,294.4308166503906,298.2389221191406,295.3553466796875,1.0,0.2215438783168792,1.0,0.1500000059604644,0.1773121058940887,1.0,-1.1790834665298462,0.4968088567256927,0.682274580001831,0.2131773978471756,0.0,0.0,0.0,16.726608276367188,85.0,-292.9693603515625,-0.0,134.97743225097656,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
