time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292080,298.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,295.44744873046875,0.905954897403717,0.2169443815946579,0.1106569543480873,297.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,295.44744873046875,0.905954897403717,0.1847922503948211,0.1165271028876304,298.39166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,295.44744873046875,0.905954897403717,0.2515322268009186,0.0860665217041969,297.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,295.44744873046875,0.905954897403717,0.1689778566360473,0.1165271028876304,298.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,295.44744873046875,0.905954897403717,0.189549058675766,0.5527544021606445,295.4358215332031,286.6499938964844,288.8755187988281,284.91180419921875,294.4308166503906,298.2389221191406,295.3553466796875,1.0,0.2215438783168792,1.0,0.1500000059604644,0.1773121058940887,1.0,-1.1790834665298462,0.4968088567256927,0.682274580001831,0.2131773978471756,0.0,0.0,0.0,16.726608276367188,85.0,-292.9693603515625,-0.0,134.97743225097656,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.9168211221694946,0.2266982644796371,0.1186792105436325,297.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.9168211221694946,0.1925218105316162,0.1249749287962913,298.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.9168211221694946,0.2642950415611267,0.0923060551285743,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.9168211221694946,0.1753564476966858,0.1249749287962913,298.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.9168211221694946,0.1975740045309066,0.5928272604942322,292.9949951171875,286.1499938964844,289.0277404785156,284.9862976074219,289.02227783203125,298.2070617675781,292.6466369628906,1.0,0.2540302872657776,1.0,0.1500000059604644,0.0,1.0,-1.2645519971847534,1.2644749879837036,7.709491910645738e-05,0.9617707133293152,0.0,0.0,0.0,18.641307830810547,105.0,-3189.56201171875,-0.0,191.04129028320312,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.9168211221694946,0.2266982644796371,0.1186792105436325,297.9566345214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.9168211221694946,0.1925218105316162,0.1249749287962913,298.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.9168211221694946,0.2642950415611267,0.0923060551285743,297.86553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.9168211221694946,0.1753564476966858,0.1249749287962913,298.0102233886719,297.1499938964844,293.1499938964844,0.0,-0.0,293.07098388671875,0.9168211221694946,0.1975740045309066,0.5928272604942322,292.9949951171875,286.1499938964844,289.0277404785156,284.9862976074219,289.02227783203125,298.2070617675781,292.6466369628906,1.0,0.2540302872657776,1.0,0.1500000059604644,0.0,1.0,-1.2645519971847534,1.2644749879837036,7.709491910645738e-05,0.9617707133293152,0.0,0.0,0.0,18.641307830810547,105.0,-3189.56201171875,-0.0,191.04129028320312,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,298.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.9392265677452089,0.2272883653640747,0.1364629119634628,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.9392265677452089,0.1936118751764297,0.1437020152807235,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.9392265677452089,0.2696153223514557,0.1061378121376037,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.9859817624092102,0.1739567667245865,0.1659889072179794,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.9392265677452089,0.1983768790960312,0.6816604733467102,291.1067199707031,286.14288330078125,289.1797180175781,285.05908203125,289.1742248535156,298.08673095703125,291.0143737792969,1.0,0.2938934564590454,1.0,0.1500000059604644,0.0,1.0,-1.4781044721603394,1.4780539274215698,5.0519189244369045e-05,1.132213830947876,0.0,0.0,0.0,23.39326858520508,125.0,-2249.21533203125,-0.0,299.08477783203125,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,298.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.9392265677452089,0.2272883653640747,0.1364629119634628,297.8662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.9392265677452089,0.1936118751764297,0.1437020152807235,298.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.9392265677452089,0.2696153223514557,0.1061378121376037,297.761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1164855957031,0.9859817624092102,0.1739567667245865,0.1659889072179794,297.91021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1273193359375,0.9392265677452089,0.1983768790960312,0.6816604733467102,291.1067199707031,286.14288330078125,289.1797180175781,285.05908203125,289.1742248535156,298.08673095703125,291.0143737792969,1.0,0.2938934564590454,1.0,0.1500000059604644,0.0,1.0,-1.4781044721603394,1.4780539274215698,5.0519189244369045e-05,1.132213830947876,0.0,0.0,0.0,23.39326858520508,125.0,-2249.21533203125,-0.0,299.08477783203125,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26593017578125,0.9578327536582948,0.2236127406358719,0.1545685529708862,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625427246094,0.990816593170166,0.1900493204593658,0.1815443933010101,298.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26593017578125,0.9578327536582948,0.2711570560932159,0.1202199906110763,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660827636719,0.9556454420089722,0.1693757623434066,0.161726176738739,297.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645874023437,0.97792786359787,0.1946529150009155,0.8223355412483215,290.2561340332031,286.1065979003906,289.3308410644531,285.13006591796875,289.3262634277344,297.9361877441406,290.2154846191406,1.0,0.34046471118927,1.0,0.1500000059604644,0.0,1.0,-1.7259012460708618,1.7258331775665283,6.815599772380665e-05,1.3278405666351318,0.0,0.0,0.0,29.591753005981445,145.0,-1332.7152099609375,-0.0,468.4714050292969,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26593017578125,0.9578327536582948,0.2236127406358719,0.1545685529708862,297.7410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625427246094,0.990816593170166,0.1900493204593658,0.1815443933010101,298.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26593017578125,0.9578327536582948,0.2711570560932159,0.1202199906110763,297.64019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2660827636719,0.9556454420089722,0.1693757623434066,0.161726176738739,297.7782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2645874023437,0.97792786359787,0.1946529150009155,0.8223355412483215,290.2561340332031,286.1065979003906,289.3308410644531,285.13006591796875,289.3262634277344,297.9361877441406,290.2154846191406,1.0,0.34046471118927,1.0,0.1500000059604644,0.0,1.0,-1.7259012460708618,1.7258331775665283,6.815599772380665e-05,1.3278405666351318,0.0,0.0,0.0,29.591753005981445,145.0,-1332.7152099609375,-0.0,468.4714050292969,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.8164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0167541503906,0.985371708869934,0.2206262797117233,0.1896111369132995,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179748535156,0.9510639309883118,0.1875141710042953,0.1791146993637085,298.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.0168762207031,0.9806883335113524,0.2707988917827606,0.1450592875480651,297.58856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0201416015625,0.9106165170669556,0.1674086898565292,0.1598793268203735,297.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.017578125,0.9585341215133668,0.1911626011133194,0.86832594871521,290.0125427246094,286.0885925292969,289.4059143066406,285.16485595703125,289.4017028808594,297.87823486328125,289.98858642578125,1.0,0.3655930459499359,1.0,0.1500000059604644,0.0,1.0,-1.850464463233948,1.8503862619400024,7.823520718375221e-05,1.4259134531021118,0.0,0.0,0.0,34.88289260864258,145.0,-974.5286865234376,-0.0,579.2221069335938,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8689880371094,0.8692134022712708,0.2145307660102844,0.1963825821876526,297.6226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.87109375,0.8276301622390747,0.1854924261569976,0.1775240898132324,297.9601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.86785888671875,0.937030017375946,0.2657691538333893,0.1883120387792587,297.54052734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8722839355469,0.7978058457374573,0.1654691398143768,0.1586006432771682,297.6340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.87091064453125,0.8318158388137817,0.1879593282938003,0.8558800220489502,289.86773681640625,286.0706787109375,289.48052978515625,285.1991882324219,289.4765319824219,297.7890930175781,289.85504150390625,1.0,0.3882702887058258,1.0,0.1500000059604644,0.0,1.0,-1.9073803424835205,1.907297253608704,8.310443809023127e-05,1.4725407361984253,0.0,0.0,0.0,50.56151580810547,148.0,-673.42431640625,-0.0,672.8132934570312,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.6215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.78741455078125,0.7645713090896606,0.2099663317203521,0.1922192126512527,297.5675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7879638671875,0.7320573925971985,0.1836916208267212,0.1766329556703567,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.78668212890625,0.8214088678359985,0.2611297070980072,0.1851080507040023,297.4870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7884826660156,0.7054426670074463,0.1631981283426284,0.1574928611516952,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.78790283203125,0.7339820265769958,0.1846628487110138,0.8450332880020142,289.7865600585937,286.0489196777344,289.5711669921875,285.24053955078125,289.5671081542969,297.6954345703125,289.7807006835937,1.0,0.4058277904987335,1.0,0.1500000059604644,0.0,1.0,-1.8682433366775515,1.8681635856628416,7.974076288519427e-05,1.4418165683746338,0.0,0.0,0.0,78.22042083740234,148.0,-391.19244384765625,-0.0,731.7245483398438,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7625732421875,0.7368010878562927,0.2082757651805877,0.1906806975603103,297.5396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.7068192958831787,0.1830264329910278,0.1763080656528473,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7622375488281,0.7911091446876526,0.2598350346088409,0.1840522736310959,297.4584350585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7630920410156,0.6779874563217163,0.1620641648769378,0.1567970216274261,297.5257263183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7628173828125,0.7076928615570068,0.1830719858407974,0.8392766714096069,289.7621459960937,286.03521728515625,289.6282043457031,285.26641845703125,289.6241455078125,297.6552429199219,289.7594909667969,1.0,0.4147999286651611,1.0,0.1500000059604644,0.0,1.0,-1.856981635093689,1.856902837753296,7.878678297856823e-05,1.4328622817993164,0.0,0.0,0.0,91.06761169433594,136.0,-263.26055908203125,-0.0,762.1739501953125,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76708984375,0.7061951160430908,0.2066178917884826,0.1890592575073242,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76690673828125,0.6762254238128662,0.1825646758079528,0.1762028932571411,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7674255371094,0.7582534551620483,0.2596964538097381,0.1837397664785385,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.76666259765625,0.6477327942848206,0.1602065116167068,0.1554283946752548,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7668762207031,0.674182116985321,0.1804465353488922,0.8287045955657959,289.7674865722656,286.0003967285156,289.7732849121094,285.331787109375,289.7692565917969,297.5898132324219,289.7703552246094,1.0,0.4269024729728699,1.0,0.1500000059604644,0.0,1.0,-1.840181589126587,1.8401042222976685,7.737539999652654e-05,1.4194480180740356,0.0,0.0,0.0,109.78612518310548,124.0,-47.258392333984375,-0.0,805.4766235351562,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.76708984375,0.7061951160430908,0.2066178917884826,0.1890592575073242,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.76690673828125,0.6762254238128662,0.1825646758079528,0.1762028932571411,297.7191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7674255371094,0.7582534551620483,0.2596964538097381,0.1837397664785385,297.4017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.76666259765625,0.6477327942848206,0.1602065116167068,0.1554283946752548,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7668762207031,0.674182116985321,0.1804465353488922,0.8287045955657959,289.7674865722656,286.0003967285156,289.7732849121094,285.331787109375,289.7692565917969,297.5898132324219,289.7703552246094,1.0,0.4269024729728699,1.0,0.1500000059604644,0.0,1.0,-1.840181589126587,1.8401042222976685,7.737539999652654e-05,1.4194480180740356,0.0,0.0,0.0,109.78612518310548,124.0,-47.258392333984375,-0.0,805.4766235351562,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83416748046875,0.6987729668617249,0.2073955535888672,0.1895153224468231,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337097167969,0.6695991158485413,0.183435633778572,0.1769720166921615,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348388671875,0.7523061633110046,0.2621069848537445,0.1852300763130188,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83319091796875,0.640221118927002,0.1596785485744476,0.1548633724451065,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8336486816406,0.6652280688285828,0.1795123070478439,0.8238654732704163,289.8349304199219,285.96636962890625,289.9151306152344,285.395263671875,289.91119384765625,297.5561828613281,289.8408508300781,1.0,0.4306296110153198,1.0,0.1500000059604644,0.0,1.0,-1.836944580078125,1.8368675708770752,7.710489444434643e-05,1.4167189598083496,0.0,0.0,0.0,115.5151138305664,112.0,66.82676696777344,-0.0,820.3660278320312,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292920,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.83416748046875,0.6987729668617249,0.2073955535888672,0.1895153224468231,297.4533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8337097167969,0.6695991158485413,0.183435633778572,0.1769720166921615,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8348388671875,0.7523061633110046,0.2621069848537445,0.1852300763130188,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83319091796875,0.640221118927002,0.1596785485744476,0.1548633724451065,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8336486816406,0.6652280688285828,0.1795123070478439,0.8238654732704163,289.8349304199219,285.96636962890625,289.9151306152344,285.395263671875,289.91119384765625,297.5561828613281,289.8408508300781,1.0,0.4306296110153198,1.0,0.1500000059604644,0.0,1.0,-1.836944580078125,1.8368675708770752,7.710489444434643e-05,1.4167189598083496,0.0,0.0,0.0,115.5151138305664,112.0,66.82676696777344,-0.0,820.3660278320312,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344177246094,0.7036924362182617,0.209513783454895,0.1910800039768219,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9338684082031,0.674186646938324,0.1851925402879715,0.1783596128225326,297.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.935302734375,0.7582187652587891,0.265809565782547,0.1875582784414291,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9331359863281,0.6427871584892273,0.1601283252239227,0.1549929976463318,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.6677784323692322,0.1797539889812469,0.8233612775802612,289.9353942871094,285.9332275390625,290.0531921386719,285.45684814453125,290.04937744140625,297.53863525390625,289.9428100585937,1.0,0.4296059310436249,1.0,0.1500000059604644,0.0,1.0,-1.842829704284668,1.8427520990371704,7.759641448501498e-05,1.4211852550506592,0.0,0.0,0.0,113.51912689208984,100.0,125.82040405273438,-0.0,819.6907958984375,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9344177246094,0.7036924362182617,0.209513783454895,0.1910800039768219,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9338684082031,0.674186646938324,0.1851925402879715,0.1783596128225326,297.6435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.935302734375,0.7582187652587891,0.265809565782547,0.1875582784414291,297.34295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9331359863281,0.6427871584892273,0.1601283252239227,0.1549929976463318,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9337158203125,0.6677784323692322,0.1797539889812469,0.8233612775802612,289.9353942871094,285.9332275390625,290.0531921386719,285.45684814453125,290.04937744140625,297.53863525390625,289.9428100585937,1.0,0.4296059310436249,1.0,0.1500000059604644,0.0,1.0,-1.842829704284668,1.8427520990371704,7.759641448501498e-05,1.4211852550506592,0.0,0.0,0.0,113.51912689208984,100.0,125.82040405273438,-0.0,819.6907958984375,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.99139404296875,0.7091372013092041,0.2108854055404663,0.1921157538890838,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9908142089844,0.6793115735054016,0.1863074600696563,0.1792275458574295,297.63360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9923400878906,0.7641676664352417,0.2679555118083954,0.1889056265354156,297.33563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9900207519531,0.6466243863105774,0.1606248617172241,0.1552664339542389,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9906616210937,0.6719370484352112,0.1801905035972595,0.8243318796157837,289.992431640625,285.91705322265625,290.1206359863281,285.4869689941406,290.11688232421875,297.5333557128906,290.000244140625,1.0,0.4280083179473877,1.0,0.1500000059604644,0.0,1.0,-1.8482248783111568,1.848146915435791,7.804865163052455e-05,1.4253528118133545,0.0,0.0,0.0,110.69337463378906,100.0,142.935302734375,-0.0,815.9254150390625,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.4447326660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0509338378906,0.7158143520355225,0.212399274110794,0.1932661980390548,297.4208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0503234863281,0.6859585642814636,0.1875392645597458,0.1801854521036148,297.62567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0519104003906,0.7717704176902771,0.2702341973781585,0.1903348416090011,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.04949951171875,0.6518864035606384,0.161257803440094,0.155649796128273,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0501403808594,0.6776487231254578,0.1807812601327896,0.8259201049804688,290.0519714355469,285.9011535644531,290.1868896484375,285.5166320800781,290.1832275390625,297.5295715332031,290.06005859375,1.0,0.4259415566921234,1.0,0.1500000059604644,0.0,1.0,-1.854838252067566,1.8547595739364624,7.860500772949308e-05,1.4304804801940918,0.0,0.0,0.0,107.06317901611328,88.0,154.7324676513672,-0.0,810.7455444335938,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737060546875,0.7319692373275757,0.2157311290502548,0.1958127915859222,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.173095703125,0.7032467722892761,0.1902638971805572,0.1823090016841888,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1747131347656,0.7915184497833252,0.2750697433948517,0.1933654844760894,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722106933594,0.6664833426475525,0.1628308296203613,0.1566718816757202,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728820800781,0.6932187676429749,0.1823044717311859,0.8304886221885681,290.1747741699219,285.8702697753906,290.3155822753906,285.5746459960937,290.3121032714844,297.52252197265625,290.1829833984375,1.0,0.4208771884441376,1.0,0.1500000059604644,0.0,1.0,-1.8707956075668333,1.8707157373428345,7.995652413228527e-05,1.4428868293762207,0.0,0.0,0.0,98.1948699951172,76.0,167.5858154296875,-0.0,797.7115478515625,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.1737060546875,0.7319692373275757,0.2157311290502548,0.1958127915859222,297.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.173095703125,0.7032467722892761,0.1902638971805572,0.1823090016841888,297.614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1747131347656,0.7915184497833252,0.2750697433948517,0.1933654844760894,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.1722106933594,0.6664833426475525,0.1628308296203613,0.1566718816757202,297.3477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1728820800781,0.6932187676429749,0.1823044717311859,0.8304886221885681,290.1747741699219,285.8702697753906,290.3155822753906,285.5746459960937,290.3121032714844,297.52252197265625,290.1829833984375,1.0,0.4208771884441376,1.0,0.1500000059604644,0.0,1.0,-1.8707956075668333,1.8707157373428345,7.995652413228527e-05,1.4428868293762207,0.0,0.0,0.0,98.1948699951172,76.0,167.5858154296875,-0.0,797.7115478515625,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974853515625,0.753345787525177,0.219360277056694,0.1986019760370254,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.296875,0.724554181098938,0.1932504773139953,0.1846486777067184,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984924316406,0.8168405294418335,0.2801659107208252,0.1965591460466385,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2959899902344,0.6869548559188843,0.1647148728370666,0.1579606980085373,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.296630859375,0.7140343189239502,0.184169739484787,0.8364889621734619,290.2984924316406,285.8406982421875,290.4386901855469,285.63092041015625,290.4354248046875,297.5166931152344,290.3066101074219,1.0,0.4150092601776123,1.0,0.1500000059604644,0.0,1.0,-1.889540195465088,1.8894586563110352,8.156029798556119e-05,1.457486271858215,0.0,0.0,0.0,87.92378234863281,64.0,170.96481323242188,-0.0,782.5266723632812,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2974853515625,0.753345787525177,0.219360277056694,0.1986019760370254,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.296875,0.724554181098938,0.1932504773139953,0.1846486777067184,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.2984924316406,0.8168405294418335,0.2801659107208252,0.1965591460466385,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2959899902344,0.6869548559188843,0.1647148728370666,0.1579606980085373,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.296630859375,0.7140343189239502,0.184169739484787,0.8364889621734619,290.2984924316406,285.8406982421875,290.4386901855469,285.63092041015625,290.4354248046875,297.5166931152344,290.3066101074219,1.0,0.4150092601776123,1.0,0.1500000059604644,0.0,1.0,-1.889540195465088,1.8894586563110352,8.156029798556119e-05,1.457486271858215,0.0,0.0,0.0,87.92378234863281,64.0,170.96481323242188,-0.0,782.5266723632812,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4189147949219,0.7826246619224548,0.2231899052858352,0.2015586644411087,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183044433594,0.7505127787590027,0.1964140236377716,0.1871408522129058,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4198608398437,0.8471059203147888,0.2854199409484863,0.1998541951179504,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.7137418389320374,0.1668362617492675,0.1594532877206802,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.7384902834892273,0.1862507611513137,0.8434305191040039,290.4198608398437,285.8126525878906,290.5556640625,285.6855773925781,290.5526123046875,297.51141357421875,290.4276428222656,1.0,0.4086976945400238,1.0,0.1500000059604644,0.0,1.0,-1.9101665019989007,1.9100831747055047,8.334511949215084e-05,1.4735640287399292,0.0,0.0,0.0,76.8780746459961,52.0,168.83297729492188,-0.0,766.2357788085938,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4189147949219,0.7826246619224548,0.2231899052858352,0.2015586644411087,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4183044433594,0.7505127787590027,0.1964140236377716,0.1871408522129058,297.6011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4198608398437,0.8471059203147888,0.2854199409484863,0.1998541951179504,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4174194335937,0.7137418389320374,0.1668362617492675,0.1594532877206802,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41802978515625,0.7384902834892273,0.1862507611513137,0.8434305191040039,290.4198608398437,285.8126525878906,290.5556640625,285.6855773925781,290.5526123046875,297.51141357421875,290.4276428222656,1.0,0.4086976945400238,1.0,0.1500000059604644,0.0,1.0,-1.9101665019989007,1.9100831747055047,8.334511949215084e-05,1.4735640287399292,0.0,0.0,0.0,76.8780746459961,52.0,168.83297729492188,-0.0,766.2357788085938,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-2.803906198884824e-21,-1.401953099442412e-21,-1.401953099442412e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4994201660156,0.808489203453064,0.225891888141632,0.2036516517400741,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.49884033203125,0.7742045521736145,0.1986490041017532,0.1889088153839111,297.5985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5003662109375,0.874354362487793,0.2890678942203522,0.2021436393260955,297.3207702636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4979858398437,0.7345614433288574,0.1683976650238037,0.1605762392282486,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4985656738281,0.7602254152297974,0.1877546310424804,0.8485358357429504,290.5003356933594,285.7943725585937,290.6317749023437,285.7220764160156,290.62890625,297.5087280273437,290.5078430175781,1.0,0.4042316973209381,1.0,0.1500000059604644,0.0,1.0,-1.9250305891036987,1.9249459505081177,8.464421262033284e-05,1.4851539134979248,0.98239666223526,0.98239666223526,0.0,69.06448364257812,52.0,165.3480987548828,-0.0,754.7186889648438,1.0,283.0175170898437,284.47705078125,290.4527587890625,291.589111328125,293.1499938964844,293.1499938964844,283.1499938964844,0.0012971344403922,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0015041186707094,1.0,0.0,0.0,2.5378548151877567e-09,2.60852872635553e-09,1.0000009847965784e-10,1.494854160455361e-07,1.4632027500738334e-07,3.165136597260698e-09,0.0,0.0,-0.0,3.311627369839698e-05,0.0,6.5075466716690836e-12,6.0916405253408365e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12293640,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4823303222656,0.821277379989624,0.2264591306447982,0.2045792788267135,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52117919921875,0.787143886089325,0.1992814987897873,0.1897060126066208,297.59033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4164733886719,0.8892129063606262,0.2900735735893249,0.2031664550304412,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5753479003906,0.7455591559410095,0.1687880158424377,0.1610884517431259,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.5391845703125,0.7722590565681458,0.1880694925785064,0.8508139848709106,289.4186096191406,285.78619384765625,290.6658630371094,285.7387084960937,290.6630554199219,297.50341796875,288.8480224609375,1.0,0.4021248817443847,1.0,0.1500000059604644,0.0,1.0,-1.9316868782043457,1.931601643562317,8.522951975464821e-05,1.4903935194015503,0.98696768283844,0.98696768283844,0.0,65.4649658203125,40.0,7555.021484375,-0.0,749.1611938476562,1.0,283.0738525390625,290.03106689453125,290.8515930175781,291.7713317871094,293.1499938964844,293.1499938964844,283.1499938964844,1519.1141357421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1560250073671341,1.0,0.0,0.0,0.7901071310043335,0.7901170253753662,8.218419367267418e-08,4.181664943695068,4.181654930114746,1.0454786206537392e-05,0.0,0.0,-0.0,4386.6064453125,0.0,16.631851196289062,1879.350341796875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12293700,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6270751953125,0.8245505690574646,0.2200444489717483,0.2022962719202041,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.64312744140625,0.7920898795127869,0.1957257986068725,0.1886237263679504,297.5050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6007385253906,0.8946744203567505,0.2845140099525451,0.2019227296113968,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6688232421875,0.7495470643043518,0.1655137985944748,0.1599306613206863,297.28033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6516418457031,0.7763535380363464,0.1841377317905426,0.8437340259552002,286.6017150878906,285.77362060546875,290.7182312011719,285.76470947265625,290.71551513671875,297.42889404296875,286.4159240722656,1.0,0.3975938856601715,1.0,0.1500000059604644,0.0,1.0,-1.9163403511047363,1.9162564277648928,8.388438436668366e-05,1.4790741205215454,0.9626063108444214,0.9626063108444214,0.0,63.20867156982422,40.0,9966.82421875,-0.0,727.4188232421875,1.0,283.1002197265625,286.5714111328125,291.201904296875,292.29119873046875,293.1499938964844,293.1499938964844,283.1499938964844,2119.5458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4320976138114929,1.0,0.0,0.0,0.9466989040374756,0.9467008709907532,6.131912044793354e-08,4.263751029968262,4.263741493225098,9.80446293397108e-06,0.0,0.0,-0.0,4070.762939453125,0.0,26.29934883117676,1895.1402587890625,0.0,336.3832397460937,0.2424408048391342,1.0,0.0,3.0,1.0,0.0
12293760,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.8082103133201599,0.2117505520582199,0.1954958587884903,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6983642578125,0.7783110737800598,0.1904952824115753,0.1843835413455963,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6830749511719,0.8789520263671875,0.2771625816822052,0.1972784250974655,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7076721191406,0.7371623516082764,0.1607709378004074,0.1560771763324737,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7015991210937,0.7621673345565796,0.1784296929836273,0.8217267990112305,285.6835327148437,285.8291320800781,290.7687072753906,285.7903747558594,290.7660217285156,297.3326110839844,285.61492919921875,1.0,0.390816867351532,1.0,0.1500000059604644,0.0,1.0,-1.866477847099304,1.8663982152938845,7.959047798067331e-05,1.4401867389678955,0.9515924453735352,0.9515924453735352,0.0,64.27552795410156,28.0,10350.0419921875,-0.0,685.7664794921875,1.0,283.1210021972656,285.39892578125,290.59527587890625,291.8092346191406,293.1499938964844,293.1499938964844,283.1499938964844,3530.82421875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838184952735901,1.0,0.0,0.0,1.2093535661697388,1.2093560695648191,9.766456088300401e-08,4.265857696533203,4.265848159790039,9.786495866137557e-06,0.0,0.0,-0.0,3767.499267578125,0.0,54.7247314453125,1895.4281005859373,0.0,842.6624755859375,0.3093097507953644,1.0,0.0,3.0,1.0,0.0
12293820,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7897920608520508,0.1999137848615646,0.183421105146408,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7646803259849548,0.1818893998861313,0.1755933314561844,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8653837442398071,0.2668327093124389,0.1890544146299362,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7243484854698181,0.1527990847826004,0.1479973047971725,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7468621730804443,0.1685337871313095,0.7746841907501221,285.0779113769531,285.87017822265625,290.8636169433594,285.8406982421875,290.8609924316406,297.20880126953125,285.0536193847656,1.0,0.3737974166870117,1.0,0.1500000059604644,0.0,1.0,-1.7653340101242063,1.7652627229690552,7.126237323973328e-05,1.3603686094284058,0.936404824256897,0.936404824256897,0.0,62.2220573425293,25.0,10610.9150390625,-0.0,594.41064453125,1.0,283.1432800292969,284.7005920410156,289.3135681152344,290.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,7070.61962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690442562103271,1.0,0.0,0.0,1.6873486042022705,1.6873536109924316,1.8997820916411e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3462.843505859375,0.0,149.31422424316406,1895.4371337890625,0.0,1375.54833984375,0.426341563463211,1.0,0.0,3.0,1.0,0.0
12293880,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7897920608520508,0.1999137848615646,0.183421105146408,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.7646803259849548,0.1818893998861313,0.1755933314561844,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776062011719,0.8653837442398071,0.2668327093124389,0.1890544146299362,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7243484854698181,0.1527990847826004,0.1479973047971725,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0839233398437,0.7468621730804443,0.1685337871313095,0.7746841907501221,285.0779113769531,285.87017822265625,290.8636169433594,285.8406982421875,290.8609924316406,297.20880126953125,285.0536193847656,1.0,0.3737974166870117,1.0,0.1500000059604644,0.0,1.0,-1.7653340101242063,1.7652627229690552,7.126237323973328e-05,1.3603686094284058,0.936404824256897,0.936404824256897,0.0,62.2220573425293,25.0,10610.9150390625,-0.0,594.41064453125,1.0,283.1432800292969,284.7005920410156,289.3135681152344,290.42431640625,293.1499938964844,293.1499938964844,283.1499938964844,7070.61962890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690442562103271,1.0,0.0,0.0,1.6873486042022705,1.6873536109924316,1.8997820916411e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3462.843505859375,0.0,149.31422424316406,1895.4371337890625,0.0,1375.54833984375,0.426341563463211,1.0,0.0,3.0,1.0,0.0
12293940,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.792628824710846,0.1939245164394378,0.1769540011882782,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418273925781,0.7682426571846008,0.1767682284116745,0.1699923276901245,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.8720654845237732,0.2616362869739532,0.1846856772899627,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7264955043792725,0.1478633731603622,0.1426523476839065,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.7477461099624634,0.1621196866035461,0.7423598170280457,284.8392639160156,285.8481140136719,290.94244384765625,285.88531494140625,290.93994140625,297.1517333984375,284.8257751464844,1.0,0.3596803247928619,1.0,0.1500000059604644,0.0,1.0,-1.700347065925598,1.7002809047698977,6.618881889153272e-05,1.3088562488555908,0.922455072402954,0.922455072402954,0.0,57.14277267456055,25.0,10651.3720703125,-0.0,529.5152587890625,1.0,283.1487731933594,284.4206237792969,288.7283020019531,289.66363525390625,293.1499938964844,293.1499938964844,283.1499938964844,10639.17578125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6268045902252197,1.0,0.0,0.0,2.0398988723754883,2.0399062633514404,2.776582732622046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3321.29443359375,0.0,265.0996398925781,1895.4371337890625,0.0,1087.9898681640625,0.509745180606842,1.0,0.0,3.0,1.0,0.0
12294000,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.7936364412307739,0.1934853494167328,0.1764732599258422,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254089355469,0.7692100405693054,0.1763614863157272,0.1695393919944763,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227233886719,0.87343430519104,0.2612531781196594,0.1843592077493667,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270263671875,0.7272394299507141,0.1474614739418029,0.1422097533941269,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261108398437,0.748397171497345,0.1615838259458542,0.7396258115768433,284.8229675292969,285.9100036621094,290.95001220703125,285.8897705078125,290.9475402832031,297.1478271484375,284.8103332519531,1.0,0.3583377003669739,1.0,0.1500000059604644,0.0,1.0,-1.6950181722640991,1.694952368736267,6.578256579814479e-05,1.3046276569366455,0.9201655983924866,0.9201655983924866,0.0,56.54892349243164,25.0,10650.7685546875,-0.0,523.8768920898438,1.0,283.14898681640625,284.4014587402344,288.69610595703125,289.6166381835937,293.1499938964844,293.1499938964844,283.1499938964844,10974.6279296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198366284370422,1.0,0.0,0.0,2.068722486495972,2.068730115890503,2.855603327134304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3312.309814453125,0.0,276.6352844238281,1895.4371337890625,0.0,1044.746826171875,0.5197761654853821,1.0,0.0,3.0,1.0,0.0
