time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7395935058594,0.8001819849014282,0.1912761479616165,0.1740633398294448,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7401123046875,0.7753733992576599,0.1742408126592636,0.1671777069568634,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7381286621094,0.8819933533668518,0.2593216598033905,0.1827168613672256,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7413635253906,0.7319844365119934,0.145335778594017,0.1398704051971435,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74072265625,0.752655565738678,0.1587101370096206,0.7249821424484253,284.73834228515625,285.8965148925781,290.99493408203125,285.9163513183594,290.992431640625,297.1269836425781,284.7289733886719,1.0,0.3511353731155395,1.0,0.1500000059604644,0.0,1.0,-1.6669174432754517,1.6668537855148315,6.366493471432477e-05,1.282313108444214,0.9109835624694824,0.9109835624694824,0.0,53.259674072265625,25.0,10657.37109375,-0.0,494.2313232421875,1.0,283.1496887207031,284.2994689941406,288.5782165527344,289.4251708984375,293.1499938964844,293.1499938964844,283.1499938964844,13194.82421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750762820243835,1.0,0.0,0.0,2.244377851486206,2.244386911392212,3.3611303251746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3279.656005859375,0.0,354.5316467285156,1895.4371337890625,0.0,799.3213500976562,0.5601729154586792,1.0,0.0,3.0,1.0,0.0
12294120,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908264160156,0.8067957162857056,0.1898870766162872,0.1725498139858245,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69122314453125,0.7815676331520081,0.1728400588035583,0.1656097322702407,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.68975830078125,0.8902174830436707,0.2581115663051605,0.1816823482513427,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.692138671875,0.7368360757827759,0.1438965201377868,0.1382808983325958,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6916809082031,0.7572444677352905,0.1567226648330688,0.7148391604423523,284.68994140625,285.9478454589844,291.0317687988281,285.9380798339844,291.0292358398437,297.1131896972656,284.6830139160156,1.0,0.3458410203456878,1.0,0.1500000059604644,0.0,1.0,-1.6478835344314575,1.647821307182312,6.22541774646379e-05,1.2671873569488523,0.9025687575340272,0.9025687575340272,0.0,50.67781066894531,25.0,10649.9267578125,-0.0,473.67376708984375,1.0,283.14990234375,284.2414855957031,288.5589599609375,289.36163330078125,293.1499938964844,293.1499938964844,283.1499938964844,14768.0634765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5382048487663269,1.0,0.0,0.0,2.3541152477264404,2.3541252613067627,3.6978460116188216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3272.901611328125,0.0,410.3327941894531,1895.4371337890625,0.0,639.12744140625,0.5900311470031738,1.0,0.0,3.0,1.0,0.0
12294180,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182556152344,0.8226599097251892,0.1876575201749801,0.1701338142156601,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.7974498867988586,0.1704957485198974,0.1629798710346222,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.9108815789222716,0.2562132775783539,0.1800508052110672,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189880371094,0.7495981454849243,0.1414033472537994,0.135527953505516,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.7696811556816101,0.1531706303358078,0.6968023777008057,284.6177978515625,285.9825134277344,291.1132202148437,285.9859619140625,291.1106262207031,297.0938720703125,284.6140441894531,1.0,0.3358707726001739,1.0,0.1500000059604644,0.0,1.0,-1.614897847175598,1.6148380041122437,5.985465395497158e-05,1.2409521341323853,0.8840095400810242,0.8840095400810242,0.0,45.53243255615234,25.0,10652.7861328125,-0.0,437.23291015625,1.0,283.1499938964844,284.1517333984375,288.6687927246094,289.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18192.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722768068313598,1.0,0.0,0.0,2.554860591888428,2.554872512817383,4.355397038580122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.88037109375,0.0,528.691162109375,1895.4371337890625,0.0,428.7892456054688,0.6340048313140869,1.0,0.0,3.0,1.0,0.0
12294240,297.0333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6182556152344,0.8226599097251892,0.1876575201749801,0.1701338142156601,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61846923828125,0.7974498867988586,0.1704957485198974,0.1629798710346222,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.61767578125,0.9108815789222716,0.2562132775783539,0.1800508052110672,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6189880371094,0.7495981454849243,0.1414033472537994,0.135527953505516,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6187438964844,0.7696811556816101,0.1531706303358078,0.6968023777008057,284.6177978515625,285.9825134277344,291.1132202148437,285.9859619140625,291.1106262207031,297.0938720703125,284.6140441894531,1.0,0.3358707726001739,1.0,0.1500000059604644,0.0,1.0,-1.614897847175598,1.6148380041122437,5.985465395497158e-05,1.2409521341323853,0.8840095400810242,0.8840095400810242,0.0,45.53243255615234,25.0,10652.7861328125,-0.0,437.23291015625,1.0,283.1499938964844,284.1517333984375,288.6687927246094,289.416015625,293.1499938964844,293.1499938964844,283.1499938964844,18192.212890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4722768068313598,1.0,0.0,0.0,2.554860591888428,2.554872512817383,4.355397038580122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3299.88037109375,0.0,528.691162109375,1895.4371337890625,0.0,428.7892456054688,0.6340048313140869,1.0,0.0,3.0,1.0,0.0
12294300,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.8307048678398132,0.1868377774953842,0.1692439615726471,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.8057957291603088,0.1696058213710785,0.1619796901941299,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6019592285156,0.9225432276725768,0.2555438578128814,0.1794677823781967,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026306152344,0.7565357089042664,0.1404201984405517,0.1344441324472427,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025085449219,0.776461660861969,0.1517156660556793,0.6894687414169312,284.6020202636719,285.9686889648437,291.1538391113281,286.009765625,291.1512145996094,297.0882873535156,284.6000366210937,1.0,0.3316795527935028,1.0,0.1500000059604644,0.0,1.0,-1.60181987285614,1.601760983467102,5.8919238654198125e-05,1.2305419445037842,0.8748713731765747,0.8748713731765747,0.0,43.31365203857422,25.0,10637.9140625,-0.0,422.6770935058594,1.0,283.1499938964844,284.13330078125,288.7633361816406,289.4978332519531,293.1499938964844,293.1499938964844,283.1499938964844,19228.28125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4510673582553863,1.0,0.0,0.0,2.5928876399993896,2.592900037765503,4.486015541260713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.9638671875,0.0,555.2588500976562,1895.4371337890625,0.0,377.32904052734375,0.6462782621383667,1.0,0.0,3.0,1.0,0.0
12294360,297.033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.59234619140625,0.8387649655342102,0.1861613988876342,0.1685085594654083,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5924377441406,0.8138270378112793,0.1688538193702697,0.1611357927322387,297.134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5921630859375,0.934339702129364,0.2550082206726074,0.1789981871843338,297.0372009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.59259033203125,0.7636083960533142,0.1395681500434875,0.1335082203149795,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.592529296875,0.7833203077316284,0.1504184752702713,0.6829753518104553,284.5921936035156,286.0140380859375,291.1943359375,286.033447265625,291.19171142578125,297.0845947265625,284.59100341796875,1.0,0.3279467523097992,1.0,0.1500000059604644,0.0,1.0,-1.5904381275177002,1.5903799533843994,5.8112520491704345e-05,1.2214773893356323,0.8650359511375427,0.8650359511375427,0.0,41.33025741577149,25.0,10634.4892578125,-0.0,410.0480346679688,1.0,283.1499938964844,284.1203918457031,288.8642578125,289.59454345703125,293.1499938964844,293.1499938964844,283.1499938964844,20189.3359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4380825161933899,1.0,0.0,0.0,2.6239354610443115,2.623948097229004,4.594091365106579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3315.21728515625,0.0,578.12255859375,1895.4371337890625,0.0,348.83624267578125,0.6514066457748413,1.0,0.0,3.0,1.0,0.0
12294420,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923156738281,0.8546147346496582,0.1851218342781067,0.1673749238252639,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59228515625,0.8284923434257507,0.1676495224237442,0.1597905606031417,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.9560837745666504,0.2542189657688141,0.1782999336719513,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922241210937,0.7775171399116516,0.1381541788578033,0.1319665610790252,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.7965564131736755,0.1481683254241943,0.6718379259109497,284.59234619140625,286.04248046875,291.27508544921875,286.0804748535156,291.2724304199219,297.0811767578125,284.5927124023437,1.0,0.3216317594051361,1.0,0.1500000059604644,0.0,1.0,-1.5713984966278076,1.571341633796692,5.677837543771602e-05,1.2063050270080566,0.845880389213562,0.845880389213562,0.0,38.01240158081055,25.0,10617.4287109375,-0.0,389.30029296875,1.0,283.1499938964844,284.12017822265625,289.0439147949219,289.7808532714844,293.1499938964844,293.1499938964844,283.1499938964844,21214.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315274059772491,1.0,0.0,0.0,2.6148085594177246,2.614821434020996,4.56218799627095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.114013671875,0.0,578.3582763671875,1895.4371337890625,0.0,335.2177124023437,0.6501638889312744,1.0,0.0,3.0,1.0,0.0
12294480,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923156738281,0.8546147346496582,0.1851218342781067,0.1673749238252639,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.59228515625,0.8284923434257507,0.1676495224237442,0.1597905606031417,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.9560837745666504,0.2542189657688141,0.1782999336719513,297.0373840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922241210937,0.7775171399116516,0.1381541788578033,0.1319665610790252,296.9842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5922546386719,0.7965564131736755,0.1481683254241943,0.6718379259109497,284.59234619140625,286.04248046875,291.27508544921875,286.0804748535156,291.2724304199219,297.0811767578125,284.5927124023437,1.0,0.3216317594051361,1.0,0.1500000059604644,0.0,1.0,-1.5713984966278076,1.571341633796692,5.677837543771602e-05,1.2063050270080566,0.845880389213562,0.845880389213562,0.0,38.01240158081055,25.0,10617.4287109375,-0.0,389.30029296875,1.0,283.1499938964844,284.12017822265625,289.0439147949219,289.7808532714844,293.1499938964844,293.1499938964844,283.1499938964844,21214.66015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4315274059772491,1.0,0.0,0.0,2.6148085594177246,2.614821434020996,4.56218799627095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.114013671875,0.0,578.3582763671875,1895.4371337890625,0.0,335.2177124023437,0.6501638889312744,1.0,0.0,3.0,1.0,0.0
12294540,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60888671875,0.8694478869438171,0.1843895465135574,0.166570171713829,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8416650891304016,0.1667278856039047,0.1587705910205841,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.973704159259796,0.2536875903606415,0.1778243333101272,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.7902602553367615,0.1370199769735336,0.1307450979948043,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.808279812335968,0.1462423652410507,0.6624533534049988,284.60906982421875,286.0678405761719,291.3554077148437,286.12701416015625,291.3527526855469,297.0811767578125,284.61053466796875,1.0,0.3165643513202667,1.0,0.1500000059604644,0.0,1.0,-1.5559014081954956,1.5558457374572754,5.570665598497726e-05,1.1939462423324585,0.8267366886138916,0.8267366886138916,0.0,35.444000244140625,25.0,10600.4130859375,-0.0,373.11083984375,1.0,283.1499938964844,284.1404113769531,289.16229248046875,289.91461181640625,293.1499938964844,293.1499938964844,283.1499938964844,21524.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396723806858063,1.0,0.0,0.0,2.5535478591918945,2.553560256958008,4.350922893081588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.2158203125,0.0,545.4171752929688,1895.4371337890625,0.0,352.2137145996094,0.6365257501602173,1.0,0.0,3.0,1.0,0.0
12294600,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60888671875,0.8694478869438171,0.1843895465135574,0.166570171713829,297.07012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6087951660156,0.8416650891304016,0.1667278856039047,0.1587705910205841,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.609130859375,0.973704159259796,0.2536875903606415,0.1778243333101272,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086120605469,0.7902602553367615,0.1370199769735336,0.1307450979948043,296.9859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6086730957031,0.808279812335968,0.1462423652410507,0.6624533534049988,284.60906982421875,286.0678405761719,291.3554077148437,286.12701416015625,291.3527526855469,297.0811767578125,284.61053466796875,1.0,0.3165643513202667,1.0,0.1500000059604644,0.0,1.0,-1.5559014081954956,1.5558457374572754,5.570665598497726e-05,1.1939462423324585,0.8267366886138916,0.8267366886138916,0.0,35.444000244140625,25.0,10600.4130859375,-0.0,373.11083984375,1.0,283.1499938964844,284.1404113769531,289.16229248046875,289.91461181640625,293.1499938964844,293.1499938964844,283.1499938964844,21524.45703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4396723806858063,1.0,0.0,0.0,2.5535478591918945,2.553560256958008,4.350922893081588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.2158203125,0.0,545.4171752929688,1895.4371337890625,0.0,352.2137145996094,0.6365257501602173,1.0,0.0,3.0,1.0,0.0
12294660,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.8826730847358704,0.1838871985673904,0.166005939245224,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.8533227443695068,0.1660012602806091,0.1579734981060028,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379699707031,0.9870829582214355,0.2533283829689026,0.1774965971708297,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.8012731671333313,0.1360836327075958,0.1297483593225479,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.8176239728927612,0.1445377320051193,0.6542593240737915,284.63787841796875,286.09014892578125,291.4353332519531,286.1730651855469,291.4326477050781,297.083251953125,284.6401672363281,1.0,0.312453031539917,1.0,0.1500000059604644,0.0,1.0,-1.5428380966186523,1.542783260345459,5.481312837218866e-05,1.1835206747055054,0.807773232460022,0.807773232460022,0.0,33.46989440917969,25.0,10581.837890625,-0.0,360.2010192871094,1.0,283.1499938964844,284.1756896972656,289.2218017578125,289.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,21334.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501473307609558,1.0,0.0,0.0,2.45869779586792,2.458709478378296,4.033700520267304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.315673828125,0.0,493.8205871582031,1895.4371337890625,0.0,375.2397766113281,0.6149217486381531,1.0,0.0,3.0,1.0,0.0
12294720,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6376037597656,0.8826730847358704,0.1838871985673904,0.166005939245224,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.637451171875,0.8533227443695068,0.1660012602806091,0.1579734981060028,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6379699707031,0.9870829582214355,0.2533283829689026,0.1774965971708297,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6371459960937,0.8012731671333313,0.1360836327075958,0.1297483593225479,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.63726806640625,0.8176239728927612,0.1445377320051193,0.6542593240737915,284.63787841796875,286.09014892578125,291.4353332519531,286.1730651855469,291.4326477050781,297.083251953125,284.6401672363281,1.0,0.312453031539917,1.0,0.1500000059604644,0.0,1.0,-1.5428380966186523,1.542783260345459,5.481312837218866e-05,1.1835206747055054,0.807773232460022,0.807773232460022,0.0,33.46989440917969,25.0,10581.837890625,-0.0,360.2010192871094,1.0,283.1499938964844,284.1756896972656,289.2218017578125,289.9863586425781,293.1499938964844,293.1499938964844,283.1499938964844,21334.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4501473307609558,1.0,0.0,0.0,2.45869779586792,2.458709478378296,4.033700520267304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3323.315673828125,0.0,493.8205871582031,1895.4371337890625,0.0,375.2397766113281,0.6149217486381531,1.0,0.0,3.0,1.0,0.0
12294780,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.8940798044204712,0.183576613664627,0.1656363606452942,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8633843660354614,0.165423184633255,0.1573424041271209,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.9969884157180786,0.2530982494354248,0.177277073264122,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.8103548884391785,0.1353005170822143,0.1289218366146087,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.8249369859695435,0.1429984122514724,0.6469375491142273,284.6763000488281,286.1094970703125,291.5148010253906,286.2185974121094,291.5120849609375,297.0867004394531,284.6792907714844,1.0,0.3090782165527344,1.0,0.1500000059604644,0.0,1.0,-1.531588792800903,1.5315347909927368,5.405092451837845e-05,1.174536108970642,0.7891395688056946,0.7891395688056946,0.0,31.949281692504883,25.0,10560.3818359375,-0.0,349.7168884277344,1.0,283.1499938964844,284.2231140136719,289.2489929199219,290.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,20802.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564747810363769,1.0,0.0,0.0,2.343048334121704,2.3430593013763428,3.663159873212863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.428955078125,0.0,434.2217102050781,1895.4371337890625,0.0,389.838134765625,0.5913742780685425,1.0,0.0,3.0,1.0,0.0
12294840,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67596435546875,0.8940798044204712,0.183576613664627,0.1656363606452942,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.67578125,0.8633843660354614,0.165423184633255,0.1573424041271209,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6764221191406,0.9969884157180786,0.2530982494354248,0.177277073264122,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67535400390625,0.8103548884391785,0.1353005170822143,0.1289218366146087,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67547607421875,0.8249369859695435,0.1429984122514724,0.6469375491142273,284.6763000488281,286.1094970703125,291.5148010253906,286.2185974121094,291.5120849609375,297.0867004394531,284.6792907714844,1.0,0.3090782165527344,1.0,0.1500000059604644,0.0,1.0,-1.531588792800903,1.5315347909927368,5.405092451837845e-05,1.174536108970642,0.7891395688056946,0.7891395688056946,0.0,31.949281692504883,25.0,10560.3818359375,-0.0,349.7168884277344,1.0,283.1499938964844,284.2231140136719,289.2489929199219,290.0180053710937,293.1499938964844,293.1499938964844,283.1499938964844,20802.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4564747810363769,1.0,0.0,0.0,2.343048334121704,2.3430593013763428,3.663159873212863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3316.428955078125,0.0,434.2217102050781,1895.4371337890625,0.0,389.838134765625,0.5913742780685425,1.0,0.0,3.0,1.0,0.0
12294900,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.69482421875,0.8987655639648438,0.1834803819656372,0.1655149310827255,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.69464111328125,0.8674954175949097,0.1651774942874908,0.1570779234170913,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.9955150485038756,0.2530999183654785,0.1734255701303482,297.0531311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942443847656,0.8138211965560913,0.1349547505378723,0.1285616159439087,296.9972229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943664550781,0.8276796340942383,0.142277106642723,0.6435415744781494,284.6951599121094,286.09210205078125,291.5543212890625,286.2411804199219,291.5516357421875,297.08905029296875,284.6980895996094,1.0,0.3075936436653137,1.0,0.1500000059604644,0.0,1.0,-1.5262659788131714,1.5262123346328735,5.369244172470644e-05,1.1701260805130005,0.7801907658576965,0.7801907658576965,0.0,31.348669052124023,25.0,10551.658203125,-0.0,344.1493530273437,1.0,283.1499938964844,284.2457275390625,289.2595520019531,290.0286865234375,293.1499938964844,293.1499938964844,283.1499938964844,20697.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4577083885669708,1.0,0.0,0.0,2.292320966720581,2.2923316955566406,3.506260952690355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3314.17236328125,0.0,410.3201599121094,1895.4371337890625,0.0,392.7480773925781,0.5801751613616943,1.0,0.0,3.0,1.0,0.0
12294960,297.0711364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124938964844,0.8985133171081543,0.1834098249673843,0.1654403060674667,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7123107910156,0.8669759631156921,0.1649488508701324,0.156853973865509,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7129211425781,0.9954202771186828,0.2535087168216705,0.1734225302934646,297.0560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.8130773901939392,0.1346283107995987,0.1282439231872558,296.9999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.8263120055198669,0.1415788531303405,0.6403583884239197,284.7127990722656,286.1258850097656,291.59375,286.2636108398437,291.5910339355469,297.09295654296875,284.7156982421875,1.0,0.3060707151889801,1.0,0.1500000059604644,0.0,1.0,-1.5174341201782229,1.5173810720443726,5.310144115355797e-05,1.1632707118988037,0.770786702632904,0.770786702632904,0.0,31.19742774963379,25.0,10529.3759765625,-0.0,339.72955322265625,1.0,283.1499938964844,284.26715087890625,289.2706604003906,290.03839111328125,293.1499938964844,293.1499938964844,283.1499938964844,20575.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4578045010566711,1.0,0.0,0.0,2.244220733642578,2.2442309856414795,3.3606593774493376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.34423828125,0.0,388.4189147949219,1895.4371337890625,0.0,392.9757080078125,0.5695530772209167,1.0,0.0,3.0,1.0,0.0
12295020,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.9026742577552797,0.1833619326353073,0.1653541624546051,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8702828884124756,0.1645556986331939,0.1564467847347259,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.9938169717788696,0.254727303981781,0.1699237525463104,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.8155221939086914,0.1340458691120147,0.1276554763317108,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.8274468183517456,0.1402664929628372,0.6342736482620239,284.750244140625,286.13934326171875,291.6722106933594,286.3080444335937,291.66949462890625,297.1025085449219,284.7533264160156,1.0,0.3033704757690429,1.0,0.1500000059604644,0.0,1.0,-1.5046179294586182,1.5045655965805054,5.225085260462947e-05,1.1530258655548096,0.752754807472229,0.752754807472229,0.0,30.53523826599121,25.0,10500.88671875,-0.0,330.8871765136719,1.0,283.1499938964844,284.312744140625,289.29852294921875,290.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,20433.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557480216026306,1.0,0.0,0.0,2.1498889923095703,2.149898767471313,3.0840786280350585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.746826171875,0.0,348.30682373046875,1895.4371337890625,0.0,388.1336975097656,0.548973560333252,1.0,0.0,3.0,1.0,0.0
12295080,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7499389648437,0.9026742577552797,0.1833619326353073,0.1653541624546051,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7497253417969,0.8702828884124756,0.1645556986331939,0.1564467847347259,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7503662109375,0.9938169717788696,0.254727303981781,0.1699237525463104,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7492980957031,0.8155221939086914,0.1340458691120147,0.1276554763317108,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7494201660156,0.8274468183517456,0.1402664929628372,0.6342736482620239,284.750244140625,286.13934326171875,291.6722106933594,286.3080444335937,291.66949462890625,297.1025085449219,284.7533264160156,1.0,0.3033704757690429,1.0,0.1500000059604644,0.0,1.0,-1.5046179294586182,1.5045655965805054,5.225085260462947e-05,1.1530258655548096,0.752754807472229,0.752754807472229,0.0,30.53523826599121,25.0,10500.88671875,-0.0,330.8871765136719,1.0,283.1499938964844,284.312744140625,289.29852294921875,290.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,20433.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557480216026306,1.0,0.0,0.0,2.1498889923095703,2.149898767471313,3.0840786280350585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3302.746826171875,0.0,348.30682373046875,1895.4371337890625,0.0,388.1336975097656,0.548973560333252,1.0,0.0,3.0,1.0,0.0
12295140,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.9069271683692932,0.1834359318017959,0.1653783023357391,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8735365867614746,0.1642405986785888,0.1561154127120971,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.9926597476005554,0.2562665939331054,0.1669332385063171,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8179135322570801,0.1335488706827163,0.1271501779556274,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.8285531401634216,0.1390535831451416,0.6286530494689941,284.79010009765625,286.1499328613281,291.7501220703125,286.35186767578125,291.74737548828125,297.1128845214844,284.7933959960937,1.0,0.3009654581546783,1.0,0.1500000059604644,0.0,1.0,-1.493310809135437,1.493259310722351,5.150763900019229e-05,1.1439849138259888,0.735137403011322,0.735137403011322,0.0,29.937074661254883,25.0,10477.0791015625,-0.0,323.16278076171875,1.0,283.1499938964844,284.3612365722656,289.3360595703125,290.09521484375,293.1499938964844,293.1499938964844,283.1499938964844,20333.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524389505386352,1.0,0.0,0.0,2.058563470840454,2.058572769165039,2.827625564805203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.477783203125,0.0,312.5281982421875,1895.4371337890625,0.0,380.4645690917969,0.5292596817016602,1.0,0.0,3.0,1.0,0.0
12295200,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.9069271683692932,0.1834359318017959,0.1653783023357391,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.8735365867614746,0.1642405986785888,0.1561154127120971,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.9926597476005554,0.2562665939331054,0.1669332385063171,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890930175781,0.8179135322570801,0.1335488706827163,0.1271501779556274,297.0118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.8285531401634216,0.1390535831451416,0.6286530494689941,284.79010009765625,286.1499328613281,291.7501220703125,286.35186767578125,291.74737548828125,297.1128845214844,284.7933959960937,1.0,0.3009654581546783,1.0,0.1500000059604644,0.0,1.0,-1.493310809135437,1.493259310722351,5.150763900019229e-05,1.1439849138259888,0.735137403011322,0.735137403011322,0.0,29.937074661254883,25.0,10477.0791015625,-0.0,323.16278076171875,1.0,283.1499938964844,284.3612365722656,289.3360595703125,290.09521484375,293.1499938964844,293.1499938964844,283.1499938964844,20333.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4524389505386352,1.0,0.0,0.0,2.058563470840454,2.058572769165039,2.827625564805203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3298.477783203125,0.0,312.5281982421875,1895.4371337890625,0.0,380.4645690917969,0.5292596817016602,1.0,0.0,3.0,1.0,0.0
12295260,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9111468195915222,0.1836308240890503,0.1655128747224807,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8765523433685303,0.1640006899833679,0.1558574736118316,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.9915263652801514,0.2579925060272217,0.1642439067363739,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8201000094413757,0.1331333667039871,0.1267245709896087,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8294633030891418,0.1379298269748687,0.6234513521194458,284.8326110839844,286.15771484375,291.82745361328125,286.3951110839844,291.8247375488281,297.1233825683594,284.836181640625,1.0,0.2988163232803345,1.0,0.1500000059604644,0.0,1.0,-1.4831777811050415,1.483126878738403,5.084733493276872e-05,1.135875940322876,0.7180086374282837,0.7180086374282837,0.0,29.41077995300293,25.0,10455.6884765625,-0.0,316.3587341308594,1.0,283.1499938964844,284.41290283203125,289.3804016113281,290.1364440917969,293.1499938964844,293.1499938964844,283.1499938964844,20249.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494198560714721,1.0,0.0,0.0,1.969691514968872,1.9697002172470093,2.588748202470015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.6240234375,0.0,280.3672180175781,1895.4371337890625,0.0,373.5956726074219,0.5102584958076477,1.0,0.0,3.0,1.0,0.0
12295320,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323059082031,0.9111468195915222,0.1836308240890503,0.1655128747224807,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8320617675781,0.8765523433685303,0.1640006899833679,0.1558574736118316,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327331542969,0.9915263652801514,0.2579925060272217,0.1642439067363739,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.8201000094413757,0.1331333667039871,0.1267245709896087,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8294633030891418,0.1379298269748687,0.6234513521194458,284.8326110839844,286.15771484375,291.82745361328125,286.3951110839844,291.8247375488281,297.1233825683594,284.836181640625,1.0,0.2988163232803345,1.0,0.1500000059604644,0.0,1.0,-1.4831777811050415,1.483126878738403,5.084733493276872e-05,1.135875940322876,0.7180086374282837,0.7180086374282837,0.0,29.41077995300293,25.0,10455.6884765625,-0.0,316.3587341308594,1.0,283.1499938964844,284.41290283203125,289.3804016113281,290.1364440917969,293.1499938964844,293.1499938964844,283.1499938964844,20249.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4494198560714721,1.0,0.0,0.0,1.969691514968872,1.9697002172470093,2.588748202470015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3295.6240234375,0.0,280.3672180175781,1895.4371337890625,0.0,373.5956726074219,0.5102584958076477,1.0,0.0,3.0,1.0,0.0
12295380,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9153481125831604,0.1839454472064972,0.1657566130161285,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8793940544128418,0.163834348320961,0.1556709706783294,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.990420401096344,0.2598598599433899,0.1618037670850753,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8221478462219238,0.1327968537807464,0.1263757646083831,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8302299976348877,0.1368884742259979,0.6186332702636719,284.8779602050781,286.1627502441406,291.9041748046875,286.4377136230469,291.9014587402344,297.1337585449219,284.8817749023437,1.0,0.2968946695327759,1.0,0.1500000059604644,0.0,1.0,-1.4741135835647583,1.4740633964538574,5.026127473684028e-05,1.1286158561706543,0.701445460319519,0.701445460319519,0.0,28.944067001342773,28.0,10436.072265625,-0.0,310.3558044433594,1.0,283.1499938964844,284.4678955078125,289.4270935058594,290.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,20162.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472860097885132,1.0,0.0,0.0,1.8833717107772827,1.8833799362182613,2.3668212634220254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.558837890625,0.0,251.4669952392578,1895.4371337890625,0.0,368.8127136230469,0.4919691085815429,1.0,0.0,3.0,1.0,0.0
12295440,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9153481125831604,0.1839454472064972,0.1657566130161285,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8793940544128418,0.163834348320961,0.1556709706783294,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.990420401096344,0.2598598599433899,0.1618037670850753,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8221478462219238,0.1327968537807464,0.1263757646083831,297.02423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8302299976348877,0.1368884742259979,0.6186332702636719,284.8779602050781,286.1627502441406,291.9041748046875,286.4377136230469,291.9014587402344,297.1337585449219,284.8817749023437,1.0,0.2968946695327759,1.0,0.1500000059604644,0.0,1.0,-1.4741135835647583,1.4740633964538574,5.026127473684028e-05,1.1286158561706543,0.701445460319519,0.701445460319519,0.0,28.944067001342773,28.0,10436.072265625,-0.0,310.3558044433594,1.0,283.1499938964844,284.4678955078125,289.4270935058594,290.1813659667969,293.1499938964844,293.1499938964844,283.1499938964844,20162.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4472860097885132,1.0,0.0,0.0,1.8833717107772827,1.8833799362182613,2.3668212634220254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.558837890625,0.0,251.4669952392578,1895.4371337890625,0.0,368.8127136230469,0.4919691085815429,1.0,0.0,3.0,1.0,0.0
12295500,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.9156792163848876,0.1841487437486648,0.1659246534109115,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8792579174041748,0.1637800931930542,0.1556101143360138,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9904271960258484,0.2607612609863281,0.1618183851242065,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8218464255332947,0.1326592564582824,0.1262355297803878,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8292763233184814,0.136398509144783,0.6163888573646545,284.9021301269531,286.14215087890625,291.9423217773437,286.458740234375,291.9396057128906,297.1386413574219,284.9064025878906,1.0,0.296503871679306,1.0,0.1500000059604644,0.0,1.0,-1.4713939428329468,1.4713438749313354,5.0086240662494674e-05,1.1264053583145142,0.6936255097389221,0.6936255097389221,0.0,28.89549446105957,28.0,10432.9228515625,-0.0,308.7977294921875,1.0,283.1499938964844,284.49737548828125,289.4502868652344,290.2040405273437,293.1499938964844,293.1499938964844,283.1499938964844,20139.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4465470910072326,1.0,0.0,0.0,1.840659141540528,1.8406672477722168,2.260685505461879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3293.449951171875,0.0,238.0655975341797,1895.4371337890625,0.0,367.1701049804688,0.4830281734466553,1.0,0.0,3.0,1.0,0.0
12295560,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.914588749408722,0.1843854039907455,0.1661270558834076,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.8778901696205139,0.163746953010559,0.1555739939212799,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9908843636512756,0.2614395320415497,0.1628077328205108,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8204963207244873,0.1325435489416122,0.1261209696531295,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.8272666931152344,0.1359272301197052,0.6142586469650269,284.9282531738281,286.1650390625,291.98028564453125,286.4796447753906,291.9775695800781,297.1424255371094,284.9327087402344,1.0,0.2964561879634857,1.0,0.1500000059604644,0.0,1.0,-1.4700851440429688,1.470035195350647,5.0002141506411135e-05,1.1253328323364258,0.685576319694519,0.685576319694519,0.0,28.99217414855957,31.0,10439.5927734375,-0.0,308.3501892089844,1.0,283.1499938964844,284.5283203125,289.4732971191406,290.2272644042969,293.1499938964844,293.1499938964844,283.1499938964844,20064.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460325539112091,1.0,0.0,0.0,1.8002060651779177,1.8002139329910278,2.162408918593428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3297.54833984375,0.0,225.66549682617188,1895.4371337890625,0.0,366.0303649902344,0.4744980037212372,1.0,0.0,3.0,1.0,0.0
12295620,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9094801545143129,0.1849481463432312,0.1666223257780075,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8725637197494507,0.1637379080057144,0.1555662602186203,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9926391243934632,0.2620423138141632,0.1668830960988998,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8155317902565002,0.1323708593845367,0.125958040356636,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.82097989320755,0.135023295879364,0.6102411150932312,284.9848937988281,286.1646728515625,292.05572509765625,286.5209045410156,292.05303955078125,297.146484375,284.9898376464844,1.0,0.2972005605697632,1.0,0.1500000059604644,0.0,1.0,-1.4705411195755005,1.4704910516738892,5.0031361752189696e-05,1.125641942024231,0.6705018877983093,0.6705018877983093,0.0,29.509742736816406,25.0,10466.224609375,-0.0,309.8866882324219,1.0,283.1499938964844,284.5948181152344,289.5189514160156,290.2744445800781,293.1499938964844,293.1499938964844,283.1499938964844,19947.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456406235694885,1.0,0.0,0.0,1.7208446264266968,1.7208521366119385,1.9759536940000546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.33056640625,0.0,202.8069000244141,1895.4371337890625,0.0,365.16448974609375,0.4579630494117737,1.0,0.0,3.0,1.0,0.0
12295680,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9094801545143129,0.1849481463432312,0.1666223257780075,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.8725637197494507,0.1637379080057144,0.1555662602186203,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.9926391243934632,0.2620423138141632,0.1668830960988998,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8155317902565002,0.1323708593845367,0.125958040356636,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.82097989320755,0.135023295879364,0.6102411150932312,284.9848937988281,286.1646728515625,292.05572509765625,286.5209045410156,292.05303955078125,297.146484375,284.9898376464844,1.0,0.2972005605697632,1.0,0.1500000059604644,0.0,1.0,-1.4705411195755005,1.4704910516738892,5.0031361752189696e-05,1.125641942024231,0.6705018877983093,0.6705018877983093,0.0,29.509742736816406,25.0,10466.224609375,-0.0,309.8866882324219,1.0,283.1499938964844,284.5948181152344,289.5189514160156,290.2744445800781,293.1499938964844,293.1499938964844,283.1499938964844,19947.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456406235694885,1.0,0.0,0.0,1.7208446264266968,1.7208521366119385,1.9759536940000546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3309.33056640625,0.0,202.8069000244141,1895.4371337890625,0.0,365.16448974609375,0.4579630494117737,1.0,0.0,3.0,1.0,0.0
12295740,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9148346185684204,0.185614138841629,0.1671852320432663,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8762426376342773,0.1637918502092361,0.1555899828672409,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9914587140083312,0.2626669108867645,0.1640902906656265,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8184473514556885,0.132263645529747,0.1258285641670227,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.822446346282959,0.1341535747051239,0.6062363982200623,285.0401916503906,286.1617126464844,292.1304931640625,286.5614624023437,292.1278076171875,297.1500244140625,285.0443115234375,1.0,0.2951885461807251,1.0,0.1500000059604644,0.0,1.0,-1.4629385471343994,1.4628890752792358,4.954466567141935e-05,1.119632363319397,0.6562188863754272,0.6562188863754272,0.0,29.02157020568848,28.0,10450.111328125,-0.0,304.6747436523437,1.0,283.1499938964844,284.65936279296875,289.5626220703125,290.3196105957031,293.1499938964844,293.1499938964844,283.1499938964844,19818.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459313452243805,1.0,0.0,0.0,1.6459962129592896,1.6460033655166626,1.807802902931144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.721923828125,0.0,182.7694396972656,1895.4371337890625,0.0,365.8066101074219,0.4425030648708343,1.0,0.0,3.0,1.0,0.0
12295800,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9148346185684204,0.185614138841629,0.1671852320432663,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8762426376342773,0.1637918502092361,0.1555899828672409,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9914587140083312,0.2626669108867645,0.1640902906656265,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.8184473514556885,0.132263645529747,0.1258285641670227,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.822446346282959,0.1341535747051239,0.6062363982200623,285.0401916503906,286.1617126464844,292.1304931640625,286.5614624023437,292.1278076171875,297.1500244140625,285.0443115234375,1.0,0.2951885461807251,1.0,0.1500000059604644,0.0,1.0,-1.4629385471343994,1.4628890752792358,4.954466567141935e-05,1.119632363319397,0.6562188863754272,0.6562188863754272,0.0,29.02157020568848,28.0,10450.111328125,-0.0,304.6747436523437,1.0,283.1499938964844,284.65936279296875,289.5626220703125,290.3196105957031,293.1499938964844,293.1499938964844,283.1499938964844,19818.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459313452243805,1.0,0.0,0.0,1.6459962129592896,1.6460033655166626,1.807802902931144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.721923828125,0.0,182.7694396972656,1895.4371337890625,0.0,365.8066101074219,0.4425030648708343,1.0,0.0,3.0,1.0,0.0
12295860,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9162859916687012,0.1863814294338226,0.1678485572338104,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8764891028404236,0.1639151573181152,0.1556882560253143,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9914387464523317,0.2641967236995697,0.1640451103448867,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8183947801589966,0.1322305053472519,0.125777930021286,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8209401965141296,0.1333577632904052,0.6025693416595459,285.0945129394531,286.1561889648437,292.2045288085937,286.6012878417969,292.2018737792969,297.15777587890625,285.09942626953125,1.0,0.2947564125061035,1.0,0.1500000059604644,0.0,1.0,-1.4593290090560913,1.4592796564102173,4.931453077006154e-05,1.1166539192199707,0.6427134871482849,0.6427134871482849,0.0,28.94874763488769,31.0,10445.37109375,-0.0,302.6149597167969,1.0,283.1499938964844,284.7246398925781,289.6012268066406,290.35821533203125,293.1499938964844,293.1499938964844,283.1499938964844,19683.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459572732448578,1.0,0.0,0.0,1.5758033990859983,1.575810194015503,1.6569045158121298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.838623046875,0.0,165.28041076660156,1895.4371337890625,0.0,365.8639221191406,0.4281509220600128,1.0,0.0,3.0,1.0,0.0
