time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12295920,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9162859916687012,0.1863814294338226,0.1678485572338104,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09381103515625,0.8764891028404236,0.1639151573181152,0.1556882560253143,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.9914387464523317,0.2641967236995697,0.1640451103448867,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8183947801589966,0.1322305053472519,0.125777930021286,297.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8209401965141296,0.1333577632904052,0.6025693416595459,285.0945129394531,286.1561889648437,292.2045288085937,286.6012878417969,292.2018737792969,297.15777587890625,285.09942626953125,1.0,0.2947564125061035,1.0,0.1500000059604644,0.0,1.0,-1.4593290090560913,1.4592796564102173,4.931453077006154e-05,1.1166539192199707,0.6427134871482849,0.6427134871482849,0.0,28.94874763488769,31.0,10445.37109375,-0.0,302.6149597167969,1.0,283.1499938964844,284.7246398925781,289.6012268066406,290.35821533203125,293.1499938964844,293.1499938964844,283.1499938964844,19683.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4459572732448578,1.0,0.0,0.0,1.5758033990859983,1.575810194015503,1.6569045158121298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3311.838623046875,0.0,165.28041076660156,1895.4371337890625,0.0,365.8639221191406,0.4281509220600128,1.0,0.0,3.0,1.0,0.0
12295980,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.9127636551856996,0.1872632801532745,0.1686284244060516,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.8724713921546936,0.1641134172677993,0.1558739691972732,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.992847979068756,0.2650704681873321,0.1674023121595382,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8146443367004395,0.1322736144065857,0.1258169412612915,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8157294392585754,0.1326302886009216,0.5993163585662842,285.1554870605469,286.148193359375,292.27783203125,286.6403503417969,292.27520751953125,297.16265869140625,285.1607666015625,1.0,0.2955568432807922,1.0,0.1500000059604644,0.0,1.0,-1.460656762123108,1.4606072902679443,4.939900463796221e-05,1.1176530122756958,0.6301851272583008,0.6301851272583008,0.0,29.39533042907715,25.0,10469.71484375,-0.0,304.4164733886719,1.0,283.1499938964844,284.7953796386719,289.63934326171875,290.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,19537.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457192420959472,1.0,0.0,0.0,1.5110036134719849,1.5110100507736206,1.5234367367611412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.58251953125,0.0,150.17579650878906,1895.4371337890625,0.0,365.3380432128906,0.4150102436542511,1.0,0.0,3.0,1.0,0.0
12296040,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551208496094,0.9127636551856996,0.1872632801532745,0.1686284244060516,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1547241210937,0.8724713921546936,0.1641134172677993,0.1558739691972732,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1557006835937,0.992847979068756,0.2650704681873321,0.1674023121595382,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539611816406,0.8146443367004395,0.1322736144065857,0.1258169412612915,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.15399169921875,0.8157294392585754,0.1326302886009216,0.5993163585662842,285.1554870605469,286.148193359375,292.27783203125,286.6403503417969,292.27520751953125,297.16265869140625,285.1607666015625,1.0,0.2955568432807922,1.0,0.1500000059604644,0.0,1.0,-1.460656762123108,1.4606072902679443,4.939900463796221e-05,1.1176530122756958,0.6301851272583008,0.6301851272583008,0.0,29.39533042907715,25.0,10469.71484375,-0.0,304.4164733886719,1.0,283.1499938964844,284.7953796386719,289.63934326171875,290.3973693847656,293.1499938964844,293.1499938964844,283.1499938964844,19537.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4457192420959472,1.0,0.0,0.0,1.5110036134719849,1.5110100507736206,1.5234367367611412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3322.58251953125,0.0,150.17579650878906,1895.4371337890625,0.0,365.3380432128906,0.4150102436542511,1.0,0.0,3.0,1.0,0.0
12296100,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1858215332031,0.9146921038627625,0.1877422481775283,0.1690442264080047,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.8735893368721008,0.164235234260559,0.1559794843196869,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.9925623536109924,0.2653698325157165,0.1666946411132812,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.8155229091644287,0.1323179602622985,0.1258492171764373,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.8158450126647949,0.1322802305221557,0.5977154970169067,285.1861877441406,286.1249084472656,292.314208984375,286.6596069335937,292.31158447265625,297.1642761230469,285.1910095214844,1.0,0.2948864102363586,1.0,0.1500000059604644,0.0,1.0,-1.4585572481155396,1.458508014678955,4.92654180561658e-05,1.1160200834274292,0.6244685649871826,0.6244685649871826,0.0,29.268009185791016,25.0,10469.1357421875,-0.0,303.0060119628906,1.0,283.1499938964844,284.8304443359375,289.6589660644531,290.4176940917969,293.1499938964844,293.1499938964844,283.1499938964844,19481.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456712603569031,1.0,0.0,0.0,1.480124592781067,1.4801310300827026,1.4618068178151589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3326.24169921875,0.0,143.3828125,1895.4371337890625,0.0,365.2321472167969,0.4088419675827026,1.0,0.0,3.0,1.0,0.0
12296160,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2128601074219,0.9198821187019348,0.1882427334785461,0.1694708466529846,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2125244140625,0.8774183988571167,0.1643699407577514,0.1560871750116348,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2133178710937,0.9913818836212158,0.2661077082157135,0.1639163792133331,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2119140625,0.8187581300735474,0.1323760896921157,0.1258841007947921,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2118835449219,0.8183114528656006,0.1319420039653778,0.5961059927940369,285.2131652832031,286.13775634765625,292.3503723144531,286.6786804199219,292.3477478027344,297.16754150390625,285.2174072265625,1.0,0.2936032712459564,1.0,0.1500000059604644,0.0,1.0,-1.4539763927459717,1.4539273977279663,4.897465987596661e-05,1.1123684644699097,0.6185835599899292,0.6185835599899292,0.0,28.83642196655273,28.0,10455.080078125,-0.0,299.5636291503906,1.0,283.1499938964844,284.8617858886719,289.67822265625,290.4371643066406,293.1499938964844,293.1499938964844,283.1499938964844,19390.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4456395208835602,1.0,0.0,0.0,1.451879382133484,1.4518855810165403,1.406547767146549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3325.865234375,0.0,137.25193786621094,1895.4371337890625,0.0,365.16204833984375,0.4031297266483307,1.0,0.0,3.0,1.0,0.0
12296220,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.922749936580658,0.1893135458230972,0.1704057455062866,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8787069916725159,0.1646862179040908,0.1563674062490463,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.9911257028579712,0.2680709958076477,0.1633415073156356,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8196900486946106,0.1325421035289764,0.1260216236114502,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8177154660224915,0.1313236951828003,0.593228816986084,285.26806640625,286.1249694824219,292.4220886230469,286.7161865234375,292.41949462890625,297.17626953125,285.2729797363281,1.0,0.2932840585708618,1.0,0.1500000059604644,0.0,1.0,-1.4514479637145996,1.4513992071151731,4.881454151473008e-05,1.110243558883667,0.6078329086303711,0.6078329086303711,0.0,28.717618942260746,31.0,10454.5419921875,-0.0,297.9693603515625,1.0,283.1499938964844,284.9266052246094,289.71453857421875,290.47332763671875,293.1499938964844,293.1499938964844,283.1499938964844,19249.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453244805335998,1.0,0.0,0.0,1.397948145866394,1.3979541063308716,1.303993855117369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.558349609375,0.0,126.16576385498048,1895.4371337890625,0.0,364.4674682617188,0.3924109935760498,1.0,0.0,3.0,1.0,0.0
12296280,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.922749936580658,0.1893135458230972,0.1704057455062866,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8787069916725159,0.1646862179040908,0.1563674062490463,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2682189941406,0.9911257028579712,0.2680709958076477,0.1633415073156356,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26666259765625,0.8196900486946106,0.1325421035289764,0.1260216236114502,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.8177154660224915,0.1313236951828003,0.593228816986084,285.26806640625,286.1249694824219,292.4220886230469,286.7161865234375,292.41949462890625,297.17626953125,285.2729797363281,1.0,0.2932840585708618,1.0,0.1500000059604644,0.0,1.0,-1.4514479637145996,1.4513992071151731,4.881454151473008e-05,1.110243558883667,0.6078329086303711,0.6078329086303711,0.0,28.717618942260746,31.0,10454.5419921875,-0.0,297.9693603515625,1.0,283.1499938964844,284.9266052246094,289.71453857421875,290.47332763671875,293.1499938964844,293.1499938964844,283.1499938964844,19249.908203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453244805335998,1.0,0.0,0.0,1.397948145866394,1.3979541063308716,1.303993855117369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3327.558349609375,0.0,126.16576385498048,1895.4371337890625,0.0,364.4674682617188,0.3924109935760498,1.0,0.0,3.0,1.0,0.0
12296340,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.9203432202339172,0.1904931217432022,0.1714514344930648,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.8755671977996826,0.1650687307119369,0.1567269712686538,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.9923843741416932,0.2693954706192016,0.1662612408399582,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.8168214559555054,0.1327746659517288,0.1262397766113281,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.8132813572883606,0.1307666599750518,0.5907381176948547,285.3284606933594,286.10992431640625,292.49298095703125,286.7528686523437,292.49041748046875,297.1821594238281,285.33367919921875,1.0,0.2942163050174713,1.0,0.1500000059604644,0.0,1.0,-1.4539085626602173,1.4538596868515017,4.8970185162033886e-05,1.1121371984481812,0.598137617111206,0.598137617111206,0.0,29.12563133239746,34.0,10485.625,-0.0,300.2467041015625,1.0,283.1499938964844,284.9952392578125,289.7515869140625,290.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,19107.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450276494026184,1.0,0.0,0.0,1.349697828292847,1.349703669548035,1.2155324213836138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.96875,0.0,116.76544952392578,1895.4371337890625,0.0,363.8141479492188,0.3828887641429901,1.0,0.0,3.0,1.0,0.0
12296400,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3281555175781,0.9203432202339172,0.1904931217432022,0.1714514344930648,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.8755671977996826,0.1650687307119369,0.1567269712686538,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.32867431640625,0.9923843741416932,0.2693954706192016,0.1662612408399582,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269958496094,0.8168214559555054,0.1327746659517288,0.1262397766113281,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3269348144531,0.8132813572883606,0.1307666599750518,0.5907381176948547,285.3284606933594,286.10992431640625,292.49298095703125,286.7528686523437,292.49041748046875,297.1821594238281,285.33367919921875,1.0,0.2942163050174713,1.0,0.1500000059604644,0.0,1.0,-1.4539085626602173,1.4538596868515017,4.8970185162033886e-05,1.1121371984481812,0.598137617111206,0.598137617111206,0.0,29.12563133239746,34.0,10485.625,-0.0,300.2467041015625,1.0,283.1499938964844,284.9952392578125,289.7515869140625,290.5117492675781,293.1499938964844,293.1499938964844,283.1499938964844,19107.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450276494026184,1.0,0.0,0.0,1.349697828292847,1.349703669548035,1.2155324213836138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3340.96875,0.0,116.76544952392578,1895.4371337890625,0.0,363.8141479492188,0.3828887641429901,1.0,0.0,3.0,1.0,0.0
12296460,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.914150059223175,0.1918071061372757,0.1726214289665222,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.8692085146903992,0.1655172854661941,0.1571631580591201,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.9944831728935242,0.269718587398529,0.1717860251665115,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.8110442161560059,0.1330711841583252,0.1265332549810409,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.8057276010513306,0.1302442252635955,0.5884976983070374,285.3914489746094,286.0926208496094,292.5630187988281,286.7887268066406,292.5605163574219,297.18414306640625,285.39678955078125,1.0,0.2962034940719604,1.0,0.1500000059604644,0.0,1.0,-1.4601293802261353,1.4600800275802612,4.936521145282313e-05,1.1170319318771362,0.58953458070755,0.58953458070755,0.0,29.9565486907959,25.0,10540.1572265625,-0.0,305.53729248046875,1.0,283.1499938964844,285.0650634765625,289.7905578613281,290.5539855957031,293.1499938964844,293.1499938964844,283.1499938964844,18966.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453580975532532,1.0,0.0,0.0,1.3071824312210083,1.3071881532669067,1.1401601796023897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.58203125,0.0,108.87245178222656,1895.4371337890625,0.0,364.5415344238281,0.3745489418506622,1.0,0.0,3.0,1.0,0.0
12296520,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.914150059223175,0.1918071061372757,0.1726214289665222,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.39068603515625,0.8692085146903992,0.1655172854661941,0.1571631580591201,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3917236328125,0.9944831728935242,0.269718587398529,0.1717860251665115,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3899230957031,0.8110442161560059,0.1330711841583252,0.1265332549810409,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.38983154296875,0.8057276010513306,0.1302442252635955,0.5884976983070374,285.3914489746094,286.0926208496094,292.5630187988281,286.7887268066406,292.5605163574219,297.18414306640625,285.39678955078125,1.0,0.2962034940719604,1.0,0.1500000059604644,0.0,1.0,-1.4601293802261353,1.4600800275802612,4.936521145282313e-05,1.1170319318771362,0.58953458070755,0.58953458070755,0.0,29.9565486907959,25.0,10540.1572265625,-0.0,305.53729248046875,1.0,283.1499938964844,285.0650634765625,289.7905578613281,290.5539855957031,293.1499938964844,293.1499938964844,283.1499938964844,18966.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4453580975532532,1.0,0.0,0.0,1.3071824312210083,1.3071881532669067,1.1401601796023897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.58203125,0.0,108.87245178222656,1895.4371337890625,0.0,364.5415344238281,0.3745489418506622,1.0,0.0,3.0,1.0,0.0
12296580,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.9239386320114136,0.1932924836874008,0.1738931238651275,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.8759918808937073,0.166008174419403,0.1575958281755447,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.9927630424499512,0.2704182267189026,0.1671905517578125,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.8169468641281128,0.1334059983491897,0.126819372177124,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.8101043701171875,0.1297305822372436,0.586071252822876,285.4453430175781,286.0731811523437,292.6321716308594,286.82373046875,292.6296691894531,297.1874389648437,285.4488220214844,1.0,0.2940563857555389,1.0,0.1500000059604644,0.0,1.0,-1.4541020393371582,1.4540530443191528,4.898243423667736e-05,1.1122866868972778,0.5818808674812317,0.5818808674812317,0.0,29.24749183654785,28.0,10538.6787109375,-0.0,300.64617919921875,1.0,283.1499938964844,285.1246032714844,289.8291015625,290.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18836.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464754164218902,1.0,0.0,0.0,1.270082712173462,1.2700881958007812,1.0763596947072076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.236083984375,0.0,102.2895050048828,1895.4371337890625,0.0,367.0111389160156,0.3673241734504699,1.0,0.0,3.0,1.0,0.0
12296640,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.44512939453125,0.9239386320114136,0.1932924836874008,0.1738931238651275,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.44482421875,0.8759918808937073,0.166008174419403,0.1575958281755447,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.9927630424499512,0.2704182267189026,0.1671905517578125,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4443054199219,0.8169468641281128,0.1334059983491897,0.126819372177124,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442443847656,0.8101043701171875,0.1297305822372436,0.586071252822876,285.4453430175781,286.0731811523437,292.6321716308594,286.82373046875,292.6296691894531,297.1874389648437,285.4488220214844,1.0,0.2940563857555389,1.0,0.1500000059604644,0.0,1.0,-1.4541020393371582,1.4540530443191528,4.898243423667736e-05,1.1122866868972778,0.5818808674812317,0.5818808674812317,0.0,29.24749183654785,28.0,10538.6787109375,-0.0,300.64617919921875,1.0,283.1499938964844,285.1246032714844,289.8291015625,290.595947265625,293.1499938964844,293.1499938964844,283.1499938964844,18836.90234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4464754164218902,1.0,0.0,0.0,1.270082712173462,1.2700881958007812,1.0763596947072076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3373.236083984375,0.0,102.2895050048828,1895.4371337890625,0.0,367.0111389160156,0.3673241734504699,1.0,0.0,3.0,1.0,0.0
12296700,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667053222656,0.927933931350708,0.1940857619047165,0.17458276450634,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46636962890625,0.878548264503479,0.1662688553333282,0.157828152179718,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.992098033428192,0.2715463042259216,0.1655752062797546,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4658203125,0.8191062808036804,0.1335890740156173,0.1269781440496444,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4657287597656,0.8114761710166931,0.1294948458671569,0.5849301218986511,285.4669189453125,286.0478515625,292.6664123535156,286.8409118652344,292.6639404296875,297.19219970703125,285.470947265625,1.0,0.2936679720878601,1.0,0.1500000059604644,0.0,1.0,-1.4520848989486694,1.4520360231399536,4.885464295512065e-05,1.110583782196045,0.5784761905670166,0.5784761905670166,0.0,29.004016876220703,28.0,10535.6318359375,-0.0,299.0045166015625,1.0,283.1499938964844,285.15020751953125,289.8460998535156,290.6134338378906,293.1499938964844,293.1499938964844,283.1499938964844,18794.6015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469996392726898,1.0,0.0,0.0,1.2526699304580688,1.2526752948760986,1.0470483857716317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.015869140625,0.0,99.34835052490234,1895.4371337890625,0.0,368.17529296875,0.3640175759792328,1.0,0.0,3.0,1.0,0.0
12296760,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4908447265625,0.9298539161682128,0.1949072480201721,0.175305962562561,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.490478515625,0.8793730735778809,0.1665420830249786,0.1580792516469955,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4912109375,0.9919854998588562,0.272660344839096,0.1653092354536056,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4898986816406,0.8197678327560425,0.1337845474481582,0.1271560043096542,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.48980712890625,0.8113247752189636,0.1292778551578521,0.5839111804962158,285.4910583496094,286.0516967773437,292.7004089355469,286.8578491210937,292.69793701171875,297.1968994140625,285.49517822265625,1.0,0.2936447262763977,1.0,0.1500000059604644,0.0,1.0,-1.4519237279891968,1.451874852180481,4.88444056827575e-05,1.1104086637496948,0.5750583410263062,0.5750583410263062,0.0,28.96659278869629,31.0,10548.78515625,-0.0,298.82940673828125,1.0,283.1499938964844,285.1772155761719,289.862060546875,290.6304016113281,293.1499938964844,293.1499938964844,283.1499938964844,18725.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4473663568496704,1.0,0.0,0.0,1.2375811338424685,1.2375863790512085,1.0219761037433273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3378.16943359375,0.0,96.76698303222656,1895.4371337890625,0.0,368.9917297363281,0.3610624969005584,1.0,0.0,3.0,1.0,0.0
12296820,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.9300705790519714,0.1966240406036377,0.1768306493759155,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.8779999613761902,0.1671262383460998,0.1586274951696396,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.9927423000335692,0.2744471430778503,0.167138934135437,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.8185018301010132,0.1342111825942993,0.1275564134120941,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.8083526492118835,0.1288812756538391,0.5821197032928467,285.5415954589844,286.0281982421875,292.7677001953125,286.8910522460937,292.7652893066406,297.20428466796875,285.5458984375,1.0,0.2945180237293243,1.0,0.1500000059604644,0.0,1.0,-1.4549357891082764,1.4548866748809814,4.903503941022791e-05,1.1127190589904783,0.5692497491836548,0.5692497491836548,0.0,29.250577926635746,34.0,10594.115234375,-0.0,301.0868835449219,1.0,283.1499938964844,285.2326354980469,289.8943176269531,290.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18615.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479800462722778,1.0,0.0,0.0,1.209769606590271,1.2097748517990112,9.765596331590133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.208984375,0.0,92.18029022216795,1895.4371337890625,0.0,370.3619079589844,0.3557077646255493,1.0,0.0,3.0,1.0,0.0
12296880,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5414123535156,0.9300705790519714,0.1966240406036377,0.1768306493759155,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5410461425781,0.8779999613761902,0.1671262383460998,0.1586274951696396,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5417785644531,0.9927423000335692,0.2744471430778503,0.167138934135437,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404052734375,0.8185018301010132,0.1342111825942993,0.1275564134120941,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.540283203125,0.8083526492118835,0.1288812756538391,0.5821197032928467,285.5415954589844,286.0281982421875,292.7677001953125,286.8910522460937,292.7652893066406,297.20428466796875,285.5458984375,1.0,0.2945180237293243,1.0,0.1500000059604644,0.0,1.0,-1.4549357891082764,1.4548866748809814,4.903503941022791e-05,1.1127190589904783,0.5692497491836548,0.5692497491836548,0.0,29.250577926635746,34.0,10594.115234375,-0.0,301.0868835449219,1.0,283.1499938964844,285.2326354980469,289.8943176269531,290.66534423828125,293.1499938964844,293.1499938964844,283.1499938964844,18615.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4479800462722778,1.0,0.0,0.0,1.209769606590271,1.2097748517990112,9.765596331590133e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3396.208984375,0.0,92.18029022216795,1895.4371337890625,0.0,370.3619079589844,0.3557077646255493,1.0,0.0,3.0,1.0,0.0
12296940,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.9259650111198424,0.1984332054853439,0.178455114364624,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.8730675578117371,0.1677618324756622,0.1592396795749664,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.9944795966148376,0.2752975523471832,0.1717755794525146,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.8141236305236816,0.1346859335899353,0.1280177384614944,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.8020038604736328,0.128512442111969,0.5805566310882568,285.5935363769531,286.0027770996094,292.8340148925781,286.92333984375,292.8316345214844,297.2079467773437,285.5978698730469,1.0,0.296496570110321,1.0,0.1500000059604644,0.0,1.0,-1.4618619680404663,1.4618124961853027,4.947534762322903e-05,1.1181503534317017,0.5644868016242981,0.5644868016242981,0.0,29.98036766052246,37.0,10665.982421875,-0.0,306.50164794921875,1.0,283.1499938964844,285.2878112792969,289.9285583496094,290.7041320800781,293.1499938964844,293.1499938964844,283.1499938964844,18509.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489787518978119,1.0,0.0,0.0,1.1866719722747805,1.186677098274231,9.39625479645656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.513427734375,0.0,88.45590209960938,1895.4371337890625,0.0,372.6021423339844,0.3512452244758606,1.0,0.0,3.0,1.0,0.0
12297000,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.59332275390625,0.9259650111198424,0.1984332054853439,0.178455114364624,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59295654296875,0.8730675578117371,0.1677618324756622,0.1592396795749664,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59375,0.9944795966148376,0.2752975523471832,0.1717755794525146,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923156738281,0.8141236305236816,0.1346859335899353,0.1280177384614944,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5921630859375,0.8020038604736328,0.128512442111969,0.5805566310882568,285.5935363769531,286.0027770996094,292.8340148925781,286.92333984375,292.8316345214844,297.2079467773437,285.5978698730469,1.0,0.296496570110321,1.0,0.1500000059604644,0.0,1.0,-1.4618619680404663,1.4618124961853027,4.947534762322903e-05,1.1181503534317017,0.5644868016242981,0.5644868016242981,0.0,29.98036766052246,37.0,10665.982421875,-0.0,306.50164794921875,1.0,283.1499938964844,285.2878112792969,289.9285583496094,290.7041320800781,293.1499938964844,293.1499938964844,283.1499938964844,18509.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489787518978119,1.0,0.0,0.0,1.1866719722747805,1.186677098274231,9.39625479645656e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3423.513427734375,0.0,88.45590209960938,1895.4371337890625,0.0,372.6021423339844,0.3512452244758606,1.0,0.0,3.0,1.0,0.0
12297060,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.9184306263923644,0.200321152806282,0.1801661401987075,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448059082031,0.8653748631477356,0.1684427559375763,0.1599100232124328,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456604003906,0.996587097644806,0.2750526666641235,0.1786308586597442,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.8070555925369263,0.1352028399705886,0.1285342127084732,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.7929435968399048,0.1281470209360122,0.579098105430603,285.6453857421875,285.9755554199219,292.8993225097656,286.9546813964844,292.8970031738281,297.2080078125,285.649658203125,1.0,0.2993840873241424,1.0,0.1500000059604644,0.0,1.0,-1.4718173742294312,1.4717673063278198,5.0112685130443424e-05,1.125993251800537,0.5607832670211792,0.5607832670211792,0.0,31.11275100708008,25.0,10760.0693359375,-0.0,314.5784912109375,1.0,283.1499938964844,285.34130859375,289.9642028808594,290.7464294433594,293.1499938964844,293.1499938964844,283.1499938964844,18408.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508650004863739,1.0,0.0,0.0,1.168183445930481,1.168188452720642,9.105745846227364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.683837890625,0.0,85.51313781738281,1895.4371337890625,0.0,376.8685302734375,0.3476392924785614,1.0,0.0,3.0,1.0,0.0
12297120,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.64520263671875,0.9184306263923644,0.200321152806282,0.1801661401987075,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6448059082031,0.8653748631477356,0.1684427559375763,0.1599100232124328,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6456604003906,0.996587097644806,0.2750526666641235,0.1786308586597442,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6441955566406,0.8070555925369263,0.1352028399705886,0.1285342127084732,297.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64404296875,0.7929435968399048,0.1281470209360122,0.579098105430603,285.6453857421875,285.9755554199219,292.8993225097656,286.9546813964844,292.8970031738281,297.2080078125,285.649658203125,1.0,0.2993840873241424,1.0,0.1500000059604644,0.0,1.0,-1.4718173742294312,1.4717673063278198,5.0112685130443424e-05,1.125993251800537,0.5607832670211792,0.5607832670211792,0.0,31.11275100708008,25.0,10760.0693359375,-0.0,314.5784912109375,1.0,283.1499938964844,285.34130859375,289.9642028808594,290.7464294433594,293.1499938964844,293.1499938964844,283.1499938964844,18408.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4508650004863739,1.0,0.0,0.0,1.168183445930481,1.168188452720642,9.105745846227364e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.683837890625,0.0,85.51313781738281,1895.4371337890625,0.0,376.8685302734375,0.3476392924785614,1.0,0.0,3.0,1.0,0.0
12297180,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9316927194595336,0.2022430896759033,0.1818544119596481,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8745521306991577,0.169133111834526,0.1605299264192581,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.994714617729187,0.2754450738430023,0.1724603176116943,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68194580078125,0.815320611000061,0.1357287466526031,0.1289985477924347,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.7995906472206116,0.1277600526809692,0.5772255063056946,285.6824645996094,285.9465637207031,292.963623046875,286.9850158691406,292.9613342285156,297.2100524902344,285.6841125488281,1.0,0.2967775762081146,1.0,0.1500000059604644,0.0,1.0,-1.465504765510559,1.4654550552368164,4.970794907421805e-05,1.1210176944732666,0.5578970909118652,0.5578970909118652,0.0,30.137359619140625,28.0,10781.4052734375,-0.0,308.8002624511719,1.0,283.1499938964844,285.37921142578125,289.998291015625,290.78692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18320.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535829424858093,1.0,0.0,0.0,1.1537638902664185,1.1537688970565796,8.88233770979241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.2822265625,0.0,83.24568176269531,1895.4371337890625,0.0,383.09906005859375,0.3448052108287811,1.0,0.0,3.0,1.0,0.0
12297240,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6824035644531,0.9316927194595336,0.2022430896759033,0.1818544119596481,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6822204589844,0.8745521306991577,0.169133111834526,0.1605299264192581,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6825561523437,0.994714617729187,0.2754450738430023,0.1724603176116943,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.68194580078125,0.815320611000061,0.1357287466526031,0.1289985477924347,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.681884765625,0.7995906472206116,0.1277600526809692,0.5772255063056946,285.6824645996094,285.9465637207031,292.963623046875,286.9850158691406,292.9613342285156,297.2100524902344,285.6841125488281,1.0,0.2967775762081146,1.0,0.1500000059604644,0.0,1.0,-1.465504765510559,1.4654550552368164,4.970794907421805e-05,1.1210176944732666,0.5578970909118652,0.5578970909118652,0.0,30.137359619140625,28.0,10781.4052734375,-0.0,308.8002624511719,1.0,283.1499938964844,285.37921142578125,289.998291015625,290.78692626953125,293.1499938964844,293.1499938964844,283.1499938964844,18320.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4535829424858093,1.0,0.0,0.0,1.1537638902664185,1.1537688970565796,8.88233770979241e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3479.2822265625,0.0,83.24568176269531,1895.4371337890625,0.0,383.09906005859375,0.3448052108287811,1.0,0.0,3.0,1.0,0.0
12297300,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6930847167969,0.937353253364563,0.2032079398632049,0.1827049404382705,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69287109375,0.8783905506134033,0.1694799959659576,0.1608428210020065,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6932373046875,0.993838369846344,0.276657223701477,0.1699831485748291,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6925964355469,0.8186353445053101,0.1359961181879043,0.1292354464530944,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6924743652344,0.8021723628044128,0.1275799125432968,0.5763193964958191,285.6931457519531,285.9198913574219,292.995361328125,286.9998474121094,292.9930725097656,297.21435546875,285.69537353515625,1.0,0.2962228953838348,1.0,0.1500000059604644,0.0,1.0,-1.4631191492080688,1.4630695581436155,4.955538679496385e-05,1.118988275527954,0.5567577481269836,0.5567577481269836,0.0,29.76101493835449,28.0,10787.15234375,-0.0,306.61181640625,1.0,283.1499938964844,285.3917236328125,290.0123596191406,290.8025207519531,293.1499938964844,293.1499938964844,283.1499938964844,18295.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4548138380050659,1.0,0.0,0.0,1.1471951007843018,1.147200107574463,8.781485405506828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3480.48779296875,0.0,82.2638168334961,1895.4371337890625,0.0,385.9535217285156,0.3435726165771484,1.0,0.0,3.0,1.0,0.0
12297360,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.706787109375,0.9405398368835448,0.2041849493980407,0.1835709065198898,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70654296875,0.8802260160446167,0.1698318719863891,0.1611682027578354,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7069396972656,0.9934900403022766,0.2779156267642975,0.1690515428781509,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7062072753906,0.8201941251754761,0.1362691968679428,0.1294863075017929,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70611572265625,0.8029260039329529,0.1274152398109436,0.5755268335342407,285.70684814453125,285.9159240722656,293.0268249511719,287.014404296875,293.0245666503906,297.21875,285.7091979980469,1.0,0.2960675656795501,1.0,0.1500000059604644,0.0,1.0,-1.462778925895691,1.4627294540405271,4.953359893988818e-05,1.1186469793319702,0.5556434392929077,0.5556434392929077,0.0,29.631187438964844,31.0,10810.49609375,-0.0,306.11083984375,1.0,283.1499938964844,285.40606689453125,290.0250244140625,290.8170166015625,293.1499938964844,293.1499938964844,283.1499938964844,18250.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557597637176513,1.0,0.0,0.0,1.1423826217651367,1.142387628555298,8.70796412755226e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3489.5009765625,0.0,81.4867172241211,1895.4371337890625,0.0,388.1612243652344,0.3425792157649994,1.0,0.0,3.0,1.0,0.0
12297420,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9430602788925172,0.2061861753463745,0.1853521764278412,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8807018995285034,0.1705562621355056,0.1618482917547226,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.9937132000923156,0.2800763249397278,0.1696450263261795,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.8205715417861938,0.1368348449468612,0.1300172358751297,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8015453815460205,0.1271138489246368,0.5741462111473083,285.7365417480469,285.8836975097656,293.0889892578125,287.0427551269531,293.0867614746094,297.2259826660156,285.73907470703125,1.0,0.2966974973678589,1.0,0.1500000059604644,0.0,1.0,-1.4654229879379272,1.465373396873474,4.970237205270678e-05,1.1206132173538208,0.5542371273040771,0.5542371273040771,0.0,29.753284454345703,34.0,10876.9462890625,-0.0,307.80126953125,1.0,283.1499938964844,285.43609619140625,290.0506286621094,290.84686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18180.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572917819023132,1.0,0.0,0.0,1.1342687606811523,1.1342737674713137,8.58470556863722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.85107421875,0.0,80.20011901855469,1895.4371337890625,0.0,391.7629699707031,0.3409262001514435,1.0,0.0,3.0,1.0,0.0
12297480,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7364807128906,0.9430602788925172,0.2061861753463745,0.1853521764278412,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7362060546875,0.8807018995285034,0.1705562621355056,0.1618482917547226,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7366638183594,0.9937132000923156,0.2800763249397278,0.1696450263261795,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.8205715417861938,0.1368348449468612,0.1300172358751297,297.1044616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7357177734375,0.8015453815460205,0.1271138489246368,0.5741462111473083,285.7365417480469,285.8836975097656,293.0889892578125,287.0427551269531,293.0867614746094,297.2259826660156,285.73907470703125,1.0,0.2966974973678589,1.0,0.1500000059604644,0.0,1.0,-1.4654229879379272,1.465373396873474,4.970237205270678e-05,1.1206132173538208,0.5542371273040771,0.5542371273040771,0.0,29.753284454345703,34.0,10876.9462890625,-0.0,307.80126953125,1.0,283.1499938964844,285.43609619140625,290.0506286621094,290.84686279296875,293.1499938964844,293.1499938964844,283.1499938964844,18180.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572917819023132,1.0,0.0,0.0,1.1342687606811523,1.1342737674713137,8.58470556863722e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.85107421875,0.0,80.20011901855469,1895.4371337890625,0.0,391.7629699707031,0.3409262001514435,1.0,0.0,3.0,1.0,0.0
12297540,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.9408695697784424,0.2082552313804626,0.1872098594903946,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.8772327899932861,0.1713126748800277,0.162574216723442,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.9949867725372314,0.2813394069671631,0.1732741594314575,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.8175637722015381,0.1374296098947525,0.1305915862321853,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.7965651154518127,0.1268290132284164,0.5729503035545349,285.7674865722656,285.8500061035156,293.1499938964844,287.070068359375,293.1478271484375,297.2298889160156,285.77008056640625,1.0,0.2984937727451324,1.0,0.1500000059604644,0.0,1.0,-1.4721323251724243,1.4720821380615234,5.013249392504804e-05,1.1258151531219482,0.5537047982215881,0.5537047982215881,0.0,30.35664367675781,37.0,10971.4638671875,-0.0,312.8506774902344,1.0,283.1499938964844,285.4658203125,290.078857421875,290.88104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18109.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589899480342865,1.0,0.0,0.0,1.1295424699783323,1.1295474767684937,8.513313076718988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.04443359375,0.0,79.38929748535156,1895.4371337890625,0.0,395.7937316894531,0.3398636281490326,1.0,0.0,3.0,1.0,0.0
12297600,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.9408695697784424,0.2082552313804626,0.1872098594903946,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7671813964844,0.8772327899932861,0.1713126748800277,0.162574216723442,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.9949867725372314,0.2813394069671631,0.1732741594314575,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668151855469,0.8175637722015381,0.1374296098947525,0.1305915862321853,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.76666259765625,0.7965651154518127,0.1268290132284164,0.5729503035545349,285.7674865722656,285.8500061035156,293.1499938964844,287.070068359375,293.1478271484375,297.2298889160156,285.77008056640625,1.0,0.2984937727451324,1.0,0.1500000059604644,0.0,1.0,-1.4721323251724243,1.4720821380615234,5.013249392504804e-05,1.1258151531219482,0.5537047982215881,0.5537047982215881,0.0,30.35664367675781,37.0,10971.4638671875,-0.0,312.8506774902344,1.0,283.1499938964844,285.4658203125,290.078857421875,290.88104248046875,293.1499938964844,293.1499938964844,283.1499938964844,18109.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4589899480342865,1.0,0.0,0.0,1.1295424699783323,1.1295474767684937,8.513313076718988e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3548.04443359375,0.0,79.38929748535156,1895.4371337890625,0.0,395.7937316894531,0.3398636281490326,1.0,0.0,3.0,1.0,0.0
12297660,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.9363043904304504,0.210707426071167,0.1893078684806823,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.871929943561554,0.1724388152360916,0.163532018661499,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79913330078125,0.9965791702270508,0.2819065749645233,0.1786009818315506,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.8129668235778809,0.1383933424949646,0.1313961893320083,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798095703125,0.7899754643440247,0.1268847733736038,0.5727272033691406,285.7989501953125,285.8146667480469,293.21014404296875,287.0965576171875,293.2080383300781,297.23345947265625,285.8016357421875,1.0,0.301283597946167,1.0,0.1500000059604644,0.0,1.0,-1.4828917980194092,1.482840895652771,5.0827296945499256e-05,1.1342285871505735,0.5540670156478882,0.5540670156478882,0.0,31.296520233154297,25.0,11093.984375,-0.0,320.9686279296875,1.0,283.1499938964844,285.4945373535156,290.1092834472656,290.91973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18038.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615042209625244,1.0,0.0,0.0,1.128223538398743,1.1282284259796145,8.493441328027984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.501220703125,0.0,79.0457534790039,1895.4371337890625,0.0,401.8368835449219,0.3393917381763458,1.0,0.0,3.0,1.0,0.0
12297720,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79888916015625,0.9363043904304504,0.210707426071167,0.1893078684806823,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7986145019531,0.871929943561554,0.1724388152360916,0.163532018661499,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79913330078125,0.9965791702270508,0.2819065749645233,0.1786009818315506,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7982482910156,0.8129668235778809,0.1383933424949646,0.1313961893320083,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.798095703125,0.7899754643440247,0.1268847733736038,0.5727272033691406,285.7989501953125,285.8146667480469,293.21014404296875,287.0965576171875,293.2080383300781,297.23345947265625,285.8016357421875,1.0,0.301283597946167,1.0,0.1500000059604644,0.0,1.0,-1.4828917980194092,1.482840895652771,5.0827296945499256e-05,1.1342285871505735,0.5540670156478882,0.5540670156478882,0.0,31.296520233154297,25.0,11093.984375,-0.0,320.9686279296875,1.0,283.1499938964844,285.4945373535156,290.1092834472656,290.91973876953125,293.1499938964844,293.1499938964844,283.1499938964844,18038.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4615042209625244,1.0,0.0,0.0,1.128223538398743,1.1282284259796145,8.493441328027984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3591.501220703125,0.0,79.0457534790039,1895.4371337890625,0.0,401.8368835449219,0.3393917381763458,1.0,0.0,3.0,1.0,0.0
