time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12297780,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81805419921875,0.9557360410690308,0.2136169821023941,0.1917856484651565,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8869918584823608,0.1740672439336776,0.1649184823036193,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.993539571762085,0.2840399742126465,0.1691818088293075,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.8262122869491577,0.1398683339357376,0.1326355040073394,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.8022792339324951,0.1274492889642715,0.5745041966438293,285.81805419921875,285.7774963378906,293.2696838378906,287.1224365234375,293.267578125,297.2442321777344,285.8182983398437,1.0,0.2987662851810455,1.0,0.1500000059604644,0.0,1.0,-1.4798580408096311,1.4798073768615725,5.063072239863686e-05,1.1318066120147705,0.5551343560218811,0.5551343560218811,0.0,29.94726181030273,43.0,11157.2412109375,-0.0,315.9342956542969,1.0,283.1499938964844,285.5100402832031,290.139404296875,290.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17974.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649436175823211,1.0,0.0,0.0,1.1300203800201416,1.1300252676010132,8.52051869060233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.84375,0.0,79.14188385009766,1895.4371337890625,0.0,410.2523498535156,0.3394814133644104,1.0,0.0,3.0,1.0,0.0
12297840,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81805419921875,0.9557360410690308,0.2136169821023941,0.1917856484651565,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.8869918584823608,0.1740672439336776,0.1649184823036193,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180847167969,0.993539571762085,0.2840399742126465,0.1691818088293075,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.81793212890625,0.8262122869491577,0.1398683339357376,0.1326355040073394,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8179016113281,0.8022792339324951,0.1274492889642715,0.5745041966438293,285.81805419921875,285.7774963378906,293.2696838378906,287.1224365234375,293.267578125,297.2442321777344,285.8182983398437,1.0,0.2987662851810455,1.0,0.1500000059604644,0.0,1.0,-1.4798580408096311,1.4798073768615725,5.063072239863686e-05,1.1318066120147705,0.5551343560218811,0.5551343560218811,0.0,29.94726181030273,43.0,11157.2412109375,-0.0,315.9342956542969,1.0,283.1499938964844,285.5100402832031,290.139404296875,290.9586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17974.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649436175823211,1.0,0.0,0.0,1.1300203800201416,1.1300252676010132,8.52051869060233e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.84375,0.0,79.14188385009766,1895.4371337890625,0.0,410.2523498535156,0.3394814133644104,1.0,0.0,3.0,1.0,0.0
12297900,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8235168457031,0.956545114517212,0.2151807099580764,0.1931589245796203,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.82330322265625,0.8871223330497742,0.1750169098377227,0.1657775938510894,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8236389160156,0.9939400553703308,0.2861342132091522,0.1702596992254257,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.82305908203125,0.8265154957771301,0.1407476216554641,0.1334266662597656,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.82293701171875,0.8018147349357605,0.1278953552246093,0.5762737393379211,285.82354736328125,285.74969482421875,293.2992553710937,287.1351623535156,293.29718017578125,297.25341796875,285.8259582519531,1.0,0.3007913529872894,1.0,0.1500000059604644,0.0,1.0,-1.486884593963623,1.486833572387695,5.108647019369528e-05,1.1371331214904783,0.5559536814689636,0.5559536814689636,0.0,30.21103858947754,43.0,11220.4951171875,-0.0,320.3806457519531,1.0,283.1499938964844,285.5152282714844,290.15216064453125,290.9747314453125,293.1499938964844,293.1499938964844,283.1499938964844,17955.533203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666571021080017,1.0,0.0,0.0,1.1314473152160645,1.131452202796936,8.542049556581335e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3638.759033203125,0.0,79.29198455810547,1895.4371337890625,0.0,414.51025390625,0.3396653234958648,1.0,0.0,3.0,1.0,0.0
12297960,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.9489473104476928,0.2168235927820205,0.1946288496255874,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.8799826502799988,0.1760495901107788,0.1667494028806686,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84210205078125,0.9961041808128356,0.287406176328659,0.1768927127122879,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84100341796875,0.8206803202629089,0.1417106688022613,0.1343332231044769,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8407592773437,0.7948599457740784,0.1284318566322326,0.5786518454551697,285.8419189453125,285.73846435546875,293.3287048339844,287.14776611328125,293.3266296386719,297.2603759765625,285.84576416015625,1.0,0.3046377599239349,1.0,0.1500000059604644,0.0,1.0,-1.5017145872116089,1.5016624927520752,5.205736306379549e-05,1.1488051414489746,0.5569985508918762,0.5569985508918762,0.0,31.388643264770508,61.0,11337.48046875,-0.0,331.4731750488281,1.0,283.1499938964844,285.5306091308594,290.1650390625,290.9931335449219,293.1499938964844,293.1499938964844,283.1499938964844,17912.74609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683854579925537,1.0,0.0,0.0,1.1345365047454834,1.134541392326355,8.58875921494473e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3673.889404296875,0.0,79.61507415771484,1895.4371337890625,0.0,418.85009765625,0.3400607109069824,1.0,0.0,3.0,1.0,0.0
12298020,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.9152063131332396,0.2203385382890701,0.1978555470705032,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.8519530892372131,0.1783357262611389,0.168992280960083,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.9990000128746032,0.2864766716957092,0.2004705220460891,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.7952283620834351,0.1438515186309814,0.1364426016807556,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.7681897282600403,0.1296741366386413,0.584714949131012,285.8973388671875,285.69757080078125,293.3871765136719,287.17254638671875,293.3851928710937,297.2649841308594,285.9024963378906,1.0,0.3169197142124176,1.0,0.1500000059604644,0.0,1.0,-1.5451656579971311,1.5451107025146484,5.4969252232695e-05,1.1831706762313845,0.5603922605514526,0.5603922605514526,0.0,36.12374496459961,64.0,11659.8271484375,-0.0,368.8430786132813,1.0,283.1499938964844,285.5760498046875,290.1972961425781,291.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,17820.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732064604759216,1.0,0.0,0.0,1.1438313722610474,1.143836259841919,8.730064138262605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.62255859375,0.0,80.678955078125,1895.4371337890625,0.0,431.1988525390625,0.3413784503936767,1.0,0.0,3.0,1.0,0.0
12298080,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.897216796875,0.9152063131332396,0.2203385382890701,0.1978555470705032,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8966979980469,0.8519530892372131,0.1783357262611389,0.168992280960083,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.89776611328125,0.9990000128746032,0.2864766716957092,0.2004705220460891,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.89599609375,0.7952283620834351,0.1438515186309814,0.1364426016807556,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8955993652344,0.7681897282600403,0.1296741366386413,0.584714949131012,285.8973388671875,285.69757080078125,293.3871765136719,287.17254638671875,293.3851928710937,297.2649841308594,285.9024963378906,1.0,0.3169197142124176,1.0,0.1500000059604644,0.0,1.0,-1.5451656579971311,1.5451107025146484,5.4969252232695e-05,1.1831706762313845,0.5603922605514526,0.5603922605514526,0.0,36.12374496459961,64.0,11659.8271484375,-0.0,368.8430786132813,1.0,283.1499938964844,285.5760498046875,290.1972961425781,291.0423278808594,293.1499938964844,293.1499938964844,283.1499938964844,17820.138671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4732064604759216,1.0,0.0,0.0,1.1438313722610474,1.143836259841919,8.730064138262605e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3731.62255859375,0.0,80.678955078125,1895.4371337890625,0.0,431.1988525390625,0.3413784503936767,1.0,0.0,3.0,1.0,0.0
12298140,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.8747503161430359,0.2239899933338165,0.2013672292232513,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.8172310590744019,0.1807826459407806,0.1715440154075622,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.9555509686470032,0.2847003638744354,0.1996792107820511,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.7610297799110413,0.1461499333381652,0.1388549655675888,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.7355138659477234,0.130996748805046,0.5918468236923218,285.9326477050781,285.6548156738281,293.4451599121094,287.1968078613281,293.4432373046875,297.2713928222656,285.9339599609375,1.0,0.3270106911659241,1.0,0.1500000059604644,0.0,1.0,-1.5635513067245483,1.5634950399398804,5.62316199648194e-05,1.1978116035461426,0.5647698640823364,0.5647698640823364,0.0,43.24455642700195,67.0,11873.212890625,-0.0,398.62396240234375,1.0,283.1499938964844,285.60028076171875,290.2313232421875,291.0944519042969,293.1499938964844,293.1499938964844,283.1499938964844,17729.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802058339118957,1.0,0.0,0.0,1.157557487487793,1.1575623750686646,8.94084521974037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.221435546875,0.0,82.38257598876953,1895.4371337890625,0.0,449.7877197265625,0.3434918820858001,1.0,0.0,3.0,1.0,0.0
12298200,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9326477050781,0.8747503161430359,0.2239899933338165,0.2013672292232513,297.2449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9324951171875,0.8172310590744019,0.1807826459407806,0.1715440154075622,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.9555509686470032,0.2847003638744354,0.1996792107820511,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93231201171875,0.7610297799110413,0.1461499333381652,0.1388549655675888,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9322204589844,0.7355138659477234,0.130996748805046,0.5918468236923218,285.9326477050781,285.6548156738281,293.4451599121094,287.1968078613281,293.4432373046875,297.2713928222656,285.9339599609375,1.0,0.3270106911659241,1.0,0.1500000059604644,0.0,1.0,-1.5635513067245483,1.5634950399398804,5.62316199648194e-05,1.1978116035461426,0.5647698640823364,0.5647698640823364,0.0,43.24455642700195,67.0,11873.212890625,-0.0,398.62396240234375,1.0,283.1499938964844,285.60028076171875,290.2313232421875,291.0944519042969,293.1499938964844,293.1499938964844,283.1499938964844,17729.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4802058339118957,1.0,0.0,0.0,1.157557487487793,1.1575623750686646,8.94084521974037e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3750.221435546875,0.0,82.38257598876953,1895.4371337890625,0.0,449.7877197265625,0.3434918820858001,1.0,0.0,3.0,1.0,0.0
12298260,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.853672981262207,0.227693036198616,0.2048664689064026,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.7968552708625793,0.1833334416151046,0.1741352975368499,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.9235348701477052,0.2851477265357971,0.1998744755983352,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.74331134557724,0.1485649496316909,0.1413165032863617,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.717807412147522,0.1324464380741119,0.5991690158843994,285.9508056640625,285.6102294921875,293.5027160644531,287.2206420898437,293.5008239746094,297.2837829589844,285.95220947265625,1.0,0.335810512304306,1.0,0.1500000059604644,0.0,1.0,-1.5834872722625732,1.5834295749664309,5.762046566815116e-05,1.2134820222854614,0.5698203444480896,0.5698203444480896,0.0,48.90569305419922,70.0,12087.6669921875,-0.0,426.1141357421875,1.0,283.1499938964844,285.60906982421875,290.2559509277344,291.13433837890625,293.1499938964844,293.1499938964844,283.1499938964844,17655.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873807430267334,1.0,0.0,0.0,1.1743242740631104,1.1743292808532717,9.201730222230253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.821044921875,0.0,84.58894348144531,1895.4371337890625,0.0,469.6927795410156,0.3462275862693786,1.0,0.0,3.0,1.0,0.0
12298320,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9508056640625,0.853672981262207,0.227693036198616,0.2048664689064026,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506530761719,0.7968552708625793,0.1833334416151046,0.1741352975368499,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.950927734375,0.9235348701477052,0.2851477265357971,0.1998744755983352,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.74331134557724,0.1485649496316909,0.1413165032863617,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9503479003906,0.717807412147522,0.1324464380741119,0.5991690158843994,285.9508056640625,285.6102294921875,293.5027160644531,287.2206420898437,293.5008239746094,297.2837829589844,285.95220947265625,1.0,0.335810512304306,1.0,0.1500000059604644,0.0,1.0,-1.5834872722625732,1.5834295749664309,5.762046566815116e-05,1.2134820222854614,0.5698203444480896,0.5698203444480896,0.0,48.90569305419922,70.0,12087.6669921875,-0.0,426.1141357421875,1.0,283.1499938964844,285.60906982421875,290.2559509277344,291.13433837890625,293.1499938964844,293.1499938964844,283.1499938964844,17655.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4873807430267334,1.0,0.0,0.0,1.1743242740631104,1.1743292808532717,9.201730222230253e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3764.821044921875,0.0,84.58894348144531,1895.4371337890625,0.0,469.6927795410156,0.3462275862693786,1.0,0.0,3.0,1.0,0.0
12298380,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.8408382534980774,0.2314995527267456,0.2084147483110427,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.7834919095039368,0.1860037446022033,0.1767989844083786,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.9031025171279908,0.2864432632923126,0.200792908668518,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.7326037883758545,0.1511043608188629,0.1438584774732589,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662170410156,0.7054429054260254,0.134045273065567,0.6069868206977844,285.96661376953125,285.563720703125,293.55987548828125,287.2439880371094,293.5580444335937,297.2967224121094,285.9677734375,1.0,0.3437198102474212,1.0,0.1500000059604644,0.0,1.0,-1.6044845581054688,1.6044254302978516,5.910602340009064e-05,1.2299795150756836,0.5757060050964355,0.5757060050964355,0.0,53.69633483886719,58.0,12317.509765625,-0.0,452.7615051269531,1.0,283.1499938964844,285.6142272949219,290.2758178710937,291.16864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17579.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937482476234436,1.0,0.0,0.0,1.194510817527771,1.194515824317932,9.520802990437005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.966796875,0.0,87.34199523925781,1895.4371337890625,0.0,488.1136779785156,0.3496054410934448,1.0,0.0,3.0,1.0,0.0
12298440,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665832519531,0.8408382534980774,0.2314995527267456,0.2084147483110427,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9664611816406,0.7834919095039368,0.1860037446022033,0.1767989844083786,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9666748046875,0.9031025171279908,0.2864432632923126,0.200792908668518,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96630859375,0.7326037883758545,0.1511043608188629,0.1438584774732589,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9662170410156,0.7054429054260254,0.134045273065567,0.6069868206977844,285.96661376953125,285.563720703125,293.55987548828125,287.2439880371094,293.5580444335937,297.2967224121094,285.9677734375,1.0,0.3437198102474212,1.0,0.1500000059604644,0.0,1.0,-1.6044845581054688,1.6044254302978516,5.910602340009064e-05,1.2299795150756836,0.5757060050964355,0.5757060050964355,0.0,53.69633483886719,58.0,12317.509765625,-0.0,452.7615051269531,1.0,283.1499938964844,285.6142272949219,290.2758178710937,291.16864013671875,293.1499938964844,293.1499938964844,283.1499938964844,17579.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937482476234436,1.0,0.0,0.0,1.194510817527771,1.194515824317932,9.520802990437005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.966796875,0.0,87.34199523925781,1895.4371337890625,0.0,488.1136779785156,0.3496054410934448,1.0,0.0,3.0,1.0,0.0
12298500,297.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9732360839844,0.8422372341156006,0.2334478348493576,0.2101530581712722,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97314453125,0.7846393585205078,0.18738953769207,0.1780986189842224,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97332763671875,0.902974247932434,0.2872405648231506,0.2013224065303802,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9730224609375,0.7338521480560303,0.1524220407009124,0.1450958102941513,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9729309082031,0.7062291502952576,0.1348989903926849,0.6107686758041382,285.9732666015625,285.5341491699219,293.5883178710937,287.2555236816406,293.58648681640625,297.3031005859375,285.9742736816406,1.0,0.3453040421009063,1.0,0.1500000059604644,0.0,1.0,-1.61479389667511,1.6147340536117554,5.984397284919396e-05,1.23808491230011,0.578997015953064,0.578997015953064,0.0,54.12252807617188,58.0,12434.5625,-0.0,460.7913513183594,1.0,283.1499938964844,285.6152038574219,290.28564453125,291.185546875,293.1499938964844,293.1499938964844,283.1499938964844,17546.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4966756403446197,1.0,0.0,0.0,1.205634593963623,1.2056396007537842,9.698952396774985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3786.15380859375,0.0,88.90937805175781,1895.4371337890625,0.0,496.8298950195313,0.3515110611915588,1.0,0.0,3.0,1.0,0.0
12298560,297.3727111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783020019531,0.8485588431358337,0.235435664653778,0.2118750512599945,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9782409667969,0.790712296962738,0.1888183057308197,0.1793843060731887,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783630371094,0.9087886810302734,0.2881112694740295,0.2018715292215347,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9781494140625,0.7392584085464478,0.1537801474332809,0.1463169455528259,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97808837890625,0.7114831805229187,0.1357962787151336,0.6144900321960449,285.97833251953125,285.51531982421875,293.6166687011719,287.2669372558594,293.6148681640625,297.3095397949219,285.97906494140625,1.0,0.3457670211791992,1.0,0.1500000059604644,0.0,1.0,-1.6249980926513672,1.6249374151229858,6.057991413399577e-05,1.2460947036743164,0.5823701620101929,0.5823701620101929,0.0,53.22990036010742,46.0,12553.982421875,-0.0,465.1932067871094,1.0,283.1499938964844,285.61431884765625,290.2958374023437,291.20281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17502.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4994917809963226,1.0,0.0,0.0,1.2179940938949585,1.2179992198944092,9.898829489429772e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.572265625,0.0,90.661376953125,1895.4371337890625,0.0,505.3658447265625,0.3536212742328644,1.0,0.0,3.0,1.0,0.0
12298620,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8737413287162781,0.2395186126232147,0.2153191417455673,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.8142673373222351,0.1917978525161743,0.181968405842781,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.9365094304084778,0.290005624294281,0.2030138373374939,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7606614828109741,0.1566107869148254,0.1487650871276855,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.7308253049850464,0.1377116590738296,0.6219936609268188,285.98553466796875,285.46502685546875,293.6731262207031,287.2895202636719,293.6713562011719,297.3223571777344,285.98602294921875,1.0,0.34423828125,1.0,0.1500000059604644,0.0,1.0,-1.645554780960083,1.645492672920227,6.207920523593202e-05,1.2622185945510864,0.589765191078186,0.589765191078186,0.0,48.878662109375,34.0,12798.0322265625,-0.0,467.04486083984375,1.0,283.1499938964844,285.6092529296875,290.3171691894531,291.23846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17426.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049964189529419,1.0,0.0,0.0,1.2446540594100952,1.244659185409546,1.0336910349906249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.80859375,0.0,94.573486328125,1895.4371337890625,0.0,522.4884033203125,0.3582728803157806,1.0,0.0,3.0,1.0,0.0
12298680,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98553466796875,0.8737413287162781,0.2395186126232147,0.2153191417455673,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854736328125,0.8142673373222351,0.1917978525161743,0.181968405842781,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9855651855469,0.9365094304084778,0.290005624294281,0.2030138373374939,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9854431152344,0.7606614828109741,0.1566107869148254,0.1487650871276855,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.7308253049850464,0.1377116590738296,0.6219936609268188,285.98553466796875,285.46502685546875,293.6731262207031,287.2895202636719,293.6713562011719,297.3223571777344,285.98602294921875,1.0,0.34423828125,1.0,0.1500000059604644,0.0,1.0,-1.645554780960083,1.645492672920227,6.207920523593202e-05,1.2622185945510864,0.589765191078186,0.589765191078186,0.0,48.878662109375,34.0,12798.0322265625,-0.0,467.04486083984375,1.0,283.1499938964844,285.6092529296875,290.3171691894531,291.23846435546875,293.1499938964844,293.1499938964844,283.1499938964844,17426.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049964189529419,1.0,0.0,0.0,1.2446540594100952,1.244659185409546,1.0336910349906249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3808.80859375,0.0,94.573486328125,1895.4371337890625,0.0,522.4884033203125,0.3582728803157806,1.0,0.0,3.0,1.0,0.0
12298740,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9226325154304504,0.2437821328639984,0.2188126891851425,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.8543565273284912,0.1949458420276641,0.1846082508563995,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9837808609008788,0.2920617759227752,0.204202726483345,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.801628828048706,0.1595935672521591,0.1512562036514282,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.766771674156189,0.1397868543863296,0.6297361850738525,285.9894104003906,285.41278076171875,293.7292785644531,287.311767578125,293.7275390625,297.3353271484375,285.9896850585937,1.0,0.3402796983718872,1.0,0.1500000059604644,0.0,1.0,-1.666632056236267,1.666568398475647,6.363962893374264e-05,1.2787376642227173,0.5978896021842957,0.5978896021842957,0.0,41.94919204711914,25.0,13052.71484375,-0.0,461.9472351074219,1.0,283.1499938964844,285.6000366210937,290.3396911621094,291.27593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17347.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105680227279663,1.0,0.0,0.0,1.274537205696106,1.2745424509048462,1.0839231379122793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.804931640625,0.0,99.13166046142578,1895.4371337890625,0.0,540.4258422851562,0.3635805249214172,1.0,0.0,3.0,1.0,0.0
12298800,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9226325154304504,0.2437821328639984,0.2188126891851425,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.8543565273284912,0.1949458420276641,0.1846082508563995,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9894104003906,0.9837808609008788,0.2920617759227752,0.204202726483345,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893798828125,0.801628828048706,0.1595935672521591,0.1512562036514282,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.766771674156189,0.1397868543863296,0.6297361850738525,285.9894104003906,285.41278076171875,293.7292785644531,287.311767578125,293.7275390625,297.3353271484375,285.9896850585937,1.0,0.3402796983718872,1.0,0.1500000059604644,0.0,1.0,-1.666632056236267,1.666568398475647,6.363962893374264e-05,1.2787376642227173,0.5978896021842957,0.5978896021842957,0.0,41.94919204711914,25.0,13052.71484375,-0.0,461.9472351074219,1.0,283.1499938964844,285.6000366210937,290.3396911621094,291.27593994140625,293.1499938964844,293.1499938964844,283.1499938964844,17347.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5105680227279663,1.0,0.0,0.0,1.274537205696106,1.2745424509048462,1.0839231379122793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.804931640625,0.0,99.13166046142578,1895.4371337890625,0.0,540.4258422851562,0.3635805249214172,1.0,0.0,3.0,1.0,0.0
12298860,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98895263671875,0.9565954804420472,0.2462697625160217,0.2208793759346008,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.989013671875,0.881708562374115,0.1967742443084716,0.1861748099327087,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889221191406,0.9990000128746032,0.2935132980346679,0.1994313448667526,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98907470703125,0.8268117904663086,0.1613163203001022,0.1527284681797027,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891357421875,0.7914922833442688,0.1410066336393356,0.6344587206840515,285.98895263671875,285.3782958984375,293.7606201171875,287.3240661621094,293.7589111328125,297.3428649902344,285.9880065917969,1.0,0.3375721275806427,1.0,0.1500000059604644,0.0,1.0,-1.6727886199951172,1.6727244853973389,6.410004425561056e-05,1.283745050430298,0.6027925610542297,0.6027925610542297,0.0,38.424354553222656,25.0,13174.607421875,-0.0,456.12884521484375,1.0,283.1499938964844,285.5915222167969,290.35260009765625,291.2973937988281,293.1499938964844,293.1499938964844,283.1499938964844,17305.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5137902498245239,1.0,0.0,0.0,1.2926154136657717,1.2926207780838013,1.1148902956392705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3833.659423828125,0.0,101.9861297607422,1895.4371337890625,0.0,551.086181640625,0.3668434917926788,1.0,0.0,3.0,1.0,0.0
12298920,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.977783203125,0.9759917855262756,0.2482258826494217,0.2225575149059295,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9780578613281,0.8998730182647705,0.1982158124446869,0.1874555647373199,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.9986540675163268,0.2960040271282196,0.1882786154747009,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9783935546875,0.8425917029380798,0.1626706421375274,0.1539297848939895,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786071777344,0.8075932264328003,0.1419740915298462,0.6384022831916809,285.977783203125,285.35858154296875,293.78521728515625,287.33367919921875,293.7834777832031,297.3483581542969,285.97509765625,1.0,0.3348605930805206,1.0,0.1500000059604644,0.0,1.0,-1.6690657138824463,1.6690019369125366,6.382137507898733e-05,1.280706524848938,0.6065391302108765,0.6065391302108765,0.0,36.39437103271485,28.0,13218.470703125,-0.0,447.8290100097656,1.0,283.1499938964844,285.5750732421875,290.362060546875,291.3124389648437,293.1499938964844,293.1499938964844,283.1499938964844,17273.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162864923477173,1.0,0.0,0.0,1.3074299097061155,1.3074352741241455,1.1405919053686377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3838.5615234375,0.0,104.37799072265624,1895.4371337890625,0.0,559.4921875,0.3695403933525085,1.0,0.0,3.0,1.0,0.0
12298980,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.9946464896202089,0.2529408037662506,0.2205723226070404,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468078613281,0.9315529465675354,0.2015337347984314,0.1904760301113128,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.9943292140960692,0.305241048336029,0.1713389605283737,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.8690409064292908,0.1657816171646118,0.1567602604627609,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.8313859105110168,0.144275963306427,0.6480865478515625,285.94659423828125,285.3023681640625,293.8409118652344,287.3553161621094,293.83917236328125,297.3677062988281,285.94439697265625,1.0,0.3321253359317779,1.0,0.1500000059604644,0.0,1.0,-1.6666394472122192,1.6665757894515991,6.363997817970812e-05,1.2785767316818235,0.6153281331062317,0.6153281331062317,0.0,33.8451042175293,46.0,13341.357421875,-0.0,438.51556396484375,1.0,283.1499938964844,285.53375244140625,290.37847900390625,291.337890625,293.1499938964844,293.1499938964844,283.1499938964844,17219.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209881663322449,1.0,0.0,0.0,1.341931700706482,1.3419371843338013,1.201584325372096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.486083984375,0.0,110.17183685302734,1895.4371337890625,0.0,575.6819458007812,0.3759500384330749,1.0,0.0,3.0,1.0,0.0
12299040,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.94659423828125,0.9946464896202089,0.2529408037662506,0.2205723226070404,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9468078613281,0.9315529465675354,0.2015337347984314,0.1904760301113128,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9466247558594,0.9943292140960692,0.305241048336029,0.1713389605283737,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94708251953125,0.8690409064292908,0.1657816171646118,0.1567602604627609,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472961425781,0.8313859105110168,0.144275963306427,0.6480865478515625,285.94659423828125,285.3023681640625,293.8409118652344,287.3553161621094,293.83917236328125,297.3677062988281,285.94439697265625,1.0,0.3321253359317779,1.0,0.1500000059604644,0.0,1.0,-1.6666394472122192,1.6665757894515991,6.363997817970812e-05,1.2785767316818235,0.6153281331062317,0.6153281331062317,0.0,33.8451042175293,46.0,13341.357421875,-0.0,438.51556396484375,1.0,283.1499938964844,285.53375244140625,290.37847900390625,291.337890625,293.1499938964844,293.1499938964844,283.1499938964844,17219.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5209881663322449,1.0,0.0,0.0,1.341931700706482,1.3419371843338013,1.201584325372096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3847.486083984375,0.0,110.17183685302734,1895.4371337890625,0.0,575.6819458007812,0.3759500384330749,1.0,0.0,3.0,1.0,0.0
12299100,297.44024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.9942889213562012,0.2562074065208435,0.2201459407806396,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9348449707031,0.9347355365753174,0.2032301425933838,0.1920598298311233,297.3818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.9942889213562012,0.3098058104515075,0.1712246239185333,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349670410156,0.8719436526298523,0.1673679202795028,0.1582437306642532,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9350891113281,0.8336547017097473,0.1455062478780746,0.6534525752067566,285.93475341796875,285.27069091796875,293.8686828613281,287.36602783203125,293.8669738769531,297.3839416503906,285.9342956542969,1.0,0.3339698612689972,1.0,0.1500000059604644,0.0,1.0,-1.67444109916687,1.6743768453598022,6.4223182562273e-05,1.284432888031006,0.6199492812156677,0.6199492812156677,0.0,33.98480224609375,46.0,13447.138671875,-0.0,444.6304016113281,1.0,283.1499938964844,285.5169677734375,290.38592529296875,291.3496398925781,293.1499938964844,293.1499938964844,283.1499938964844,17192.91796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228084921836853,1.0,0.0,0.0,1.3599026203155518,1.3599082231521606,1.233982658277455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3852.73779296875,0.0,113.28958129882812,1895.4371337890625,0.0,582.0774536132812,0.3793264329433441,1.0,0.0,3.0,1.0,0.0
12299160,297.452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.9951798915863036,0.2592425048351288,0.2235328406095504,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359130859375,0.93357253074646,0.2049741148948669,0.193696454167366,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9359741210937,0.9951798915863036,0.3135435879230499,0.1738588809967041,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.871336042881012,0.168994203209877,0.1597744077444076,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.8328784108161926,0.1467951238155365,0.6591677069664001,285.9360046386719,285.244140625,293.8964233398437,287.376708984375,293.8947448730469,297.3976135253906,285.9371337890625,1.0,0.3377590477466583,1.0,0.1500000059604644,0.0,1.0,-1.6923246383666992,1.6922590732574463,6.557276356033981e-05,1.2983838319778442,0.6248542070388794,0.6248542070388794,0.0,34.713741302490234,64.0,13620.0068359375,-0.0,459.0048522949219,1.0,283.1499938964844,285.5111389160156,290.3951416015625,291.3650817871094,293.1499938964844,293.1499938964844,283.1499938964844,17150.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5245589017868042,1.0,0.0,0.0,1.3789836168289185,1.3789891004562378,1.2688538220118062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3861.317626953125,0.0,116.63123321533205,1895.4371337890625,0.0,588.2952270507812,0.3828957974910736,1.0,0.0,3.0,1.0,0.0
12299220,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.9930747151374816,0.2632835209369659,0.2363302707672119,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9169631600379944,0.2086328119039535,0.197175532579422,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.9986085295677184,0.3180669546127319,0.1879950016736984,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.8586876392364502,0.1723879724740982,0.1630160510540008,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8211332559585571,0.1494617015123367,0.6714020371437073,285.9643249511719,285.1838684082031,293.9518127441406,287.3978576660156,293.9501953125,297.4071350097656,285.967529296875,1.0,0.3505351841449737,1.0,0.1500000059604644,0.0,1.0,-1.7499589920043943,1.7498890161514282,7.003638165770099e-05,1.3436050415039062,0.6358527541160583,0.6358527541160583,0.0,38.06066131591797,82.0,14110.595703125,-0.0,509.5269165039063,1.0,283.1499938964844,285.5206604003906,290.4237670898437,291.4146728515625,293.1499938964844,293.1499938964844,283.1499938964844,17037.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295425057411194,1.0,0.0,0.0,1.4206953048706057,1.420701026916504,1.346775917454579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.618408203125,0.0,124.14229583740234,1895.4371337890625,0.0,606.3690795898438,0.3907267451286316,1.0,0.0,3.0,1.0,0.0
12299280,297.4541931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.9930747151374816,0.2632835209369659,0.2363302707672119,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9640197753906,0.9169631600379944,0.2086328119039535,0.197175532579422,297.41729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.9986085295677184,0.3180669546127319,0.1879950016736984,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.96368408203125,0.8586876392364502,0.1723879724740982,0.1630160510540008,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8211332559585571,0.1494617015123367,0.6714020371437073,285.9643249511719,285.1838684082031,293.9518127441406,287.3978576660156,293.9501953125,297.4071350097656,285.967529296875,1.0,0.3505351841449737,1.0,0.1500000059604644,0.0,1.0,-1.7499589920043943,1.7498890161514282,7.003638165770099e-05,1.3436050415039062,0.6358527541160583,0.6358527541160583,0.0,38.06066131591797,82.0,14110.595703125,-0.0,509.5269165039063,1.0,283.1499938964844,285.5206604003906,290.4237670898437,291.4146728515625,293.1499938964844,293.1499938964844,283.1499938964844,17037.26171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5295425057411194,1.0,0.0,0.0,1.4206953048706057,1.420701026916504,1.346775917454579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.618408203125,0.0,124.14229583740234,1895.4371337890625,0.0,606.3690795898438,0.3907267451286316,1.0,0.0,3.0,1.0,0.0
12299340,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.9513190984725952,0.2674728333950043,0.2399995774030685,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8752321600914001,0.2124653756618499,0.2010001689195633,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9990000128746032,0.3166147470474243,0.2202166616916656,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.8238385915756226,0.1759186536073684,0.1665671616792678,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7854098081588745,0.1520933508872985,0.6844373345375061,286.001953125,285.1214904785156,294.0071105957031,287.4188232421875,294.0055236816406,297.4000244140625,286.0050048828125,1.0,0.3683222830295563,1.0,0.1500000059604644,0.0,1.0,-1.8148356676101685,1.8147603273391724,7.526679110014811e-05,1.3945410251617432,0.6482848525047302,0.6482848525047302,0.0,45.75624847412109,85.0,14668.8916015625,-0.0,584.0904541015625,1.0,283.1499938964844,285.5355834960937,290.4620666503906,291.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,16898.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381638407707214,1.0,0.0,0.0,1.4679889678955078,1.4679948091506958,1.4379342871961853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.46435546875,0.0,133.068603515625,1895.4371337890625,0.0,638.9683227539062,0.3997052311897278,1.0,0.0,3.0,1.0,0.0
12299400,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.001953125,0.9513190984725952,0.2674728333950043,0.2399995774030685,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0016174316406,0.8752321600914001,0.2124653756618499,0.2010001689195633,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.00213623046875,0.9990000128746032,0.3166147470474243,0.2202166616916656,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013122558594,0.8238385915756226,0.1759186536073684,0.1665671616792678,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010070800781,0.7854098081588745,0.1520933508872985,0.6844373345375061,286.001953125,285.1214904785156,294.0071105957031,287.4188232421875,294.0055236816406,297.4000244140625,286.0050048828125,1.0,0.3683222830295563,1.0,0.1500000059604644,0.0,1.0,-1.8148356676101685,1.8147603273391724,7.526679110014811e-05,1.3945410251617432,0.6482848525047302,0.6482848525047302,0.0,45.75624847412109,85.0,14668.8916015625,-0.0,584.0904541015625,1.0,283.1499938964844,285.5355834960937,290.4620666503906,291.4833984375,293.1499938964844,293.1499938964844,283.1499938964844,16898.16796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5381638407707214,1.0,0.0,0.0,1.4679889678955078,1.4679948091506958,1.4379342871961853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3920.46435546875,0.0,133.068603515625,1895.4371337890625,0.0,638.9683227539062,0.3997052311897278,1.0,0.0,3.0,1.0,0.0
12299460,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.8979203104972839,0.2721289992332458,0.2444995194673538,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8328496813774109,0.2163049578666687,0.2050222009420395,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9490689635276794,0.3141591548919678,0.2204374223947525,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.7835223078727722,0.1794323027133941,0.1702888906002044,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.7463699579238892,0.15458844602108,0.6976146101951599,286.0090637207031,285.0569763183594,294.06231689453125,287.43963623046875,294.060791015625,297.4023742675781,286.0083312988281,1.0,0.3822576999664306,1.0,0.1500000059604644,0.0,1.0,-1.8453314304351809,1.845253586769104,7.779983570799232e-05,1.4186331033706665,0.6615350246429443,0.6615350246429443,0.0,56.27049255371094,88.0,15048.8798828125,-0.0,642.3152465820312,1.0,283.1499938964844,285.5208740234375,290.4960632324219,291.5484619140625,293.1499938964844,293.1499938964844,283.1499938964844,16768.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549690306186676,1.0,0.0,0.0,1.5201399326324463,1.5201460123062134,1.541915395364413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.994140625,0.0,143.5494842529297,1895.4371337890625,0.0,685.306640625,0.4098134338855743,1.0,0.0,3.0,1.0,0.0
12299520,297.465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090637207031,0.8979203104972839,0.2721289992332458,0.2444995194673538,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0091857910156,0.8328496813774109,0.2163049578666687,0.2050222009420395,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0090026855469,0.9490689635276794,0.3141591548919678,0.2204374223947525,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00927734375,0.7835223078727722,0.1794323027133941,0.1702888906002044,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0093688964844,0.7463699579238892,0.15458844602108,0.6976146101951599,286.0090637207031,285.0569763183594,294.06231689453125,287.43963623046875,294.060791015625,297.4023742675781,286.0083312988281,1.0,0.3822576999664306,1.0,0.1500000059604644,0.0,1.0,-1.8453314304351809,1.845253586769104,7.779983570799232e-05,1.4186331033706665,0.6615350246429443,0.6615350246429443,0.0,56.27049255371094,88.0,15048.8798828125,-0.0,642.3152465820312,1.0,283.1499938964844,285.5208740234375,290.4960632324219,291.5484619140625,293.1499938964844,293.1499938964844,283.1499938964844,16768.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.549690306186676,1.0,0.0,0.0,1.5201399326324463,1.5201460123062134,1.541915395364413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.994140625,0.0,143.5494842529297,1895.4371337890625,0.0,685.306640625,0.4098134338855743,1.0,0.0,3.0,1.0,0.0
12299580,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8736916780471802,0.2767925560474396,0.2489432245492935,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.8123964071273804,0.220139741897583,0.2089228630065918,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.914232075214386,0.3146138489246368,0.2206025123596191,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.7633589506149292,0.1829302310943603,0.1738773733377456,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.727957010269165,0.1570866554975509,0.7101255059242249,285.99951171875,284.9902648925781,294.1175231933594,287.4603271484375,294.11602783203125,297.41229248046875,285.9990234375,1.0,0.3937692642211914,1.0,0.1500000059604644,0.0,1.0,-1.8753737211227417,1.8752933740615845,8.034064376261085e-05,1.442143201828003,0.6753818392753601,0.6753818392753601,0.0,64.25448608398438,91.0,15416.2001953125,-0.0,693.6387329101562,1.0,283.1499938964844,285.4926452636719,290.5146179199219,291.5923767089844,293.1499938964844,293.1499938964844,283.1499938964844,16659.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606884956359863,1.0,0.0,0.0,1.5758112668991089,1.5758174657821655,1.6569210004035997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.121337890625,0.0,155.5111846923828,1895.4371337890625,0.0,732.6119995117188,0.4208377599716186,1.0,0.0,3.0,1.0,0.0
