time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12299640,297.4717102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9995422363281,0.8736916780471802,0.2767925560474396,0.2489432245492935,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996032714844,0.8123964071273804,0.220139741897583,0.2089228630065918,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9994812011719,0.914232075214386,0.3146138489246368,0.2206025123596191,297.36962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9996643066406,0.7633589506149292,0.1829302310943603,0.1738773733377456,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.999755859375,0.727957010269165,0.1570866554975509,0.7101255059242249,285.99951171875,284.9902648925781,294.1175231933594,287.4603271484375,294.11602783203125,297.41229248046875,285.9990234375,1.0,0.3937692642211914,1.0,0.1500000059604644,0.0,1.0,-1.8753737211227417,1.8752933740615845,8.034064376261085e-05,1.442143201828003,0.6753818392753601,0.6753818392753601,0.0,64.25448608398438,91.0,15416.2001953125,-0.0,693.6387329101562,1.0,283.1499938964844,285.4926452636719,290.5146179199219,291.5923767089844,293.1499938964844,293.1499938964844,283.1499938964844,16659.126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5606884956359863,1.0,0.0,0.0,1.5758112668991089,1.5758174657821655,1.6569210004035997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.121337890625,0.0,155.5111846923828,1895.4371337890625,0.0,732.6119995117188,0.4208377599716186,1.0,0.0,3.0,1.0,0.0
12299700,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944152832031,0.8660893440246582,0.2791321575641632,0.2511434555053711,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945068359375,0.8055112957954407,0.2220732718706131,0.2108564674854278,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.994384765625,0.9034152030944824,0.3153232932090759,0.2210933417081833,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9945983886719,0.7571796178817749,0.184690460562706,0.1756505668163299,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9946594238281,0.7220821976661682,0.1583590060472488,0.7163382172584534,285.9944152832031,284.9560546875,294.1451110839844,287.4706115722656,294.14361572265625,297.4169921875,285.993896484375,1.0,0.3988718092441559,1.0,0.1500000059604644,0.0,1.0,-1.89051616191864,1.8904345035552976,8.16382744233124e-05,1.453956961631775,0.6826042532920837,0.6826042532920837,0.0,67.5633773803711,91.0,15603.5322265625,-0.0,717.8884887695312,1.0,283.1499938964844,285.4779357910156,290.5211486816406,291.6105651855469,293.1499938964844,293.1499938964844,283.1499938964844,16605.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5655362606048584,1.0,0.0,0.0,1.605064868927002,1.605071187019348,1.7190106404996189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.734619140625,0.0,162.10240173339844,1895.4371337890625,0.0,754.4635009765625,0.426697701215744,1.0,0.0,3.0,1.0,0.0
12299760,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892883300781,0.8603197932243347,0.2814797759056091,0.2533370852470398,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9893493652344,0.8000898361206055,0.2240232527256012,0.2127901315689087,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8953678607940674,0.316200315952301,0.2217186093330383,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98944091796875,0.7525663375854492,0.1864636987447738,0.1774207055568695,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.989501953125,0.717485249042511,0.1596493273973465,0.7225638628005981,285.9892883300781,284.95001220703125,294.1727294921875,287.4808959960937,294.1712341308594,297.4213562011719,285.9888000488281,1.0,0.4036689698696136,1.0,0.1500000059604644,0.0,1.0,-1.9058241844177248,1.9057412147521973,8.296158193843439e-05,1.465896725654602,0.6895608305931091,0.6895608305931091,0.0,70.53379821777344,94.0,15792.2890625,-0.0,741.5590209960938,1.0,283.1499938964844,285.463134765625,290.5275573730469,291.628173828125,293.1499938964844,293.1499938964844,283.1499938964844,16567.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5699946880340576,1.0,0.0,0.0,1.634723424911499,1.6347298622131348,1.7831256116096489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.34521484375,0.0,169.05491638183594,1895.4371337890625,0.0,775.1167602539062,0.4327080845832824,1.0,0.0,3.0,1.0,0.0
12299820,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8524749279022217,0.2862068712711334,0.2577193975448608,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.7926928400993347,0.2279846668243408,0.2166789919137954,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8836468458175659,0.3182747066020965,0.2232155203819275,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.7464871406555176,0.1900602430105209,0.1809722185134887,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7109153270721436,0.1622891426086425,0.735119640827179,285.980712890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2265319824219,297.4293518066406,285.9803771972656,1.0,0.4125677049160003,1.0,0.1500000059604644,0.0,1.0,-1.936895608901977,1.9368098974227903,8.568271005060524e-05,1.4901180267333984,0.7032435536384583,0.7032435536384583,0.0,75.68094635009766,97.0,16172.9580078125,-0.0,787.7891235351562,1.0,283.1499938964844,285.4356384277344,290.5419921875,291.66424560546875,293.1499938964844,293.1499938964844,283.1499938964844,16530.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780605673789978,1.0,0.0,0.0,1.693942904472351,1.6939496994018557,1.914656877488597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.201171875,0.0,183.7281188964844,1895.4371337890625,0.0,813.8721313476562,0.4449113011360168,1.0,0.0,3.0,1.0,0.0
12299880,297.4833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.980712890625,0.8524749279022217,0.2862068712711334,0.2577193975448608,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.98077392578125,0.7926928400993347,0.2279846668243408,0.2166789919137954,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806823730469,0.8836468458175659,0.3182747066020965,0.2232155203819275,297.3841247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808349609375,0.7464871406555176,0.1900602430105209,0.1809722185134887,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9808654785156,0.7109153270721436,0.1622891426086425,0.735119640827179,285.980712890625,284.95001220703125,294.2279968261719,287.5014343261719,294.2265319824219,297.4293518066406,285.9803771972656,1.0,0.4125677049160003,1.0,0.1500000059604644,0.0,1.0,-1.936895608901977,1.9368098974227903,8.568271005060524e-05,1.4901180267333984,0.7032435536384583,0.7032435536384583,0.0,75.68094635009766,97.0,16172.9580078125,-0.0,787.7891235351562,1.0,283.1499938964844,285.4356384277344,290.5419921875,291.66424560546875,293.1499938964844,293.1499938964844,283.1499938964844,16530.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5780605673789978,1.0,0.0,0.0,1.693942904472351,1.6939496994018557,1.914656877488597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4006.201171875,0.0,183.7281188964844,1895.4371337890625,0.0,813.8721313476562,0.4449113011360168,1.0,0.0,3.0,1.0,0.0
12299940,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8477962613105774,0.2909816205501556,0.2621122896671295,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.788364589214325,0.2320385426282882,0.2206198871135711,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8757378458976746,0.3206146657466888,0.2249063402414322,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.74311363697052,0.1937332153320312,0.1845609545707702,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7067902684211731,0.1650117635726928,0.7478893399238586,285.9741516113281,284.95001220703125,294.2833251953125,287.5219116210937,294.2818908691406,297.4366760253906,285.9739685058594,1.0,0.4208116233348846,1.0,0.1500000059604644,0.0,1.0,-1.9685777425765991,1.9684892892837524,8.850511949276552e-05,1.5147991180419922,0.7168524861335754,0.7168524861335754,0.0,80.04267120361328,85.0,16559.099609375,-0.0,833.380126953125,1.0,283.1499938964844,285.41033935546875,290.55963134765625,291.7036437988281,293.1499938964844,293.1499938964844,283.1499938964844,16506.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855613946914673,1.0,0.0,0.0,1.75348699092865,1.7534940242767334,2.051627490118335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.28125,0.0,199.45529174804688,1895.4371337890625,0.0,851.5660400390625,0.457330584526062,1.0,0.0,3.0,1.0,0.0
12300000,297.48883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8477962613105774,0.2909816205501556,0.2621122896671295,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.788364589214325,0.2320385426282882,0.2206198871135711,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9741516113281,0.8757378458976746,0.3206146657466888,0.2249063402414322,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.74311363697052,0.1937332153320312,0.1845609545707702,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.7067902684211731,0.1650117635726928,0.7478893399238586,285.9741516113281,284.95001220703125,294.2833251953125,287.5219116210937,294.2818908691406,297.4366760253906,285.9739685058594,1.0,0.4208116233348846,1.0,0.1500000059604644,0.0,1.0,-1.9685777425765991,1.9684892892837524,8.850511949276552e-05,1.5147991180419922,0.7168524861335754,0.7168524861335754,0.0,80.04267120361328,85.0,16559.099609375,-0.0,833.380126953125,1.0,283.1499938964844,285.41033935546875,290.55963134765625,291.7036437988281,293.1499938964844,293.1499938964844,283.1499938964844,16506.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5855613946914673,1.0,0.0,0.0,1.75348699092865,1.7534940242767334,2.051627490118335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.28125,0.0,199.45529174804688,1895.4371337890625,0.0,851.5660400390625,0.457330584526062,1.0,0.0,3.0,1.0,0.0
12300060,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.970458984375,0.8526431322097778,0.2940678596496582,0.2648321688175201,297.4179992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704895019531,0.793358564376831,0.2346868813037872,0.2230684608221054,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9704284667969,0.8793331384658813,0.3222032487392425,0.2259679436683654,297.3955383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.97052001953125,0.7476624846458435,0.196129485964775,0.1867763549089431,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9705810546875,0.7111502885818481,0.1668010652065277,0.755683958530426,285.970458984375,284.95001220703125,294.3188171386719,287.5350036621094,294.3174133300781,297.44122314453125,285.97021484375,1.0,0.4230734705924988,1.0,0.1500000059604644,0.0,1.0,-1.9880815744400024,1.987991213798523,9.0266257757321e-05,1.529998540878296,0.7255268692970276,0.7255268692970276,0.0,79.74357604980469,85.0,16802.7265625,-0.0,852.0123901367188,1.0,283.1499938964844,285.394775390625,290.572265625,291.7304077148437,293.1499938964844,293.1499938964844,283.1499938964844,16496.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.590310275554657,1.0,0.0,0.0,1.7916167974472046,1.7916239500045776,2.141823216561534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.1240234375,0.0,210.0499725341797,1895.4371337890625,0.0,876.278076171875,0.4653512835502624,1.0,0.0,3.0,1.0,0.0
12300120,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9682922363281,0.857829749584198,0.2958197593688965,0.2663401067256927,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.96832275390625,0.7985513210296631,0.2361999750137329,0.2244297266006469,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.96826171875,0.8840014934539795,0.3231260776519775,0.2265587598085403,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9683532714844,0.7523407340049744,0.1974981874227523,0.1880038976669311,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7155480980873108,0.1678286492824554,0.7599818110466003,285.9682922363281,284.95001220703125,294.3388061523437,287.5423583984375,294.33740234375,297.4437866210937,285.9680480957031,1.0,0.4236917495727539,1.0,0.1500000059604644,0.0,1.0,-1.9988722801208496,1.9987809658050537,9.124825737671928e-05,1.5383970737457275,0.7303909659385681,0.7303909659385681,0.0,78.65367889404297,73.0,16938.443359375,-0.0,859.3096923828125,1.0,283.1499938964844,285.3860778808594,290.57958984375,291.74566650390625,293.1499938964844,293.1499938964844,283.1499938964844,16492.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5929864645004272,1.0,0.0,0.0,1.8130310773849487,1.813038349151612,2.193329606825501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.902099609375,0.0,216.1835327148437,1895.4371337890625,0.0,890.4998779296875,0.4698774516582489,1.0,0.0,3.0,1.0,0.0
12300180,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.8809996247291565,0.300748199224472,0.2704907655715942,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8201307654380798,0.2404980212450027,0.2282010018825531,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.9059725403785706,0.3257933855056762,0.2282023578882217,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.7730120420455933,0.2013853788375854,0.1913945525884628,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.7335603833198547,0.1707706451416015,0.7718376517295837,285.96307373046875,284.95001220703125,294.3944396972656,287.5628662109375,294.3930358886719,297.45037841796875,285.96295166015625,1.0,0.4234631061553955,1.0,0.1500000059604644,0.0,1.0,-2.028669834136963,2.028575897216797,9.398778638569638e-05,1.561573505401611,0.7438612580299377,0.7438612580299377,0.0,73.14717102050781,61.0,17314.552734375,-0.0,871.1636962890625,1.0,283.1499938964844,285.3630676269531,290.6000366210937,291.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,16487.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004235148429871,1.0,0.0,0.0,1.872301697731018,1.87230920791626,2.339079827606838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.58740234375,0.0,233.85964965820312,1895.4371337890625,0.0,931.1610107421876,0.482478529214859,1.0,0.0,3.0,1.0,0.0
12300240,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.8809996247291565,0.300748199224472,0.2704907655715942,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631042480469,0.8201307654380798,0.2404980212450027,0.2282010018825531,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.96307373046875,0.9059725403785706,0.3257933855056762,0.2282023578882217,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.963134765625,0.7730120420455933,0.2013853788375854,0.1913945525884628,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9631652832031,0.7335603833198547,0.1707706451416015,0.7718376517295837,285.96307373046875,284.95001220703125,294.3944396972656,287.5628662109375,294.3930358886719,297.45037841796875,285.96295166015625,1.0,0.4234631061553955,1.0,0.1500000059604644,0.0,1.0,-2.028669834136963,2.028575897216797,9.398778638569638e-05,1.561573505401611,0.7438612580299377,0.7438612580299377,0.0,73.14717102050781,61.0,17314.552734375,-0.0,871.1636962890625,1.0,283.1499938964844,285.3630676269531,290.6000366210937,291.78826904296875,293.1499938964844,293.1499938964844,283.1499938964844,16487.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6004235148429871,1.0,0.0,0.0,1.872301697731018,1.87230920791626,2.339079827606838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4070.58740234375,0.0,233.85964965820312,1895.4371337890625,0.0,931.1610107421876,0.482478529214859,1.0,0.0,3.0,1.0,0.0
12300300,297.502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.8978710174560547,0.3032460510730743,0.2725573778152466,297.43389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96112060546875,0.8345603942871094,0.242700457572937,0.2300957143306732,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610900878906,0.923717200756073,0.3271809220314026,0.2290323227643966,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.788065493106842,0.2033770531415939,0.1930939704179763,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.961181640625,0.7463704347610474,0.1722927242517471,0.7777961492538452,285.96112060546875,284.95001220703125,294.4223327636719,287.5731201171875,294.42095947265625,297.4531555175781,285.9610290527344,1.0,0.4225600659847259,1.0,0.1500000059604644,0.0,1.0,-2.043620347976685,2.043524980545044,9.537763253320009e-05,1.5731956958770752,0.7505809664726257,0.7505809664726257,0.0,69.35846710205078,61.0,17503.16015625,-0.0,873.6304931640625,1.0,283.1499938964844,285.3523254394531,290.6102294921875,291.8096008300781,293.1499938964844,293.1499938964844,283.1499938964844,16487.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6041316986083984,1.0,0.0,0.0,1.9017778635025024,1.9017854928970337,2.4133092324518657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4081.4990234375,0.0,243.0389862060547,1895.4371337890625,0.0,952.05029296875,0.4887819290161133,1.0,0.0,3.0,1.0,0.0
12300360,297.50555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.9199674129486084,0.3057640492916107,0.2746241986751556,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9596252441406,0.8526557683944702,0.2449363023042678,0.2320029139518737,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.946386694908142,0.3286005556583404,0.2298709005117416,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.8066744208335876,0.2053987234830856,0.1948027163743972,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.95965576171875,0.7627562284469604,0.1738464534282684,0.7838078141212463,285.9596252441406,284.95001220703125,294.4502868652344,287.5834045410156,294.44891357421875,297.4560241699219,285.9595947265625,1.0,0.4213085174560547,1.0,0.1500000059604644,0.0,1.0,-2.058671712875366,2.058574914932251,9.678716742200776e-05,1.584890604019165,0.7572956681251526,0.7572956681251526,0.0,65.09222412109375,49.0,17692.5390625,-0.0,874.5387573242188,1.0,283.1499938964844,285.3421630859375,290.62042236328125,291.8309020996094,293.1499938964844,293.1499938964844,283.1499938964844,16488.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6078276634216309,1.0,0.0,0.0,1.9311225414276123,1.9311304092407229,2.488359029939602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4092.468505859375,0.0,252.43849182128903,1895.4371337890625,0.0,973.2557983398438,0.4950794577598572,1.0,0.0,3.0,1.0,0.0
12300420,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.9798451066017152,0.3108519613742828,0.2787748873233795,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.9053471088409424,0.2495013177394867,0.2358737885951995,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.9974337220191956,0.3316137492656708,0.2316101193428039,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.8537121415138245,0.2095250636339187,0.1982671469449997,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95770263671875,0.8098742365837097,0.1770407557487487,0.7960736155509949,285.9576416015625,284.95001220703125,294.5063781738281,287.6040344238281,294.5050048828125,297.4618835449219,285.9576110839844,1.0,0.4179969131946563,1.0,0.1500000059604644,0.0,1.0,-2.0878050327301025,2.087705373764038,9.954495908459648e-05,1.6075540781021118,0.7707173824310303,0.7707173824310303,0.0,55.6763801574707,52.0,18066.962890625,-0.0,872.7642211914062,1.0,283.1499938964844,285.3230285644531,290.6407470703125,291.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,16494.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151734590530396,1.0,0.0,0.0,1.989351511001587,1.9893596172332764,2.640684044763475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.44189453125,0.0,271.8772888183594,1895.4371337890625,0.0,1016.5228271484376,0.5076369643211365,1.0,0.0,3.0,1.0,0.0
12300480,297.51129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.9798451066017152,0.3108519613742828,0.2787748873233795,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.9053471088409424,0.2495013177394867,0.2358737885951995,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.9974337220191956,0.3316137492656708,0.2316101193428039,297.4208679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576721191406,0.8537121415138245,0.2095250636339187,0.1982671469449997,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.95770263671875,0.8098742365837097,0.1770407557487487,0.7960736155509949,285.9576416015625,284.95001220703125,294.5063781738281,287.6040344238281,294.5050048828125,297.4618835449219,285.9576110839844,1.0,0.4179969131946563,1.0,0.1500000059604644,0.0,1.0,-2.0878050327301025,2.087705373764038,9.954495908459648e-05,1.6075540781021118,0.7707173824310303,0.7707173824310303,0.0,55.6763801574707,52.0,18066.962890625,-0.0,872.7642211914062,1.0,283.1499938964844,285.3230285644531,290.6407470703125,291.8735656738281,293.1499938964844,293.1499938964844,283.1499938964844,16494.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6151734590530396,1.0,0.0,0.0,1.989351511001587,1.9893596172332764,2.640684044763475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.44189453125,0.0,271.8772888183594,1895.4371337890625,0.0,1016.5228271484376,0.5076369643211365,1.0,0.0,3.0,1.0,0.0
12300540,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.9990000128746032,0.3160249888896942,0.2805428504943847,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.9363041520118712,0.2541122734546661,0.2400770783424377,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.9990000128746032,0.3370743989944458,0.2182000875473022,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.8795243501663208,0.2136856615543365,0.2020521610975265,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.8325693607330322,0.1802794486284256,0.8098950982093811,285.9461364746094,284.95001220703125,294.5627136230469,287.624755859375,294.5613708496094,297.4688720703125,285.9453125,1.0,0.4179421663284302,1.0,0.1500000059604644,0.0,1.0,-2.102212905883789,2.102112054824829,0.0001009231855277,1.6187565326690674,0.783937394618988,0.783937394618988,0.0,52.53702545166016,55.0,18345.869140625,-0.0,876.0445556640625,1.0,283.1499938964844,285.2958374023437,290.6594543457031,291.9117431640625,293.1499938964844,293.1499938964844,283.1499938964844,16512.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221746802330017,1.0,0.0,0.0,2.046614408493042,2.0466229915618896,2.794894555790961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.2353515625,0.0,292.07244873046875,1895.4371337890625,0.0,1059.115234375,0.5200709700584412,1.0,0.0,3.0,1.0,0.0
12300600,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9461364746094,0.9990000128746032,0.3160249888896942,0.2805428504943847,297.45562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9462280273437,0.9363041520118712,0.2541122734546661,0.2400770783424377,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.94610595703125,0.9990000128746032,0.3370743989944458,0.2182000875473022,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9463195800781,0.8795243501663208,0.2136856615543365,0.2020521610975265,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9464111328125,0.8325693607330322,0.1802794486284256,0.8098950982093811,285.9461364746094,284.95001220703125,294.5627136230469,287.624755859375,294.5613708496094,297.4688720703125,285.9453125,1.0,0.4179421663284302,1.0,0.1500000059604644,0.0,1.0,-2.102212905883789,2.102112054824829,0.0001009231855277,1.6187565326690674,0.783937394618988,0.783937394618988,0.0,52.53702545166016,55.0,18345.869140625,-0.0,876.0445556640625,1.0,283.1499938964844,285.2958374023437,290.6594543457031,291.9117431640625,293.1499938964844,293.1499938964844,283.1499938964844,16512.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221746802330017,1.0,0.0,0.0,2.046614408493042,2.0466229915618896,2.794894555790961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.2353515625,0.0,292.07244873046875,1895.4371337890625,0.0,1059.115234375,0.5200709700584412,1.0,0.0,3.0,1.0,0.0
12300660,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.9990000128746032,0.3231354653835296,0.2741535007953644,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.9508601427078248,0.2587409913539886,0.2443913370370865,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.9990000128746032,0.3446627259254455,0.2132304906845092,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.8922736048698425,0.2178529053926468,0.2059382498264312,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.8432843685150146,0.1835730671882629,0.8243533372879028,285.9320068359375,284.95001220703125,294.619384765625,287.6456298828125,294.6180419921875,297.4810485839844,285.93145751953125,1.0,0.419515311717987,1.0,0.1500000059604644,0.0,1.0,-2.115187406539917,2.1150851249694824,0.0001021721764118,1.6286996603012085,0.7969294190406799,0.7969294190406799,0.0,51.83662414550781,75.0,18606.240234375,-0.0,887.7708740234375,1.0,283.1499938964844,285.2679443359375,290.6748962402344,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,16542.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280344724655151,1.0,0.0,0.0,2.1024041175842285,2.102412939071656,2.949346367131511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.78125,0.0,312.809814453125,1895.4371337890625,0.0,1095.753173828125,0.5322626233100891,1.0,0.0,3.0,1.0,0.0
12300720,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.9990000128746032,0.3231354653835296,0.2741535007953644,297.4631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320678710937,0.9508601427078248,0.2587409913539886,0.2443913370370865,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9320068359375,0.9990000128746032,0.3446627259254455,0.2132304906845092,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.93212890625,0.8922736048698425,0.2178529053926468,0.2059382498264312,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.93218994140625,0.8432843685150146,0.1835730671882629,0.8243533372879028,285.9320068359375,284.95001220703125,294.619384765625,287.6456298828125,294.6180419921875,297.4810485839844,285.93145751953125,1.0,0.419515311717987,1.0,0.1500000059604644,0.0,1.0,-2.115187406539917,2.1150851249694824,0.0001021721764118,1.6286996603012085,0.7969294190406799,0.7969294190406799,0.0,51.83662414550781,75.0,18606.240234375,-0.0,887.7708740234375,1.0,283.1499938964844,285.2679443359375,290.6748962402344,291.9430236816406,293.1499938964844,293.1499938964844,283.1499938964844,16542.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6280344724655151,1.0,0.0,0.0,2.1024041175842285,2.102412939071656,2.949346367131511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.78125,0.0,312.809814453125,1895.4371337890625,0.0,1095.753173828125,0.5322626233100891,1.0,0.0,3.0,1.0,0.0
12300780,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.9990000128746032,0.3301809132099151,0.2823621034622192,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94195556640625,0.946901559829712,0.263505756855011,0.2488897442817688,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.9990000128746032,0.3512650728225708,0.2196149677038192,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.8892163634300232,0.2221357822418213,0.2099927812814712,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8404096364974976,0.1870423555374145,0.8399168848991394,285.9421081542969,284.95001220703125,294.6764221191406,287.66668701171875,294.6750793457031,297.49615478515625,285.94403076171875,1.0,0.4296919107437134,1.0,0.1500000059604644,0.0,1.0,-2.161531686782837,2.1614248752593994,0.000106696585135,1.6643129587173462,0.8101809620857239,0.8101809620857239,0.0,54.464447021484375,95.0,19080.287109375,-0.0,948.7789306640624,1.0,283.1499938964844,285.2629699707031,290.6943054199219,291.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,16563.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333988904953003,1.0,0.0,0.0,2.1570560932159424,2.157065153121948,3.104675840859273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7890625,0.0,334.08709716796875,1895.4371337890625,0.0,1130.064453125,0.5442456007003784,1.0,0.0,3.0,1.0,0.0
12300840,297.5618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.9990000128746032,0.3301809132099151,0.2823621034622192,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.94195556640625,0.946901559829712,0.263505756855011,0.2488897442817688,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.94207763671875,0.9990000128746032,0.3512650728225708,0.2196149677038192,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9417724609375,0.8892163634300232,0.2221357822418213,0.2099927812814712,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.94158935546875,0.8404096364974976,0.1870423555374145,0.8399168848991394,285.9421081542969,284.95001220703125,294.6764221191406,287.66668701171875,294.6750793457031,297.49615478515625,285.94403076171875,1.0,0.4296919107437134,1.0,0.1500000059604644,0.0,1.0,-2.161531686782837,2.1614248752593994,0.000106696585135,1.6643129587173462,0.8101809620857239,0.8101809620857239,0.0,54.464447021484375,95.0,19080.287109375,-0.0,948.7789306640624,1.0,283.1499938964844,285.2629699707031,290.6943054199219,291.9827575683594,293.1499938964844,293.1499938964844,283.1499938964844,16563.623046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6333988904953003,1.0,0.0,0.0,2.1570560932159424,2.157065153121948,3.104675840859273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.7890625,0.0,334.08709716796875,1895.4371337890625,0.0,1130.064453125,0.5442456007003784,1.0,0.0,3.0,1.0,0.0
12300900,297.5582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.9990000128746032,0.332433670759201,0.2917249202728271,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9595947265625,0.938608705997467,0.2659673690795898,0.2512451410293579,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9598083496094,0.9990000128746032,0.3532553911209106,0.2268971651792526,297.44482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9593505859375,0.8823813199996948,0.2243440449237823,0.2121157497167587,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590759277344,0.8344011902809143,0.1888233721256256,0.8481355905532837,285.9598388671875,284.95001220703125,294.705078125,287.6772766113281,294.7037658691406,297.4969482421875,285.9624938964844,1.0,0.4375230669975281,1.0,0.1500000059604644,0.0,1.0,-2.196751356124878,2.196641206741333,0.000110201028292,1.691590666770935,0.8170941472053528,0.8170941472053528,0.0,57.05523300170898,95.0,19405.099609375,-0.0,998.9924926757812,1.0,283.1499938964844,285.2710266113281,290.7089233398437,292.0125427246094,293.1499938964844,293.1499938964844,283.1499938964844,16565.19921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367661356925964,1.0,0.0,0.0,2.1842994689941406,2.1843085289001465,3.183594117217581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.0078125,0.0,345.02789306640625,1895.4371337890625,0.0,1151.970458984375,0.5502212047576904,1.0,0.0,3.0,1.0,0.0
12300960,297.5463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828186035156,0.9954086542129515,0.3338465690612793,0.299882024526596,297.4798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9825134277344,0.9252098202705384,0.2684774994850158,0.2536829710006714,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9828491210937,0.9990000128746032,0.3541500866413116,0.2377457320690155,297.4486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98223876953125,0.871561586856842,0.2265928089618683,0.2143135368824005,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9819030761719,0.8249066472053528,0.1906069219112396,0.856575071811676,285.9828186035156,284.95001220703125,294.7338256835937,287.6879272460937,294.7325439453125,297.49298095703125,285.9858703613281,1.0,0.4467870891094208,1.0,0.1500000059604644,0.0,1.0,-2.236621618270874,2.2365074157714844,0.0001142368637374,1.7225679159164429,0.8242172598838806,0.8242172598838806,0.0,60.680946350097656,113.0,19765.9609375,-0.0,1059.680419921875,1.0,283.1499938964844,285.2832946777344,290.726318359375,292.0483093261719,293.1499938964844,293.1499938964844,283.1499938964844,16562.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6409677267074585,1.0,0.0,0.0,2.2115962505340576,2.2116055488586426,3.263660914853972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.970703125,0.0,356.2240600585937,1895.4371337890625,0.0,1179.6962890625,0.5562129616737366,1.0,0.0,3.0,1.0,0.0
12301020,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.9377941489219666,0.337736964225769,0.3035017549991607,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8694852590560913,0.2734710872173309,0.2589259445667267,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.955025553703308,0.3536313772201538,0.2478509247303009,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.8241333365440369,0.2310482412576675,0.2190582752227783,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.7780565023422241,0.1940462738275528,0.8746547698974609,286.010498046875,284.95001220703125,294.79168701171875,287.7094116210937,294.7904052734375,297.4866943359375,286.0112609863281,1.0,0.4654222726821899,1.0,0.1500000059604644,0.0,1.0,-2.2844815254211426,2.284362316131592,0.0001191778937936,1.759974241256714,0.8385977149009705,0.8385977149009705,0.0,75.4163818359375,131.0,20288.953125,-0.0,1177.6279296875,1.0,283.1499938964844,285.2902526855469,290.7610778808594,292.1202697753906,293.1499938964844,293.1499938964844,283.1499938964844,16563.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514579653739929,1.0,0.0,0.0,2.2660434246063232,2.2660531997680664,3.426335126732738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.859375,0.0,379.3555908203125,1895.4371337890625,0.0,1250.767333984375,0.5682070851325989,1.0,0.0,3.0,1.0,0.0
12301080,297.5353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.9377941489219666,0.337736964225769,0.3035017549991607,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01043701171875,0.8694852590560913,0.2734710872173309,0.2589259445667267,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.010498046875,0.955025553703308,0.3536313772201538,0.2478509247303009,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0104064941406,0.8241333365440369,0.2310482412576675,0.2190582752227783,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0103759765625,0.7780565023422241,0.1940462738275528,0.8746547698974609,286.010498046875,284.95001220703125,294.79168701171875,287.7094116210937,294.7904052734375,297.4866943359375,286.0112609863281,1.0,0.4654222726821899,1.0,0.1500000059604644,0.0,1.0,-2.2844815254211426,2.284362316131592,0.0001191778937936,1.759974241256714,0.8385977149009705,0.8385977149009705,0.0,75.4163818359375,131.0,20288.953125,-0.0,1177.6279296875,1.0,283.1499938964844,285.2902526855469,290.7610778808594,292.1202697753906,293.1499938964844,293.1499938964844,283.1499938964844,16563.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6514579653739929,1.0,0.0,0.0,2.2660434246063232,2.2660531997680664,3.426335126732738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.859375,0.0,379.3555908203125,1895.4371337890625,0.0,1250.767333984375,0.5682070851325989,1.0,0.0,3.0,1.0,0.0
12301140,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.8882087469100952,0.3424647450447082,0.3082064688205719,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.8303648233413696,0.2784101665019989,0.2642112076282501,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.8997323513031006,0.3548585176467895,0.2488873153924942,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.7862550020217896,0.2354389131069183,0.2238340228796005,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.7424828410148621,0.1974284350872039,0.8927869200706482,286.0262756347656,284.95001220703125,294.8500061035156,287.73114013671875,294.8487548828125,297.485595703125,286.0273132324219,1.0,0.4842611253261566,1.0,0.1500000059604644,0.0,1.0,-2.326287031173706,2.3261635303497314,0.0001235794770764,1.7925498485565186,0.8530566692352295,0.8530566692352295,0.0,92.51034545898438,134.0,20760.34765625,-0.0,1299.74609375,1.0,283.1499938964844,285.2892761230469,290.7831420898437,292.17340087890625,293.1499938964844,293.1499938964844,283.1499938964844,16580.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662007749080658,1.0,0.0,0.0,2.319513320922852,2.319523572921753,3.589939581161161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77294921875,0.0,403.1714782714844,1895.4371337890625,0.0,1324.802490234375,0.5800603032112122,1.0,0.0,3.0,1.0,0.0
12301200,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.8882087469100952,0.3424647450447082,0.3082064688205719,297.494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02618408203125,0.8303648233413696,0.2784101665019989,0.2642112076282501,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0262756347656,0.8997323513031006,0.3548585176467895,0.2488873153924942,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260925292969,0.7862550020217896,0.2354389131069183,0.2238340228796005,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0260009765625,0.7424828410148621,0.1974284350872039,0.8927869200706482,286.0262756347656,284.95001220703125,294.8500061035156,287.73114013671875,294.8487548828125,297.485595703125,286.0273132324219,1.0,0.4842611253261566,1.0,0.1500000059604644,0.0,1.0,-2.326287031173706,2.3261635303497314,0.0001235794770764,1.7925498485565186,0.8530566692352295,0.8530566692352295,0.0,92.51034545898438,134.0,20760.34765625,-0.0,1299.74609375,1.0,283.1499938964844,285.2892761230469,290.7831420898437,292.17340087890625,293.1499938964844,293.1499938964844,283.1499938964844,16580.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.662007749080658,1.0,0.0,0.0,2.319513320922852,2.319523572921753,3.589939581161161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4274.77294921875,0.0,403.1714782714844,1895.4371337890625,0.0,1324.802490234375,0.5800603032112122,1.0,0.0,3.0,1.0,0.0
12301260,297.532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374450683594,0.8708391189575195,0.3458262681961059,0.3115736842155456,297.496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0373840332031,0.8161001801490784,0.2817951440811157,0.2678077220916748,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0374755859375,0.8801642060279846,0.3563365936279297,0.2500847280025482,297.4619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03729248046875,0.7717592120170593,0.2384181320667266,0.2270550429821014,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0372009277344,0.7297981977462769,0.1996825337409973,0.9048375487327576,286.0374755859375,284.95001220703125,294.8937683105469,287.7481384277344,294.89239501953125,297.4851989746094,286.0384216308594,1.0,0.4947074055671692,1.0,0.1500000059604644,0.0,1.0,-2.3544397354125977,2.3543131351470947,0.000126588565763,1.8144423961639404,0.863592803478241,0.863592803478241,0.0,101.78694152832033,134.0,21090.38671875,-0.0,1375.7742919921875,1.0,283.1499938964844,285.2884826660156,290.7956848144531,292.2063293457031,293.1499938964844,293.1499938964844,283.1499938964844,16597.751953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687548756599426,1.0,0.0,0.0,2.357349872589112,2.3573601245880127,3.708015015035926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.8095703125,0.0,420.6719665527344,1895.4371337890625,0.0,1373.4403076171875,0.5884788036346436,1.0,0.0,3.0,1.0,0.0
12301320,297.53131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415344238281,0.8659926652908325,0.3470714092254638,0.312816172838211,297.4969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0414428710937,0.8119814395904541,0.2830357849597931,0.2691200077533722,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0415344238281,0.8745969533920288,0.3569322824478149,0.2505713105201721,297.4616394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0413818359375,0.7677413821220398,0.2394970804452896,0.2282181084156036,297.3875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0412902832031,0.7262142300605774,0.2004765570163726,0.9090912342071532,286.0415344238281,284.95001220703125,294.91162109375,287.7554016113281,294.9102478027344,297.4844055175781,286.0424499511719,1.0,0.4983044862747192,1.0,0.1500000059604644,0.0,1.0,-2.3646023273468018,2.364474534988404,0.0001276836992474,1.822344660758972,0.8677144646644592,0.8677144646644592,0.0,104.85441589355467,137.0,21214.978515625,-0.0,1402.509521484375,1.0,283.1499938964844,285.2879943847656,290.8007507324219,292.21881103515625,293.1499938964844,293.1499938964844,283.1499938964844,16605.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671134889125824,1.0,0.0,0.0,2.371886730194092,2.3718972206115723,3.753887654056598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.12158203125,0.0,427.5416259765625,1895.4371337890625,0.0,1390.829345703125,0.5917198657989502,1.0,0.0,3.0,1.0,0.0
12301380,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.8536752462387085,0.3513177335262298,0.316981703042984,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8009355664253235,0.2872243225574493,0.273472398519516,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.8601537346839905,0.3590976595878601,0.2523036599159241,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.7575892210006714,0.2430878579616546,0.2320187389850616,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.7166782021522522,0.2030294090509414,0.9225258231163024,286.0548400878906,284.95001220703125,294.97900390625,287.7841796875,294.9775085449219,297.4795837402344,286.0556335449219,1.0,0.5093708038330078,1.0,0.1500000059604644,0.0,1.0,-2.397625207901001,2.397493839263916,0.0001312748354393,1.8480044603347776,0.8825381994247437,0.8825381994247437,0.0,114.06443786621094,140.0,21643.74609375,-0.0,1487.7830810546875,1.0,283.1499938964844,285.2853698730469,290.8218994140625,292.2646484375,293.1499938964844,293.1499938964844,283.1499938964844,16637.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786382794380188,1.0,0.0,0.0,2.4228744506835938,2.4228851795196533,3.917014339549496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.330078125,0.0,452.2882995605469,1895.4371337890625,0.0,1446.421630859375,0.6031158566474915,1.0,0.0,3.0,1.0,0.0
12301440,297.5255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.8536752462387085,0.3513177335262298,0.316981703042984,297.494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05474853515625,0.8009355664253235,0.2872243225574493,0.273472398519516,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0548400878906,0.8601537346839905,0.3590976595878601,0.2523036599159241,297.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546875,0.7575892210006714,0.2430878579616546,0.2320187389850616,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0546264648437,0.7166782021522522,0.2030294090509414,0.9225258231163024,286.0548400878906,284.95001220703125,294.97900390625,287.7841796875,294.9775085449219,297.4795837402344,286.0556335449219,1.0,0.5093708038330078,1.0,0.1500000059604644,0.0,1.0,-2.397625207901001,2.397493839263916,0.0001312748354393,1.8480044603347776,0.8825381994247437,0.8825381994247437,0.0,114.06443786621094,140.0,21643.74609375,-0.0,1487.7830810546875,1.0,283.1499938964844,285.2853698730469,290.8218994140625,292.2646484375,293.1499938964844,293.1499938964844,283.1499938964844,16637.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786382794380188,1.0,0.0,0.0,2.4228744506835938,2.4228851795196533,3.917014339549496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4327.330078125,0.0,452.2882995605469,1895.4371337890625,0.0,1446.421630859375,0.6031158566474915,1.0,0.0,3.0,1.0,0.0
