time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12301500,297.5221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611572265625,0.8495274782180786,0.3533580899238586,0.3189493119716644,297.49298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06109619140625,0.797146201133728,0.2892227470874786,0.2755106985569,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611572265625,0.8551260232925415,0.3601855933666229,0.2531546056270599,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0610046386719,0.754210352897644,0.24477618932724,0.2337702065706253,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0609436035156,0.7132170796394348,0.2041866481304168,0.9284823536872864,286.0611572265625,284.95001220703125,295.01470947265625,287.8001708984375,295.0131530761719,297.4765014648437,286.0619506835937,1.0,0.5141003131866455,1.0,0.1500000059604644,0.0,1.0,-2.41272234916687,2.4125895500183105,0.0001329332153545,1.8597254753112795,0.8900106549263,0.8900106549263,0.0,117.85191345214844,140.0,21851.82421875,-0.0,1525.7630615234375,1.0,283.1499938964844,285.2839660644531,290.83477783203125,292.2892150878906,293.1499938964844,293.1499938964844,283.1499938964844,16656.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6819292306900024,1.0,0.0,0.0,2.4477756023406982,2.447786331176758,3.997942599198723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.771484375,0.0,464.7475891113281,1895.4371337890625,0.0,1471.164794921875,0.6086965203285217,1.0,0.0,3.0,1.0,0.0
12301560,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.8463075160980225,0.3553563952445984,0.3208591639995575,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.06744384765625,0.7942293882369995,0.2911773025989532,0.2774840891361236,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0675048828125,0.8511089086532593,0.361270546913147,0.2539923787117004,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0673828125,0.751619279384613,0.2464135885238647,0.2354497462511062,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0672912597656,0.7103832960128784,0.2052852362394333,0.9340614080429076,286.0675048828125,284.95001220703125,295.0516662597656,287.8171081542969,295.050048828125,297.47320556640625,286.0682983398437,1.0,0.5184108018875122,1.0,0.1500000059604644,0.0,1.0,-2.4271154403686523,2.426980972290039,0.0001345239288639,1.870893955230713,0.8975285887718201,0.8975285887718201,0.0,121.19568634033205,128.0,22057.21484375,-0.0,1561.27880859375,1.0,283.1499938964844,285.2826843261719,290.849365234375,292.3153076171875,293.1499938964844,293.1499938964844,283.1499938964844,16677.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850102543830872,1.0,0.0,0.0,2.4722323417663574,2.472243309020996,4.07823165460286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4354.56982421875,0.0,477.2244873046875,1895.4371337890625,0.0,1494.5245361328125,0.6141862869262695,1.0,0.0,3.0,1.0,0.0
12301620,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.8508607149124146,0.3592825829982757,0.3243487775325775,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.7993636131286621,0.2950159311294555,0.2810814678668976,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.8543412089347839,0.3634412884712219,0.2554692327976227,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.756141722202301,0.2496019452810287,0.2384433448314666,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.7141652703285217,0.2073792517185211,0.9434041976928712,286.0793762207031,284.95001220703125,295.1289978027344,287.8537292480469,295.1273193359375,297.466552734375,286.080078125,1.0,0.5215461254119873,1.0,0.1500000059604644,0.0,1.0,-2.4522297382354736,2.452092409133911,0.0001373222767142,1.8903968334198,0.9126682877540588,0.9126682877540588,0.0,121.0434799194336,116.0,22449.17578125,-0.0,1599.151123046875,1.0,283.1499938964844,285.2796630859375,290.88262939453125,292.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,16722.951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907649636268616,1.0,0.0,0.0,2.519825935363769,2.5198373794555664,4.236765960285993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.505859375,0.0,502.2085266113281,1895.4371337890625,0.0,1538.6478271484375,0.627894937992096,1.0,0.0,3.0,1.0,0.0
12301680,297.5111694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.8508607149124146,0.3592825829982757,0.3243487775325775,297.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.079345703125,0.7993636131286621,0.2950159311294555,0.2810814678668976,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0793762207031,0.8543412089347839,0.3634412884712219,0.2554692327976227,297.4460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.07928466796875,0.756141722202301,0.2496019452810287,0.2384433448314666,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0791931152344,0.7141652703285217,0.2073792517185211,0.9434041976928712,286.0793762207031,284.95001220703125,295.1289978027344,287.8537292480469,295.1273193359375,297.466552734375,286.080078125,1.0,0.5215461254119873,1.0,0.1500000059604644,0.0,1.0,-2.4522297382354736,2.452092409133911,0.0001373222767142,1.8903968334198,0.9126682877540588,0.9126682877540588,0.0,121.0434799194336,116.0,22449.17578125,-0.0,1599.151123046875,1.0,283.1499938964844,285.2796630859375,290.88262939453125,292.3709716796875,293.1499938964844,293.1499938964844,283.1499938964844,16722.951171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907649636268616,1.0,0.0,0.0,2.519825935363769,2.5198373794555664,4.236765960285993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4382.505859375,0.0,502.2085266113281,1895.4371337890625,0.0,1538.6478271484375,0.627894937992096,1.0,0.0,3.0,1.0,0.0
12301740,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8637957572937012,0.3630809187889099,0.3275607526302337,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8123953342437744,0.2987675666809082,0.2844113409519195,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8660720586776733,0.3655699789524078,0.2567926943302154,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.7681121826171875,0.252690702676773,0.2411543130874633,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.7243561148643494,0.2093616873025894,0.9513352513313292,286.0747375488281,284.95001220703125,295.21051025390625,287.8936767578125,295.208740234375,297.4597473144531,286.0748596191406,1.0,0.5213692784309387,1.0,0.1500000059604644,0.0,1.0,-2.4744675159454346,2.474327802658081,0.0001398241147398,1.9076346158981323,0.9276240468025208,0.9276240468025208,0.0,116.08306884765624,104.0,22877.814453125,-0.0,1612.892333984375,1.0,283.1499938964844,285.2560119628906,290.9225769042969,292.435791015625,293.1499938964844,293.1499938964844,283.1499938964844,17214.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965484023094177,1.0,0.0,0.0,2.5981485843658447,2.5981605052948,4.504237836044922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.75244140625,0.0,547.5052490234375,1895.4371337890625,0.0,1583.6209716796875,0.6465954184532166,1.0,0.0,3.0,1.0,0.0
12301800,297.5035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8637957572937012,0.3630809187889099,0.3275607526302337,297.4810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8123953342437744,0.2987675666809082,0.2844113409519195,297.3484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.8660720586776733,0.3655699789524078,0.2567926943302154,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.7681121826171875,0.252690702676773,0.2411543130874633,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0747375488281,0.7243561148643494,0.2093616873025894,0.9513352513313292,286.0747375488281,284.95001220703125,295.21051025390625,287.8936767578125,295.208740234375,297.4597473144531,286.0748596191406,1.0,0.5213692784309387,1.0,0.1500000059604644,0.0,1.0,-2.4744675159454346,2.474327802658081,0.0001398241147398,1.9076346158981323,0.9276240468025208,0.9276240468025208,0.0,116.08306884765624,104.0,22877.814453125,-0.0,1612.892333984375,1.0,283.1499938964844,285.2560119628906,290.9225769042969,292.435791015625,293.1499938964844,293.1499938964844,283.1499938964844,17214.701171875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6965484023094177,1.0,0.0,0.0,2.5981485843658447,2.5981605052948,4.504237836044922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.75244140625,0.0,547.5052490234375,1895.4371337890625,0.0,1583.6209716796875,0.6465954184532166,1.0,0.0,3.0,1.0,0.0
12301860,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.88371342420578,0.3667284250259399,0.330536812543869,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.8303282856941223,0.3024273514747619,0.2875476777553558,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.884768009185791,0.3676154017448425,0.2579832375049591,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.786283552646637,0.2556805312633514,0.2436644881963729,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625305175781,0.7392446994781494,0.2112402468919754,0.9582876563072203,286.0624084472656,284.95001220703125,295.2956848144531,287.9365234375,295.2938537597656,297.4525756835937,286.062255859375,1.0,0.5191506147384644,1.0,0.1500000059604644,0.0,1.0,-2.494612455368042,2.494470357894897,0.0001421099877916,1.9232382774353027,0.9423590302467346,0.9423590302467346,0.0,108.3833999633789,92.0,23315.076171875,-0.0,1611.8486328125,1.0,283.1499938964844,285.2234191894531,290.9663391113281,292.5053405761719,293.1499938964844,293.1499938964844,283.1499938964844,17924.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702542781829834,1.0,0.0,0.0,2.690107583999634,2.6901204586029053,4.828727355743467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.33544921875,0.0,604.7975463867188,1895.4371337890625,0.0,1630.8779296875,0.6686274409294128,1.0,0.0,3.0,1.0,0.0
12301920,297.49530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.88371342420578,0.3667284250259399,0.330536812543869,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624389648437,0.8303282856941223,0.3024273514747619,0.2875476777553558,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624084472656,0.884768009185791,0.3676154017448425,0.2579832375049591,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0624694824219,0.786283552646637,0.2556805312633514,0.2436644881963729,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0625305175781,0.7392446994781494,0.2112402468919754,0.9582876563072203,286.0624084472656,284.95001220703125,295.2956848144531,287.9365234375,295.2938537597656,297.4525756835937,286.062255859375,1.0,0.5191506147384644,1.0,0.1500000059604644,0.0,1.0,-2.494612455368042,2.494470357894897,0.0001421099877916,1.9232382774353027,0.9423590302467346,0.9423590302467346,0.0,108.3833999633789,92.0,23315.076171875,-0.0,1611.8486328125,1.0,283.1499938964844,285.2234191894531,290.9663391113281,292.5053405761719,293.1499938964844,293.1499938964844,283.1499938964844,17924.412109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702542781829834,1.0,0.0,0.0,2.690107583999634,2.6901204586029053,4.828727355743467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.33544921875,0.0,604.7975463867188,1895.4371337890625,0.0,1630.8779296875,0.6686274409294128,1.0,0.0,3.0,1.0,0.0
12301980,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9112938642501832,0.3702415525913238,0.3333291113376617,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.8544284105300903,0.3060068488121032,0.2905426025390625,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9110516905784608,0.3695819675922394,0.2590711414813995,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.8106680512428284,0.2585828304290771,0.2460265904664993,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.759957492351532,0.2130274623632431,0.9645201563835144,286.0467529296875,284.95001220703125,295.3839416503906,287.9819030761719,295.382080078125,297.4452514648437,286.04644775390625,1.0,0.5156608819961548,1.0,0.1500000059604644,0.0,1.0,-2.513200283050537,2.5130560398101807,0.0001442356297047,1.9376311302185056,0.9568597674369812,0.9568597674369812,0.0,99.05643463134766,80.0,23755.3046875,0.0,1601.2916259765625,1.0,283.1499938964844,285.1869201660156,291.01226806640625,292.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,18783.314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086554169654846,1.0,0.0,0.0,2.7902767658233643,2.790290355682373,5.19502805218508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.64599609375,0.0,672.041015625,1895.4371337890625,0.0,1679.71826171875,0.6926670074462891,1.0,0.0,3.0,1.0,0.0
12302040,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9112938642501832,0.3702415525913238,0.3333291113376617,297.47039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467834472656,0.8544284105300903,0.3060068488121032,0.2905426025390625,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0467529296875,0.9110516905784608,0.3695819675922394,0.2590711414813995,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0468139648437,0.8106680512428284,0.2585828304290771,0.2460265904664993,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.759957492351532,0.2130274623632431,0.9645201563835144,286.0467529296875,284.95001220703125,295.3839416503906,287.9819030761719,295.382080078125,297.4452514648437,286.04644775390625,1.0,0.5156608819961548,1.0,0.1500000059604644,0.0,1.0,-2.513200283050537,2.5130560398101807,0.0001442356297047,1.9376311302185056,0.9568597674369812,0.9568597674369812,0.0,99.05643463134766,80.0,23755.3046875,0.0,1601.2916259765625,1.0,283.1499938964844,285.1869201660156,291.01226806640625,292.5774841308594,293.1499938964844,293.1499938964844,283.1499938964844,18783.314453125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086554169654846,1.0,0.0,0.0,2.7902767658233643,2.790290355682373,5.19502805218508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4482.64599609375,0.0,672.041015625,1895.4371337890625,0.0,1679.71826171875,0.6926670074462891,1.0,0.0,3.0,1.0,0.0
12302100,297.4825134277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.9300872087478638,0.3719534277915954,0.3346720039844513,297.4677124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357971191406,0.869822084903717,0.3077708184719085,0.29200080037117,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.929093301296234,0.370540052652359,0.2595869600772857,297.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0358581542969,0.8245589733123779,0.2600051760673523,0.2471653521060943,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.773257851600647,0.2138908952474594,0.9674285650253296,286.0357360839844,284.95001220703125,295.4290771484375,288.00543212890625,295.4271850585937,297.44158935546875,286.0351867675781,1.0,0.5135915875434875,1.0,0.1500000059604644,0.0,1.0,-2.5220487117767334,2.5219035148620605,0.0001452530414098,1.9444828033447263,0.9639885425567628,0.9639885425567628,0.0,93.99656677246094,80.0,23988.88671875,0.0,1593.527587890625,1.0,283.1499938964844,285.1643371582031,291.0361022949219,292.6152038574219,293.1499938964844,293.1499938964844,283.1499938964844,19363.984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117375135421753,1.0,0.0,0.0,2.850332736968994,2.850346803665161,5.42106306511414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.2001953125,0.0,714.9930419921875,1895.4371337890625,0.0,1704.585693359375,0.7043550610542297,1.0,0.0,3.0,1.0,0.0
12302160,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.951575756072998,0.373639315366745,0.335978627204895,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304260253906,0.8880501985549927,0.3095201253890991,0.2934344112873077,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0303955078125,0.9499249458312988,0.3714844882488251,0.2600843012332916,297.4195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0304870605469,0.8403103351593018,0.2614104747772217,0.248277872800827,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.030517578125,0.788982093334198,0.2147361785173416,0.9702100157737732,286.0303955078125,284.95001220703125,295.47479248046875,288.0294189453125,295.4728698730469,297.4379272460937,286.0301208496094,1.0,0.5113590955734253,1.0,0.1500000059604644,0.0,1.0,-2.5306177139282227,2.5304715633392334,0.0001462417421862,1.9511191844940183,0.9711362719535828,0.9711362719535828,0.0,88.75440216064453,83.0,24194.8671875,0.0,1584.470458984375,1.0,283.1499938964844,285.1496276855469,291.0596618652344,292.6510925292969,293.1499938964844,293.1499938964844,283.1499938964844,19743.47265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147443294525146,1.0,0.0,0.0,2.8948447704315186,2.894859552383423,5.591700755758211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.39208984375,0.0,747.6510009765625,1895.4371337890625,0.0,1728.9981689453125,0.7177873253822327,1.0,0.0,3.0,1.0,0.0
12302220,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9755675792694092,0.3769195079803467,0.3387219905853271,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9118145704269408,0.3129680752754211,0.2964722514152527,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9729533195495604,0.3733244240283966,0.2612074017524719,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.8608283400535583,0.2641632556915283,0.2506665885448456,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8085767030715942,0.2163657248020172,0.9765340089797974,286.0162048339844,284.95001220703125,295.56768798828125,288.0786437988281,295.5657653808594,297.4305725097656,286.0160827636719,1.0,0.5112189054489136,1.0,0.1500000059604644,0.0,1.0,-2.549379110336304,2.5492308139801025,0.0001484181411797,1.965631365776062,0.9852359294891356,0.9852359294891356,0.0,83.69778442382812,86.0,24648.177734375,0.0,1592.3123779296875,1.0,283.1499938964844,285.1144714355469,291.1085510253906,292.7265014648437,293.1499938964844,293.1499938964844,283.1499938964844,20774.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720748782157898,1.0,0.0,0.0,3.0014564990997314,3.001471996307373,6.011148343532113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.30224609375,0.0,830.5654296875,1895.4371337890625,0.0,1778.1864013671875,0.7434126734733582,1.0,0.0,3.0,1.0,0.0
12302280,297.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9755675792694092,0.3769195079803467,0.3387219905853271,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9118145704269408,0.3129680752754211,0.2964722514152527,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162353515625,0.9729533195495604,0.3733244240283966,0.2612074017524719,297.4129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162658691406,0.8608283400535583,0.2641632556915283,0.2506665885448456,297.330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01629638671875,0.8085767030715942,0.2163657248020172,0.9765340089797974,286.0162048339844,284.95001220703125,295.56768798828125,288.0786437988281,295.5657653808594,297.4305725097656,286.0160827636719,1.0,0.5112189054489136,1.0,0.1500000059604644,0.0,1.0,-2.549379110336304,2.5492308139801025,0.0001484181411797,1.965631365776062,0.9852359294891356,0.9852359294891356,0.0,83.69778442382812,86.0,24648.177734375,0.0,1592.3123779296875,1.0,283.1499938964844,285.1144714355469,291.1085510253906,292.7265014648437,293.1499938964844,293.1499938964844,283.1499938964844,20774.439453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720748782157898,1.0,0.0,0.0,3.0014564990997314,3.001471996307373,6.011148343532113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.30224609375,0.0,830.5654296875,1895.4371337890625,0.0,1778.1864013671875,0.7434126734733582,1.0,0.0,3.0,1.0,0.0
12302340,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9862105846405028,0.3800632357597351,0.341472178697586,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9256286025047302,0.3163325786590576,0.2995680868625641,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.982808232307434,0.3750861287117004,0.262376457452774,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8719317317008972,0.2668211162090301,0.2531028985977173,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.817875325679779,0.2178934216499328,0.9830559492111206,286.0047912597656,284.95001220703125,295.662109375,288.1292419433594,295.66015625,297.4230041503906,286.0047302246094,1.0,0.5132327675819397,1.0,0.1500000059604644,0.0,1.0,-2.5685715675354004,2.568420886993408,0.0001506612752564,1.9805258512496948,0.9991674423217772,0.9991674423217772,0.0,82.069580078125,89.0,25107.568359375,0.0,1615.9403076171875,1.0,283.1499938964844,285.0821228027344,291.1591491699219,292.8042907714844,293.1499938964844,293.1499938964844,283.1499938964844,21854.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267570495605469,1.0,0.0,0.0,3.108247756958008,3.108264446258545,6.446509246416099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.22021484375,0.0,919.7057495117188,1895.4371337890625,0.0,1827.970947265625,0.7690938115119934,1.0,0.0,3.0,1.0,0.0
12302400,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9862105846405028,0.3800632357597351,0.341472178697586,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.9256286025047302,0.3163325786590576,0.2995680868625641,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0047912597656,0.982808232307434,0.3750861287117004,0.262376457452774,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.8719317317008972,0.2668211162090301,0.2531028985977173,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0048217773437,0.817875325679779,0.2178934216499328,0.9830559492111206,286.0047912597656,284.95001220703125,295.662109375,288.1292419433594,295.66015625,297.4230041503906,286.0047302246094,1.0,0.5132327675819397,1.0,0.1500000059604644,0.0,1.0,-2.5685715675354004,2.568420886993408,0.0001506612752564,1.9805258512496948,0.9991674423217772,0.9991674423217772,0.0,82.069580078125,89.0,25107.568359375,0.0,1615.9403076171875,1.0,283.1499938964844,285.0821228027344,291.1591491699219,292.8042907714844,293.1499938964844,293.1499938964844,283.1499938964844,21854.365234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267570495605469,1.0,0.0,0.0,3.108247756958008,3.108264446258545,6.446509246416099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.22021484375,0.0,919.7057495117188,1895.4371337890625,0.0,1827.970947265625,0.7690938115119934,1.0,0.0,3.0,1.0,0.0
12302460,297.45343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9892295002937316,0.3824883997440338,0.343644917011261,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9303515553474426,0.3189684450626373,0.30204838514328,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99725341796875,0.9851688146591188,0.3764462172985077,0.2633187174797058,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8756102919578552,0.2688829898834228,0.2550473511219024,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9972229003906,0.8204657435417175,0.2190452516078949,0.9882256984710692,285.99725341796875,284.95001220703125,295.7384033203125,288.17041015625,295.7364196777344,297.4169006347656,285.9974060058594,1.0,0.5157838463783264,1.0,0.1500000059604644,0.0,1.0,-2.5838429927825928,2.583690643310547,0.0001524581894045,1.9923996925354004,1.0,1.0,0.0,82.22415924072266,89.0,25473.1875,0.0,1641.3577880859375,1.0,283.1499938964844,285.0583190917969,291.20037841796875,292.8674011230469,293.1499938964844,293.1499938964844,283.1499938964844,22969.5625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315720915794373,1.0,0.0,0.0,3.1923086643218994,3.192326068878174,6.799908192078874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4619.888671875,0.0,995.8186645507812,1895.4371337890625,0.0,1868.2601318359373,0.7865922451019287,1.0,0.0,3.0,1.0,0.0
12302520,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9894782304763794,0.383087694644928,0.3441834151744842,297.4486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9308651089668274,0.3196230232715606,0.3026675283908844,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.99774169921875,0.9852423667907716,0.3767839074134826,0.2635544240474701,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9977111816406,0.8759856224060059,0.2693924903869629,0.2555313408374786,297.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9976806640625,0.820635974407196,0.2193260341882705,0.9895040392875672,285.99774169921875,284.95001220703125,295.7575378417969,288.1807556152344,295.75555419921875,297.4154357910156,285.998046875,1.0,0.5165083408355713,1.0,0.1500000059604644,0.0,1.0,-2.587634801864624,2.58748197555542,0.0001529060100438,1.9953498840332031,1.0,1.0,0.0,82.4029541015625,92.0,25556.9453125,0.0,1648.33154296875,1.0,283.1499938964844,285.05548095703125,291.2104797363281,292.88250732421875,293.1499938964844,293.1499938964844,283.1499938964844,23183.861328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732737123966217,1.0,0.0,0.0,3.2071564197540283,3.207174062728882,6.863309636173653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.7431640625,0.0,1009.7792358398438,1895.4371337890625,0.0,1878.0589599609373,0.7931439876556396,1.0,0.0,3.0,1.0,0.0
12302580,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9886296391487122,0.3860266208648681,0.346855103969574,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9305945038795472,0.3228639662265777,0.3057604730129242,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9834411144256592,0.3784486055374145,0.2647383213043213,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8755320310592651,0.2719006836414337,0.2579405903816223,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8194652199745178,0.2206855565309524,0.9958176016807556,285.9962463378906,284.95001220703125,295.8533935546875,288.2328796386719,295.8514099121094,297.4081115722656,285.9967041015625,1.0,0.5204935073852539,1.0,0.1500000059604644,0.0,1.0,-2.6064653396606445,2.6063103675842285,0.0001551397144794,2.0100114345550537,1.0,1.0,0.0,83.89856719970703,95.0,25997.076171875,0.0,1685.9478759765625,1.0,283.1499938964844,285.0353698730469,291.2618103027344,292.9603271484375,293.1499938964844,293.1499938964844,283.1499938964844,24495.404296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385509014129639,1.0,0.0,0.0,3.296600341796875,3.296618938446045,7.251467195601435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.1669921875,0.0,1096.6448974609375,1895.4371337890625,0.0,1927.2470703125,0.8150356411933899,1.0,0.0,3.0,1.0,0.0
12302640,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9886296391487122,0.3860266208648681,0.346855103969574,297.4432678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962158203125,0.9305945038795472,0.3228639662265777,0.3057604730129242,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.9834411144256592,0.3784486055374145,0.2647383213043213,297.3932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.8755320310592651,0.2719006836414337,0.2579405903816223,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.8194652199745178,0.2206855565309524,0.9958176016807556,285.9962463378906,284.95001220703125,295.8533935546875,288.2328796386719,295.8514099121094,297.4081115722656,285.9967041015625,1.0,0.5204935073852539,1.0,0.1500000059604644,0.0,1.0,-2.6064653396606445,2.6063103675842285,0.0001551397144794,2.0100114345550537,1.0,1.0,0.0,83.89856719970703,95.0,25997.076171875,0.0,1685.9478759765625,1.0,283.1499938964844,285.0353698730469,291.2618103027344,292.9603271484375,293.1499938964844,293.1499938964844,283.1499938964844,24495.404296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385509014129639,1.0,0.0,0.0,3.296600341796875,3.296618938446045,7.251467195601435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.1669921875,0.0,1096.6448974609375,1895.4371337890625,0.0,1927.2470703125,0.8150356411933899,1.0,0.0,3.0,1.0,0.0
12302700,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.9872565865516664,0.3874666392803192,0.3481766879558563,297.4407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.929198920726776,0.32446950674057,0.3073042035102844,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9944763183594,0.9815467000007628,0.3792721331119537,0.2653329372406006,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8742716908454895,0.2731350064277649,0.2591376304626465,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.99444580078125,0.8179768323898315,0.2213423699140548,0.9989222884178162,285.9944763183594,284.95001220703125,295.9013061523437,288.2590026855469,295.8993530273437,297.40460205078125,285.9947814941406,1.0,0.5226459503173828,1.0,0.1500000059604644,0.0,1.0,-2.6157920360565186,2.615635871887207,0.0001562520337756,2.017274141311645,1.0,1.0,0.0,84.92407989501953,95.0,26224.908203125,0.0,1706.038330078125,1.0,283.1499938964844,285.0235900878906,291.2877502441406,293.0000915527344,293.1499938964844,293.1499938964844,283.1499938964844,25248.041015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414111495018005,1.0,0.0,0.0,3.3468620777130127,3.34688138961792,7.474272933905013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4682.26904296875,0.0,1147.5738525390625,1895.4371337890625,0.0,1951.6182861328125,0.8245531320571899,1.0,0.0,3.0,1.0,0.0
12302760,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.985417902469635,0.3888880014419555,0.3494822978973388,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99822998046875,0.9272278547286988,0.326066255569458,0.3088423013687134,297.3101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.9791603088378906,0.3800909519195556,0.265925645828247,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.8725430369377136,0.2743573188781738,0.2603263258934021,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.99810791015625,0.8160665035247803,0.2219851016998291,1.0019798278808594,285.9982604980469,284.95001220703125,295.9491577148437,288.28515625,295.9472045898437,297.40118408203125,285.99884033203125,1.0,0.5248662233352661,1.0,0.1500000059604644,0.0,1.0,-2.62502384185791,2.624866485595703,0.000157356946147,2.024458885192871,1.0,1.0,0.0,86.08564758300781,98.0,26429.927734375,0.0,1726.7130126953125,1.0,283.1499938964844,285.0195617675781,291.3132019042969,293.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,25742.580078125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441809177398682,1.0,0.0,0.0,3.379481077194214,3.3795006275177,7.620673159181024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.51318359375,0.0,1181.4552001953125,1895.4371337890625,0.0,1975.3236083984373,0.8353434801101685,1.0,0.0,3.0,1.0,0.0
12302820,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.980858564376831,0.3916729390621185,0.3520573377609253,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.9223452210426332,0.3292339444160461,0.3119073212146759,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9734483957290648,0.3817123174667358,0.2671107351779938,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8683264851570129,0.2767683565616607,0.2626844644546509,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8114967346191406,0.2232326865196228,1.0079807043075562,286.0023498535156,284.95001220703125,296.0443420410156,288.3372497558594,296.0423889160156,297.3945617675781,286.0030212402344,1.0,0.5294272899627686,1.0,0.1500000059604644,0.0,1.0,-2.6432697772979736,2.6431102752685547,0.0001595521753188,2.0386502742767334,1.0,1.0,0.0,88.67450714111328,101.0,26856.408203125,0.0,1769.30078125,1.0,283.1499938964844,285.00640869140625,291.36456298828125,293.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,26953.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496588230133057,1.0,0.0,0.0,3.458030939102173,3.458051443099976,7.979047040862497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.734375,0.0,1265.7674560546875,1895.4371337890625,0.0,2022.5003662109373,0.8546031713485718,1.0,0.0,3.0,1.0,0.0
12302880,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.980858564376831,0.3916729390621185,0.3520573377609253,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023193359375,0.9223452210426332,0.3292339444160461,0.3119073212146759,297.30615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0023498535156,0.9734483957290648,0.3817123174667358,0.2671107351779938,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.00225830078125,0.8683264851570129,0.2767683565616607,0.2626844644546509,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0021667480469,0.8114967346191406,0.2232326865196228,1.0079807043075562,286.0023498535156,284.95001220703125,296.0443420410156,288.3372497558594,296.0423889160156,297.3945617675781,286.0030212402344,1.0,0.5294272899627686,1.0,0.1500000059604644,0.0,1.0,-2.6432697772979736,2.6431102752685547,0.0001595521753188,2.0386502742767334,1.0,1.0,0.0,88.67450714111328,101.0,26856.408203125,0.0,1769.30078125,1.0,283.1499938964844,285.00640869140625,291.36456298828125,293.1151428222656,293.1499938964844,293.1499938964844,283.1499938964844,26953.1640625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7496588230133057,1.0,0.0,0.0,3.458030939102173,3.458051443099976,7.979047040862497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.734375,0.0,1265.7674560546875,1895.4371337890625,0.0,2022.5003662109373,0.8546031713485718,1.0,0.0,3.0,1.0,0.0
12302940,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.9754998087882996,0.3943793773651123,0.3545715510845184,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9168403744697572,0.332367479801178,0.3149496614933014,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.966892421245575,0.3833109438419342,0.2682874798774719,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.863593578338623,0.2791353464126587,0.2650103867053985,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8062711954116821,0.2244313806295395,1.013805627822876,286.0080261230469,284.95001220703125,296.13836669921875,288.3887939453125,296.136474609375,297.3882141113281,286.0086975097656,1.0,0.5340651273727417,1.0,0.1500000059604644,0.0,1.0,-2.661155939102173,2.660994291305542,0.0001617188827367,2.052567720413208,1.0,1.0,0.0,91.50736236572266,104.0,27276.001953125,0.0,1812.927978515625,1.0,283.1499938964844,284.995361328125,291.4154357910156,293.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,28133.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550058364868164,1.0,0.0,0.0,3.532922744750977,3.532944202423096,8.32839987197076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.69873046875,0.0,1349.80126953125,1895.4371337890625,0.0,2068.913330078125,0.8729777336120605,1.0,0.0,3.0,1.0,0.0
12303000,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0080261230469,0.9754998087882996,0.3943793773651123,0.3545715510845184,297.428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079650878906,0.9168403744697572,0.332367479801178,0.3149496614933014,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00799560546875,0.966892421245575,0.3833109438419342,0.2682874798774719,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0079040527344,0.863593578338623,0.2791353464126587,0.2650103867053985,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0078125,0.8062711954116821,0.2244313806295395,1.013805627822876,286.0080261230469,284.95001220703125,296.13836669921875,288.3887939453125,296.136474609375,297.3882141113281,286.0086975097656,1.0,0.5340651273727417,1.0,0.1500000059604644,0.0,1.0,-2.661155939102173,2.660994291305542,0.0001617188827367,2.052567720413208,1.0,1.0,0.0,91.50736236572266,104.0,27276.001953125,0.0,1812.927978515625,1.0,283.1499938964844,284.995361328125,291.4154357910156,293.19171142578125,293.1499938964844,293.1499938964844,283.1499938964844,28133.275390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550058364868164,1.0,0.0,0.0,3.532922744750977,3.532944202423096,8.32839987197076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.69873046875,0.0,1349.80126953125,1895.4371337890625,0.0,2068.913330078125,0.8729777336120605,1.0,0.0,3.0,1.0,0.0
12303060,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.9696953892707824,0.3970055878162384,0.3570203483104706,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.9112699627876282,0.3354666233062744,0.3179656863212585,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.9598870277404784,0.3848850131034851,0.2694520354270935,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.8587512969970703,0.2814592123031616,0.2673015296459198,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8007507920265198,0.225583404302597,1.0194483995437622,286.0146179199219,284.95001220703125,296.230712890625,288.4393920898437,296.2288513183594,297.3821105957031,286.0153503417969,1.0,0.5387111306190491,1.0,0.1500000059604644,0.0,1.0,-2.678656578063965,2.678492784500122,0.0001638530520722,2.066192150115967,1.0,1.0,0.0,94.4847412109375,107.0,27688.08984375,0.0,1857.092529296875,1.0,283.1499938964844,284.9857482910156,291.4654235839844,293.26708984375,293.1499938964844,293.1499938964844,283.1499938964844,29292.044921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602361440658569,1.0,0.0,0.0,3.604946613311768,3.604969024658203,8.671434557072644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.23681640625,0.0,1434.049072265625,1895.4371337890625,0.0,2114.644287109375,0.8906570672988892,1.0,0.0,3.0,1.0,0.0
12303120,297.4109802246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.9696953892707824,0.3970055878162384,0.3570203483104706,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145874023437,0.9112699627876282,0.3354666233062744,0.3179656863212585,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0146179199219,0.9598870277404784,0.3848850131034851,0.2694520354270935,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0144958496094,0.8587512969970703,0.2814592123031616,0.2673015296459198,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.014404296875,0.8007507920265198,0.225583404302597,1.0194483995437622,286.0146179199219,284.95001220703125,296.230712890625,288.4393920898437,296.2288513183594,297.3821105957031,286.0153503417969,1.0,0.5387111306190491,1.0,0.1500000059604644,0.0,1.0,-2.678656578063965,2.678492784500122,0.0001638530520722,2.066192150115967,1.0,1.0,0.0,94.4847412109375,107.0,27688.08984375,0.0,1857.092529296875,1.0,283.1499938964844,284.9857482910156,291.4654235839844,293.26708984375,293.1499938964844,293.1499938964844,283.1499938964844,29292.044921875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602361440658569,1.0,0.0,0.0,3.604946613311768,3.604969024658203,8.671434557072644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4807.23681640625,0.0,1434.049072265625,1895.4371337890625,0.0,2114.644287109375,0.8906570672988892,1.0,0.0,3.0,1.0,0.0
12303180,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.9636611342430116,0.3995475172996521,0.3593985140323639,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.9059548377990724,0.3385293483734131,0.3209516704082489,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.9526873230934144,0.3864316940307617,0.2706008851528168,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.8540040254592896,0.2837395370006561,0.2695555388927459,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.7952700257301331,0.2266899198293686,1.0249043703079224,286.02178955078125,284.95001220703125,296.32086181640625,288.4886474609375,296.3190612792969,297.37615966796875,286.0224914550781,1.0,0.5433245301246643,1.0,0.1500000059604644,0.0,1.0,-2.695749044418335,2.6955831050872803,0.0001659509289311,2.0795044898986816,1.0,1.0,0.0,97.5481948852539,110.0,28091.84765625,0.0,1901.4696044921875,1.0,283.1499938964844,284.9771423339844,291.5141296386719,293.3408203125,293.1499938964844,293.1499938964844,283.1499938964844,30435.873046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653542757034302,1.0,0.0,0.0,3.6746573448181152,3.674680709838867,9.010046255752968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.18115234375,0.0,1518.861572265625,1895.4371337890625,0.0,2159.697265625,0.9077745079994202,1.0,0.0,3.0,1.0,0.0
12303240,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02178955078125,0.9636611342430116,0.3995475172996521,0.3593985140323639,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.021728515625,0.9059548377990724,0.3385293483734131,0.3209516704082489,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0217590332031,0.9526873230934144,0.3864316940307617,0.2706008851528168,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02166748046875,0.8540040254592896,0.2837395370006561,0.2695555388927459,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.02154541015625,0.7952700257301331,0.2266899198293686,1.0249043703079224,286.02178955078125,284.95001220703125,296.32086181640625,288.4886474609375,296.3190612792969,297.37615966796875,286.0224914550781,1.0,0.5433245301246643,1.0,0.1500000059604644,0.0,1.0,-2.695749044418335,2.6955831050872803,0.0001659509289311,2.0795044898986816,1.0,1.0,0.0,97.5481948852539,110.0,28091.84765625,0.0,1901.4696044921875,1.0,283.1499938964844,284.9771423339844,291.5141296386719,293.3408203125,293.1499938964844,293.1499938964844,283.1499938964844,30435.873046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653542757034302,1.0,0.0,0.0,3.6746573448181152,3.674680709838867,9.010046255752968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4842.18115234375,0.0,1518.861572265625,1895.4371337890625,0.0,2159.697265625,0.9077745079994202,1.0,0.0,3.0,1.0,0.0
12303300,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.9606077075004578,0.400784432888031,0.3605605959892273,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233154296875,0.9034585952758788,0.3400457203388214,0.3224329054355621,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0233459472656,0.9490762948989868,0.3871933221817016,0.2711692452430725,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232849121094,0.8517020344734192,0.284862756729126,0.2706685364246368,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0232238769531,0.7925846576690674,0.2272261828184127,1.0275640487670898,286.0233459472656,284.95001220703125,296.36492919921875,288.5126647949219,296.3631896972656,297.37322998046875,286.0238952636719,1.0,0.5456113219261169,1.0,0.1500000059604644,0.0,1.0,-2.704142570495605,2.703975439071656,0.0001669860212132,2.08604383468628,1.0,1.0,0.0,99.09962463378906,110.0,28299.537109375,0.0,1923.673828125,1.0,283.1499938964844,284.9701538085937,291.5380859375,293.37774658203125,293.1499938964844,293.1499938964844,283.1499938964844,31135.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678908705711365,1.0,0.0,0.0,3.716630458831787,3.716654062271118,9.217051797349997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4860.2021484375,0.0,1571.5050048828125,1895.4371337890625,0.0,2182.1318359375,0.9152758717536926,1.0,0.0,3.0,1.0,0.0
