time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12303360,297.3959655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.9575269818305968,0.40199875831604,0.3616990149021148,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292053222656,0.9010522961616516,0.3415519595146179,0.3239029347896576,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.945460855960846,0.3879474699497223,0.2717305123806,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0291442871094,0.8494409918785095,0.2859746515750885,0.2717695236206054,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0290222167969,0.7899318337440491,0.2277511954307556,1.030168533325195,286.0292358398437,284.95001220703125,296.40826416015625,288.5362243652344,296.40655517578125,297.3703308105469,286.0299377441406,1.0,0.5478800535202026,1.0,0.1500000059604644,0.0,1.0,-2.712404727935791,2.7122368812561035,0.0001680080895312,2.092482089996338,1.0,1.0,0.0,100.6638412475586,113.0,28485.95703125,0.0,1945.8297119140625,1.0,283.1499938964844,284.9693298339844,291.5611267089844,293.4123840332031,293.1499938964844,293.1499938964844,283.1499938964844,31564.51171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703542113304138,1.0,0.0,0.0,3.7421700954437256,3.742194175720215,9.344161071567214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4876.33837890625,0.0,1604.1251220703125,1895.4371337890625,0.0,2203.984375,0.9243584871292114,1.0,0.0,3.0,1.0,0.0
12303420,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.9513832330703736,0.4043547809123993,0.3639182150363922,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8964126706123352,0.3445311486721039,0.3268163204193115,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.9383315443992616,0.389428973197937,0.2728387713432312,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8450984358787537,0.288163423538208,0.2739423811435699,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.7847885489463806,0.2287683188915252,1.0352445840835571,286.03643798828125,284.95001220703125,296.4924011230469,288.58172607421875,296.4907531738281,297.3645324707031,286.037109375,1.0,0.5523638725280762,1.0,0.1500000059604644,0.0,1.0,-2.72861647605896,2.7284464836120605,0.000170022554812,2.1051182746887207,1.0,1.0,0.0,103.81075286865234,116.0,28869.71875,0.0,1990.03466796875,1.0,283.1499938964844,284.9617614746094,291.6060791015625,293.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,32691.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752450704574585,1.0,0.0,0.0,3.8084170818328857,3.8084421157836914,9.677926300355466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.55126953125,0.0,1690.8353271484375,1895.4371337890625,0.0,2247.55517578125,0.9406315684318542,1.0,0.0,3.0,1.0,0.0
12303480,297.3884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.9513832330703736,0.4043547809123993,0.3639182150363922,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8964126706123352,0.3445311486721039,0.3268163204193115,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0364074707031,0.9383315443992616,0.389428973197937,0.2728387713432312,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.03631591796875,0.8450984358787537,0.288163423538208,0.2739423811435699,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362243652344,0.7847885489463806,0.2287683188915252,1.0352445840835571,286.03643798828125,284.95001220703125,296.4924011230469,288.58172607421875,296.4907531738281,297.3645324707031,286.037109375,1.0,0.5523638725280762,1.0,0.1500000059604644,0.0,1.0,-2.72861647605896,2.7284464836120605,0.000170022554812,2.1051182746887207,1.0,1.0,0.0,103.81075286865234,116.0,28869.71875,0.0,1990.03466796875,1.0,283.1499938964844,284.9617614746094,291.6060791015625,293.4814147949219,293.1499938964844,293.1499938964844,283.1499938964844,32691.96875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752450704574585,1.0,0.0,0.0,3.8084170818328857,3.8084421157836914,9.677926300355466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.55126953125,0.0,1690.8353271484375,1895.4371337890625,0.0,2247.55517578125,0.9406315684318542,1.0,0.0,3.0,1.0,0.0
12303540,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.9452769160270692,0.4066089987754822,0.366048663854599,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.89197838306427,0.3474620878696441,0.3296863436698913,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.9313787221908568,0.3908717930316925,0.2739216387271881,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.8409709334373474,0.2903030514717102,0.2760705947875976,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.7798511981964111,0.229740560054779,1.0401257276535034,286.0433349609375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711669921875,297.3587341308594,286.0439758300781,1.0,0.5567654967308044,1.0,0.1500000059604644,0.0,1.0,-2.744351387023926,2.7441794872283936,0.0001719892752589,2.117386102676392,1.0,1.0,0.0,106.97859191894533,119.0,29241.478515625,0.0,2033.946044921875,1.0,283.1499938964844,284.95440673828125,291.6485595703125,293.5473937988281,293.1499938964844,293.1499938964844,283.04998779296875,33813.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800177931785583,1.0,0.0,0.0,3.8731765747070312,3.873202562332153,1.0009857760451268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.4033203125,0.0,1778.565185546875,1895.4371337890625,0.0,2290.2998046875,0.9555418491363524,1.0,0.0,3.0,1.0,0.0
12303600,297.38092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.9452769160270692,0.4066089987754822,0.366048663854599,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433044433594,0.89197838306427,0.3474620878696441,0.3296863436698913,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0433349609375,0.9313787221908568,0.3908717930316925,0.2739216387271881,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0432434082031,0.8409709334373474,0.2903030514717102,0.2760705947875976,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.7798511981964111,0.229740560054779,1.0401257276535034,286.0433349609375,284.95001220703125,296.5727233886719,288.6247863769531,296.5711669921875,297.3587341308594,286.0439758300781,1.0,0.5567654967308044,1.0,0.1500000059604644,0.0,1.0,-2.744351387023926,2.7441794872283936,0.0001719892752589,2.117386102676392,1.0,1.0,0.0,106.97859191894533,119.0,29241.478515625,0.0,2033.946044921875,1.0,283.1499938964844,284.95440673828125,291.6485595703125,293.5473937988281,293.1499938964844,293.1499938964844,283.04998779296875,33813.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7800177931785583,1.0,0.0,0.0,3.8731765747070312,3.873202562332153,1.0009857760451268e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.4033203125,0.0,1778.565185546875,1895.4371337890625,0.0,2290.2998046875,0.9555418491363524,1.0,0.0,3.0,1.0,0.0
12303660,297.3706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.9391576051712036,0.4081547260284424,0.3676660656929016,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774169921875,0.887606680393219,0.3497806191444397,0.3320605158805847,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9773864746094,0.92468523979187,0.3918247818946838,0.2747417986392975,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9774475097656,0.836955189704895,0.2919569611549377,0.2778100073337555,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9775390625,0.7751250863075256,0.2304037809371948,1.0438957214355469,285.9773864746094,284.95001220703125,296.6398620605469,288.660400390625,296.6383972167969,297.3507080078125,285.9770812988281,1.0,0.5605028867721558,1.0,0.1500000059604644,0.0,1.0,-2.7567591667175293,2.756585597991944,0.0001735481928335,2.1270973682403564,1.0,1.0,0.0,109.95123291015624,119.0,29758.751953125,0.0,2071.138427734375,1.0,283.0534362792969,284.86834716796875,291.7035217285156,293.6494445800781,293.1499938964844,293.1499938964844,283.04998779296875,34672.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788933277130127,1.0,0.0,0.0,3.92207384109497,3.922100305557251,1.026419340632856e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.244140625,0.0,1846.7802734375,1895.4371337890625,0.0,2370.705078125,0.9655042886734008,1.0,0.0,3.0,1.0,0.0
12303720,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9382059574127196,0.4083468914031982,0.3678506016731262,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8869261741638184,0.350082129240036,0.3323603272438049,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.9236726760864258,0.3919382691383362,0.2748318016529083,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9768371582031,0.8363356590270996,0.2921687364578247,0.278026133775711,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.97686767578125,0.7744083404541016,0.2304814159870147,1.0443243980407717,285.9768371582031,284.95001220703125,296.64874267578125,288.6650695800781,296.64727783203125,297.3495178222656,285.97686767578125,1.0,0.5609921216964722,1.0,0.1500000059604644,0.0,1.0,-2.7582247257232666,2.7580509185791016,0.0001737327838782,2.128242492675781,1.0,1.0,0.0,110.38198852539062,122.0,29796.30859375,0.0,2075.927001953125,1.0,283.0521240234375,284.8666381835937,291.70562744140625,293.6520690917969,293.1499938964844,293.1499938964844,282.75,34751.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7896779775619507,1.0,0.0,0.0,3.926553249359131,3.926579713821411,1.0287651548424035e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.3115234375,0.0,1853.1151123046875,1895.4371337890625,0.0,2377.452392578125,0.9665718674659728,1.0,0.0,3.0,1.0,0.0
12303780,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.9279576539993286,0.408797949552536,0.3687255978584289,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8795287013053894,0.3518515527248382,0.3344128131866455,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.913267970085144,0.3919536471366882,0.2751692235469818,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8296838402748108,0.2932864725589752,0.2794396877288818,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.766951322555542,0.2305791079998016,1.0463459491729736,285.759521484375,284.95001220703125,296.7198791503906,288.7021789550781,296.718505859375,297.3309631347656,285.7584228515625,1.0,0.5647090673446655,1.0,0.1500000059604644,0.0,1.0,-2.766287088394165,2.766112327575684,0.0001747502683429,2.1346476078033447,1.0,1.0,0.0,114.4914093017578,125.0,30707.6875,0.0,2110.563232421875,1.0,282.7561950683594,284.6144714355469,291.7745361328125,293.8078308105469,293.1499938964844,293.1499938964844,282.45001220703125,35254.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085513710975647,1.0,0.0,0.0,3.954858303070069,3.954885244369507,1.043650513565808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.24072265625,0.0,1893.47998046875,1895.4371337890625,0.0,2549.859130859375,0.9733059406280518,1.0,0.0,3.0,1.0,0.0
12303840,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.9279576539993286,0.408797949552536,0.3687255978584289,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7596435546875,0.8795287013053894,0.3518515527248382,0.3344128131866455,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7595520019531,0.913267970085144,0.3919536471366882,0.2751692235469818,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7597961425781,0.8296838402748108,0.2932864725589752,0.2794396877288818,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7600402832031,0.766951322555542,0.2305791079998016,1.0463459491729736,285.759521484375,284.95001220703125,296.7198791503906,288.7021789550781,296.718505859375,297.3309631347656,285.7584228515625,1.0,0.5647090673446655,1.0,0.1500000059604644,0.0,1.0,-2.766287088394165,2.766112327575684,0.0001747502683429,2.1346476078033447,1.0,1.0,0.0,114.4914093017578,125.0,30707.6875,0.0,2110.563232421875,1.0,282.7561950683594,284.6144714355469,291.7745361328125,293.8078308105469,293.1499938964844,293.1499938964844,282.45001220703125,35254.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085513710975647,1.0,0.0,0.0,3.954858303070069,3.954885244369507,1.043650513565808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5389.24072265625,0.0,1893.47998046875,1895.4371337890625,0.0,2549.859130859375,0.9733059406280518,1.0,0.0,3.0,1.0,0.0
12303900,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.585205078125,0.922046422958374,0.4086391925811767,0.368824303150177,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5860595703125,0.8752387166023254,0.3524434864521026,0.3351729214191437,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5854187011719,0.9075605273246764,0.3916167914867401,0.2751024067401886,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5872802734375,0.8258234858512878,0.2935804426670074,0.2799065411090851,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.58941650390625,0.7627036571502686,0.230387881398201,1.0463320016860962,285.5851745605469,284.95001220703125,296.7534484863281,288.71942138671875,296.75213623046875,297.31939697265625,285.5750427246094,1.0,0.5662769675254822,1.0,0.1500000059604644,0.0,1.0,-2.7677876949310303,2.7676126956939697,0.0001749400107655,2.135872364044189,1.0,1.0,0.0,116.71817016601562,125.0,31431.353515625,0.0,2123.933349609375,1.0,282.4938659667969,284.4067077636719,291.8202819824219,293.957275390625,293.1499938964844,293.1499938964844,282.45001220703125,35424.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201442360877991,1.0,0.0,0.0,3.964380025863648,3.964407205581665,1.0486820656296914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.92333984375,0.0,1907.1893310546875,1895.4371337890625,0.0,2656.90576171875,0.9755709767341614,1.0,0.0,3.0,1.0,0.0
12303960,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53277587890625,0.915493369102478,0.408264011144638,0.3686091899871826,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328674316406,0.8704240322113037,0.3528580069541931,0.3357009589672088,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5328063964844,0.9015445709228516,0.3910790979862213,0.2748298645019531,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53302001953125,0.8214623332023621,0.2937110066413879,0.2801677286624908,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53326416015625,0.7580053210258484,0.2300439327955246,1.0454593896865845,285.53277587890625,284.95001220703125,296.7856140136719,288.7357482910156,296.78436279296875,297.3064880371094,285.5316467285156,1.0,0.5676032304763794,1.0,0.1500000059604644,0.0,1.0,-2.7671046257019043,2.766929864883423,0.0001748538197716,2.1354002952575684,1.0,1.0,0.0,119.1091537475586,128.0,31537.8203125,0.0,2133.91650390625,1.0,282.4556579589844,284.3558044433594,291.7992248535156,293.8936462402344,293.1499938964844,293.1499938964844,282.1499938964844,35555.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248769640922546,1.0,0.0,0.0,3.971723079681397,3.971750259399414,1.0525704965402838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5467.201171875,0.0,1917.8067626953125,1895.4371337890625,0.0,2700.808837890625,0.9773176312446594,1.0,0.0,3.0,1.0,0.0
12304020,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.9039592146873474,0.4072780311107635,0.3679761886596679,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.8616589307785034,0.3534530401229858,0.3365189731121063,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313293457031,0.8906519412994385,0.3897849917411804,0.2741185426712036,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8132453560829163,0.2937495708465576,0.2804586589336395,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.7493413686752319,0.2291362583637237,1.0426011085510254,285.3312683105469,284.95001220703125,296.8454284667969,288.76544189453125,296.84429931640625,297.28131103515625,285.3291015625,1.0,0.5697405338287354,1.0,0.1500000059604644,0.0,1.0,-2.76339054107666,2.763216257095337,0.0001743849134072,2.132596015930176,1.0,1.0,0.0,123.6194839477539,131.0,32499.1484375,0.0,2148.087158203125,1.0,282.1559143066406,284.1096496582031,291.8152770996094,293.9674072265625,293.1499938964844,293.1499938964844,281.8500061035156,35735.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837964653968811,1.0,0.0,0.0,3.981761932373047,3.981789350509644,1.057898202816432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.22021484375,0.0,1932.385986328125,1895.4371337890625,0.0,2822.705078125,0.9797054529190063,1.0,0.0,3.0,1.0,0.0
12304080,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3312683105469,0.9039592146873474,0.4072780311107635,0.3679761886596679,297.3467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3314208984375,0.8616589307785034,0.3534530401229858,0.3365189731121063,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3313293457031,0.8906519412994385,0.3897849917411804,0.2741185426712036,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8132453560829163,0.2937495708465576,0.2804586589336395,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3319702148437,0.7493413686752319,0.2291362583637237,1.0426011085510254,285.3312683105469,284.95001220703125,296.8454284667969,288.76544189453125,296.84429931640625,297.28131103515625,285.3291015625,1.0,0.5697405338287354,1.0,0.1500000059604644,0.0,1.0,-2.76339054107666,2.763216257095337,0.0001743849134072,2.132596015930176,1.0,1.0,0.0,123.6194839477539,131.0,32499.1484375,0.0,2148.087158203125,1.0,282.1559143066406,284.1096496582031,291.8152770996094,293.9674072265625,293.1499938964844,293.1499938964844,281.8500061035156,35735.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837964653968811,1.0,0.0,0.0,3.981761932373047,3.981789350509644,1.057898202816432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5555.22021484375,0.0,1932.385986328125,1895.4371337890625,0.0,2822.705078125,0.9797054529190063,1.0,0.0,3.0,1.0,0.0
12304140,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8941715359687805,0.406006246805191,0.3670765459537506,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.853913426399231,0.3538008630275726,0.3370791673660278,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8808287978172302,0.3882709145545959,0.2732352614402771,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.8054641485214233,0.2935595512390136,0.2805072367191314,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7415564060211182,0.2280139923095703,1.0386353731155396,285.13299560546875,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.2571105957031,285.1318359375,1.0,0.5713066458702087,1.0,0.1500000059604644,0.0,1.0,-2.757216215133667,2.757042646408081,0.0001736066333251,2.1278648376464844,1.0,1.0,0.0,127.79480743408205,134.0,33473.5078125,0.0,2155.926025390625,1.0,281.85601806640625,283.86456298828125,291.8351135253906,294.045654296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499899506568909,1.0,0.0,0.0,3.987729549407959,3.987756967544556,1.0610715435177551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.89404296875,0.0,1941.08740234375,1895.4371337890625,0.0,2935.17626953125,0.9811248183250428,1.0,0.0,3.0,1.0,0.0
12304200,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.13299560546875,0.8941715359687805,0.406006246805191,0.3670765459537506,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330871582031,0.853913426399231,0.3538008630275726,0.3370791673660278,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1330261230469,0.8808287978172302,0.3882709145545959,0.2732352614402771,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332397460937,0.8054641485214233,0.2935595512390136,0.2805072367191314,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1335144042969,0.7415564060211182,0.2280139923095703,1.0386353731155396,285.13299560546875,284.95001220703125,296.8987731933594,288.79083251953125,296.89776611328125,297.2571105957031,285.1318359375,1.0,0.5713066458702087,1.0,0.1500000059604644,0.0,1.0,-2.757216215133667,2.757042646408081,0.0001736066333251,2.1278648376464844,1.0,1.0,0.0,127.79480743408205,134.0,33473.5078125,0.0,2155.926025390625,1.0,281.85601806640625,283.86456298828125,291.8351135253906,294.045654296875,293.1499938964844,293.1499938964844,281.54998779296875,35842.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499899506568909,1.0,0.0,0.0,3.987729549407959,3.987756967544556,1.0610715435177551e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.89404296875,0.0,1941.08740234375,1895.4371337890625,0.0,2935.17626953125,0.9811248183250428,1.0,0.0,3.0,1.0,0.0
12304260,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.885073721408844,0.4044179618358612,0.3658914268016815,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8468888998031616,0.3539145290851593,0.3374093770980835,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8718018531799316,0.3865406513214111,0.2721959054470062,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7980051040649414,0.293162852525711,0.2803498804569244,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7343891859054565,0.2267161011695861,1.0338144302368164,284.9342346191406,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.2338562011719,284.9330139160156,1.0,0.5724196434020996,1.0,0.1500000059604644,0.0,1.0,-2.748959541320801,2.7487869262695312,0.0001725685142446,2.1215054988861084,0.9994713068008424,0.9994713068008424,0.0,131.7310791015625,137.0,34448.36328125,0.0,2158.618896484375,1.0,281.55596923828125,283.6212158203125,291.8540954589844,294.1240234375,293.1499938964844,293.1499938964844,281.25,35921.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861648440361023,1.0,0.0,0.0,3.990952014923096,3.990979433059693,1.0627871915858125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.58203125,0.0,1945.9652099609373,1895.4371337890625,0.0,3044.46630859375,0.9819000363349916,1.0,0.0,3.0,1.0,0.0
12304320,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.885073721408844,0.4044179618358612,0.3658914268016815,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.8468888998031616,0.3539145290851593,0.3374093770980835,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8718018531799316,0.3865406513214111,0.2721959054470062,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.7980051040649414,0.293162852525711,0.2803498804569244,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.7343891859054565,0.2267161011695861,1.0338144302368164,284.9342346191406,284.95001220703125,296.94512939453125,288.8116455078125,296.9442749023437,297.2338562011719,284.9330139160156,1.0,0.5724196434020996,1.0,0.1500000059604644,0.0,1.0,-2.748959541320801,2.7487869262695312,0.0001725685142446,2.1215054988861084,0.9994713068008424,0.9994713068008424,0.0,131.7310791015625,137.0,34448.36328125,0.0,2158.618896484375,1.0,281.55596923828125,283.6212158203125,291.8540954589844,294.1240234375,293.1499938964844,293.1499938964844,281.25,35921.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861648440361023,1.0,0.0,0.0,3.990952014923096,3.990979433059693,1.0627871915858125e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5739.58203125,0.0,1945.9652099609373,1895.4371337890625,0.0,3044.46630859375,0.9819000363349916,1.0,0.0,3.0,1.0,0.0
12304380,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8765159249305725,0.402528703212738,0.3644359409809112,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.8404157757759094,0.3538268208503723,0.3375382423400879,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.8634269833564758,0.3846284449100494,0.2710210978984833,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.7909867763519287,0.2925929129123688,0.2800172865390777,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.7276563048362732,0.2252846360206604,1.028325080871582,284.7389221191406,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2117919921875,284.73760986328125,1.0,0.5731672048568726,1.0,0.1500000059604644,0.0,1.0,-2.7389585971832275,2.738787174224853,0.0001713152159936,2.113776683807373,0.9950125217437744,0.9950125217437744,0.0,135.48248291015625,140.0,35480.92578125,0.0,2157.094482421875,1.0,281.2559814453125,283.3843078613281,291.8715209960937,294.2053527832031,293.1499938964844,293.1499938964844,280.95001220703125,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736101984977722,1.0,0.0,0.0,3.988660335540772,3.988687753677368,1.061566990756546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.77783203125,0.0,1944.2191162109373,1895.4371337890625,0.0,3156.67333984375,0.9814679622650146,1.0,0.0,3.0,1.0,0.0
12304440,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73895263671875,0.8765159249305725,0.402528703212738,0.3644359409809112,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7390441894531,0.8404157757759094,0.3538268208503723,0.3375382423400879,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7389831542969,0.8634269833564758,0.3846284449100494,0.2710210978984833,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7391967773437,0.7909867763519287,0.2925929129123688,0.2800172865390777,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.7276563048362732,0.2252846360206604,1.028325080871582,284.7389221191406,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2117919921875,284.73760986328125,1.0,0.5731672048568726,1.0,0.1500000059604644,0.0,1.0,-2.7389585971832275,2.738787174224853,0.0001713152159936,2.113776683807373,0.9950125217437744,0.9950125217437744,0.0,135.48248291015625,140.0,35480.92578125,0.0,2157.094482421875,1.0,281.2559814453125,283.3843078613281,291.8715209960937,294.2053527832031,293.1499938964844,293.1499938964844,280.95001220703125,36076.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736101984977722,1.0,0.0,0.0,3.988660335540772,3.988687753677368,1.061566990756546e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.77783203125,0.0,1944.2191162109373,1895.4371337890625,0.0,3156.67333984375,0.9814679622650146,1.0,0.0,3.0,1.0,0.0
12304500,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58856201171875,0.8725305199623108,0.4014616906642914,0.363644391298294,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5892028808594,0.8374539613723755,0.353719562292099,0.3375651240348816,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5887756347656,0.85957270860672,0.38361856341362,0.270417720079422,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.59033203125,0.7877318859100342,0.2922552227973938,0.2798179388046264,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5923767089844,0.7244941592216492,0.2245360165834427,1.0254780054092407,284.5885314941406,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.2012939453125,284.5794372558594,1.0,0.5734381079673767,1.0,0.1500000059604644,0.0,1.0,-2.733654260635376,2.7334837913513184,0.0001706523471511,2.109669208526612,0.9911479353904724,0.9911479353904724,0.0,137.2544403076172,140.0,36404.30078125,0.0,2155.268798828125,1.0,280.99322509765625,283.19256591796875,291.9061279296875,294.3460388183594,293.1499938964844,293.1499938964844,280.95001220703125,36172.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823437094688416,1.0,0.0,0.0,3.9852352142333984,3.985262632369995,1.0597445907478686e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5638.98486328125,0.0,1940.5052490234373,1895.4371337890625,0.0,3238.541015625,0.9807249903678894,1.0,0.0,3.0,1.0,0.0
12304560,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5407409667969,0.8683105707168579,0.4002706408500671,0.3626597821712494,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54083251953125,0.8343216776847839,0.3535354733467102,0.3374771177768707,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.540771484375,0.8555538654327393,0.3825385570526123,0.2697213292121887,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409851074219,0.7842932343482971,0.2918516993522644,0.279523491859436,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5412902832031,0.7211530804634094,0.2237381488084793,1.0223064422607422,284.5407409667969,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1904296875,284.5393981933594,1.0,0.5736103057861328,1.0,0.1500000059604644,0.0,1.0,-2.7273643016815186,2.727194309234619,0.0001698679116088,2.104797601699829,0.9878974556922911,0.9878974556922911,0.0,139.11004638671875,143.0,36452.703125,0.0,2151.962890625,1.0,280.9555053710937,283.1466979980469,291.8827209472656,294.27850341796875,293.1499938964844,293.1499938964844,280.6499938964844,36253.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856598138809204,1.0,0.0,0.0,3.97989821434021,3.979925632476807,1.0569081041467143e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5935.8271484375,0.0,1934.1737060546875,1895.4371337890625,0.0,3269.59619140625,0.9795886874198914,1.0,0.0,3.0,1.0,0.0
12304620,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.860350489616394,0.3976979553699493,0.3605808019638061,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415222167969,0.8284381031990051,0.353032648563385,0.3372138142585754,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.8480456471443176,0.3802781999111175,0.2682994902133941,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.7778079509735107,0.2909345328807831,0.2788608372211456,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.7146272659301758,0.2220687717199325,1.015732765197754,284.3414306640625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1702575683594,284.3399963378906,1.0,0.5737814903259277,1.0,0.1500000059604644,0.0,1.0,-2.714146137237549,2.7139780521392822,0.0001682253787294,2.0945401191711426,0.978117823600769,0.978117823600769,0.0,142.67031860351562,131.0,37354.71875,0.0,2143.473876953125,1.0,280.6557922363281,282.9103698730469,291.8850402832031,294.33941650390625,293.1499938964844,293.1499938964844,280.3500061035156,36454.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971992135047913,1.0,0.0,0.0,3.963801145553589,3.9638285636901855,1.048375906975707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.140625,0.0,1914.8106689453125,1895.4371337890625,0.0,3377.463134765625,0.9760679602622986,1.0,0.0,3.0,1.0,0.0
12304680,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414306640625,0.860350489616394,0.3976979553699493,0.3605808019638061,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3415222167969,0.8284381031990051,0.353032648563385,0.3372138142585754,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3414611816406,0.8480456471443176,0.3802781999111175,0.2682994902133941,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3417053222656,0.7778079509735107,0.2909345328807831,0.2788608372211456,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.342041015625,0.7146272659301758,0.2220687717199325,1.015732765197754,284.3414306640625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1702575683594,284.3399963378906,1.0,0.5737814903259277,1.0,0.1500000059604644,0.0,1.0,-2.714146137237549,2.7139780521392822,0.0001682253787294,2.0945401191711426,0.978117823600769,0.978117823600769,0.0,142.67031860351562,131.0,37354.71875,0.0,2143.473876953125,1.0,280.6557922363281,282.9103698730469,291.8850402832031,294.33941650390625,293.1499938964844,293.1499938964844,280.3500061035156,36454.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971992135047913,1.0,0.0,0.0,3.963801145553589,3.9638285636901855,1.048375906975707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.140625,0.0,1914.8106689453125,1895.4371337890625,0.0,3377.463134765625,0.9760679602622986,1.0,0.0,3.0,1.0,0.0
12304740,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388854980469,0.8615991473197937,0.3948818743228912,0.3580398261547088,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8308637142181396,0.3523380160331726,0.3365214467048645,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.138916015625,0.8494243025779724,0.3778605759143829,0.2665858864784241,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391906738281,0.779839813709259,0.2898629009723663,0.2778029143810272,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395568847656,0.7154050469398499,0.2202950716018676,1.0075052976608276,284.1388854980469,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1517028808594,284.1372375488281,1.0,0.5692047476768494,1.0,0.1500000059604644,0.0,1.0,-2.6970484256744385,2.6968822479248047,0.0001661125716054,2.0812883377075195,0.9656194448471068,0.9656194448471068,0.0,139.92457580566406,119.0,38160.37890625,0.0,2098.7431640625,1.0,280.3559265136719,282.67352294921875,291.8802185058594,294.3876342773437,293.1499938964844,293.1499938964844,280.04998779296875,36687.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080080986022948,1.0,0.0,0.0,3.9392151832580566,3.939242124557495,1.0354107189414208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.3154296875,0.0,1884.9205322265625,1895.4371337890625,0.0,3478.10888671875,0.9706551432609558,1.0,0.0,3.0,1.0,0.0
12304800,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1388854980469,0.8615991473197937,0.3948818743228912,0.3580398261547088,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.13897705078125,0.8308637142181396,0.3523380160331726,0.3365214467048645,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.138916015625,0.8494243025779724,0.3778605759143829,0.2665858864784241,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1391906738281,0.779839813709259,0.2898629009723663,0.2778029143810272,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1395568847656,0.7154050469398499,0.2202950716018676,1.0075052976608276,284.1388854980469,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1517028808594,284.1372375488281,1.0,0.5692047476768494,1.0,0.1500000059604644,0.0,1.0,-2.6970484256744385,2.6968822479248047,0.0001661125716054,2.0812883377075195,0.9656194448471068,0.9656194448471068,0.0,139.92457580566406,119.0,38160.37890625,0.0,2098.7431640625,1.0,280.3559265136719,282.67352294921875,291.8802185058594,294.3876342773437,293.1499938964844,293.1499938964844,280.04998779296875,36687.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080080986022948,1.0,0.0,0.0,3.9392151832580566,3.939242124557495,1.0354107189414208e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6113.3154296875,0.0,1884.9205322265625,1895.4371337890625,0.0,3478.10888671875,0.9706551432609558,1.0,0.0,3.0,1.0,0.0
12304860,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9355773925781,0.8684887290000916,0.3919954299926758,0.3553085625171661,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9356994628906,0.8383633494377136,0.3515194356441498,0.3355756103992462,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.93560791015625,0.8562552332878113,0.3754175901412964,0.2647556960582733,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9359130859375,0.7870811820030212,0.2887215912342071,0.2765406966209411,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9363708496094,0.7206284999847412,0.2185315936803817,0.9986552000045776,283.9355773925781,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.1355285644531,283.9336242675781,1.0,0.5624426603317261,1.0,0.1500000059604644,0.0,1.0,-2.6782805919647217,2.678116798400879,0.0001638087123865,2.066697835922241,0.9509385228157043,0.9509385228157043,0.0,133.6279296875,119.0,38976.83203125,0.0,2035.240966796875,1.0,280.0571594238281,282.4447937011719,291.874267578125,294.4358215332031,293.1499938964844,293.1499938964844,280.04998779296875,36953.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180225133895874,1.0,0.0,0.0,3.906166076660156,3.906192779541016,1.018109969663783e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.29638671875,0.0,1844.916748046875,1895.4371337890625,0.0,3570.897705078125,0.9633626937866212,1.0,0.0,3.0,1.0,0.0
12304920,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9339904785156,0.8688668608665466,0.3918843269348144,0.3551883101463318,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.93408203125,0.8387593626976013,0.3514897525310516,0.3355304598808288,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9340209960937,0.8566290140151978,0.3753227889537811,0.264675498008728,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9342956542969,0.7874670028686523,0.2886779308319092,0.2764832377433777,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9346923828125,0.7209120392799377,0.2184616327285766,0.9982688426971436,283.9339904785156,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.13494873046875,283.9322509765625,1.0,0.5621239542961121,1.0,0.1500000059604644,0.0,1.0,-2.677452087402344,2.677288293838501,0.000163707343745,2.0660510063171387,0.9503759741783142,0.9503759741783142,0.0,133.31622314453125,107.0,38969.20703125,0.0,2032.302490234375,1.0,280.0561218261719,282.443603515625,291.8710021972656,294.429443359375,293.1499938964844,293.1499938964844,279.75,36961.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180176258087158,1.0,0.0,0.0,3.904622077941896,3.904648780822754,1.0173052942263894e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3076171875,0.0,1843.02783203125,1895.4371337890625,0.0,3570.852783203125,0.9630210995674132,1.0,0.0,3.0,1.0,0.0
12304980,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73052978515625,0.8806196451187134,0.3887275457382202,0.352109283208847,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.8508198261260986,0.3505007028579712,0.334321528673172,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305603027344,0.8682450652122498,0.3726786971092224,0.2626271843910217,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308044433594,0.7991784811019897,0.2873924970626831,0.2749840021133423,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.731201171875,0.7295853495597839,0.2165829539299011,0.9884278774261476,283.7304992675781,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.119873046875,283.72882080078125,1.0,0.5534780621528625,1.0,0.1500000059604644,0.0,1.0,-2.656211853027344,2.656050682067871,0.0001611201441846,2.049518823623657,0.932427704334259,0.932427704334259,0.0,124.62155151367188,95.0,39710.3515625,0.0,1954.3712158203125,1.0,279.7566223144531,282.2187194824219,291.85919189453125,294.46514892578125,293.1499938964844,293.1499938964844,279.45001220703125,37286.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927236258983612,1.0,0.0,0.0,3.858123779296875,3.858150005340576,9.93220282907714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.3388671875,0.0,1787.4549560546875,1895.4371337890625,0.0,3655.78271484375,0.9527544975280762,1.0,0.0,3.0,1.0,0.0
12305040,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.73052978515625,0.8806196451187134,0.3887275457382202,0.352109283208847,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306213378906,0.8508198261260986,0.3505007028579712,0.334321528673172,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7305603027344,0.8682450652122498,0.3726786971092224,0.2626271843910217,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7308044433594,0.7991784811019897,0.2873924970626831,0.2749840021133423,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.731201171875,0.7295853495597839,0.2165829539299011,0.9884278774261476,283.7304992675781,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.119873046875,283.72882080078125,1.0,0.5534780621528625,1.0,0.1500000059604644,0.0,1.0,-2.656211853027344,2.656050682067871,0.0001611201441846,2.049518823623657,0.932427704334259,0.932427704334259,0.0,124.62155151367188,95.0,39710.3515625,0.0,1954.3712158203125,1.0,279.7566223144531,282.2187194824219,291.85919189453125,294.46514892578125,293.1499938964844,293.1499938964844,279.45001220703125,37286.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927236258983612,1.0,0.0,0.0,3.858123779296875,3.858150005340576,9.93220282907714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.3388671875,0.0,1787.4549560546875,1895.4371337890625,0.0,3655.78271484375,0.9527544975280762,1.0,0.0,3.0,1.0,0.0
12305100,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5811767578125,0.888272762298584,0.3871302604675293,0.350561112165451,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.58172607421875,0.8585647344589233,0.3499749898910522,0.3336857259273529,297.0487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5813903808594,0.8758208155632019,0.3713424205780029,0.2615958452224731,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5830078125,0.8065720796585083,0.2867310643196106,0.2742104530334472,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.58544921875,0.7351616024971008,0.2156435251235962,0.983452081680298,283.58111572265625,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.11248779296875,283.57098388671875,1.0,0.5487669110298157,1.0,0.1500000059604644,0.0,1.0,-2.645439624786377,2.645279884338379,0.0001598158705746,2.041125059127808,0.921859622001648,0.921859622001648,0.0,119.7366180419922,95.0,40493.9609375,0.0,1913.15087890625,1.0,279.4967346191406,282.0406188964844,291.8780822753906,294.5824279785156,293.1499938964844,293.1499938964844,279.45001220703125,37484.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933963656425476,1.0,0.0,0.0,3.8298590183258057,3.829885244369507,9.787208909983749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6058.02587890625,0.0,1754.2850341796875,1895.4371337890625,0.0,3717.41796875,0.9464924335479736,1.0,0.0,3.0,1.0,0.0
12305160,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302429199219,0.896716833114624,0.3854798376560211,0.3488878607749939,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.53033447265625,0.8671829104423523,0.3493917882442474,0.3329503834247589,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.5302734375,0.8842331767082214,0.369953989982605,0.2604857981204986,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.530517578125,0.8143553733825684,0.2860250771045685,0.2733582854270935,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.5308837890625,0.7413645386695862,0.2146765738725662,0.978227972984314,283.5302429199219,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.1048278808594,283.5286865234375,1.0,0.5438284277915955,1.0,0.1500000059604644,0.0,1.0,-2.6339104175567627,2.63375210762024,0.0001584258134244,2.032146453857422,0.9118344187736512,0.9118344187736512,0.0,114.7255630493164,83.0,40372.078125,0.0,1870.36181640625,1.0,279.4569396972656,281.9997253417969,291.8454895019531,294.49432373046875,293.1499938964844,293.1499938964844,279.1499938964844,37673.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356154203414916,1.0,0.0,0.0,3.797353506088257,3.7973792552948,9.621778644941514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.9208984375,0.0,1716.3931884765625,1895.4371337890625,0.0,3732.50244140625,0.9393511414527892,1.0,0.0,3.0,1.0,0.0
