time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12305220,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3362121582031,0.9186705350875854,0.3821677565574646,0.3455818593502044,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3362731933594,0.8885900974273682,0.3481734991073608,0.3314456641674042,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33624267578125,0.905120611190796,0.3671608567237854,0.2582732439041137,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3364562988281,0.8324220776557922,0.284585177898407,0.2716342210769653,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3367614746094,0.7571059465408325,0.2127530425786972,0.9678097367286682,283.3362121582031,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.091064453125,283.3349304199219,1.0,0.5335025191307068,1.0,0.1500000059604644,0.0,1.0,-2.610881090164185,2.6107254028320312,0.0001556673523737,2.014195442199707,0.8887009620666504,0.8887009620666504,0.0,104.15065002441406,71.0,40946.1953125,0.0,1783.4368896484375,1.0,279.1575012207031,281.78985595703125,291.8289489746094,294.51519775390625,293.1499938964844,293.1499938964844,279.45001220703125,38130.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943146288394928,1.0,0.0,0.0,3.719595670700073,3.719620704650879,9.231764579453738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.42529296875,0.0,1628.231689453125,1895.4371337890625,0.0,3801.013671875,0.9222427606582642,1.0,0.0,3.0,1.0,0.0
12305280,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,283.3362121582031,0.9186705350875854,0.3821677565574646,0.3455818593502044,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3362731933594,0.8885900974273682,0.3481734991073608,0.3314456641674042,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.33624267578125,0.905120611190796,0.3671608567237854,0.2582732439041137,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3364562988281,0.8324220776557922,0.284585177898407,0.2716342210769653,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3367614746094,0.7571059465408325,0.2127530425786972,0.9678097367286682,283.3362121582031,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.091064453125,283.3349304199219,1.0,0.5335025191307068,1.0,0.1500000059604644,0.0,1.0,-2.610881090164185,2.6107254028320312,0.0001556673523737,2.014195442199707,0.8887009620666504,0.8887009620666504,0.0,104.15065002441406,71.0,40946.1953125,0.0,1783.4368896484375,1.0,279.1575012207031,281.78985595703125,291.8289489746094,294.51519775390625,293.1499938964844,293.1499938964844,279.45001220703125,38130.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943146288394928,1.0,0.0,0.0,3.719595670700073,3.719620704650879,9.231764579453738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.42529296875,0.0,1628.231689453125,1895.4371337890625,0.0,3801.013671875,0.9222427606582642,1.0,0.0,3.0,1.0,0.0
12305340,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5317687988281,0.9545997977256776,0.3807672560214996,0.3433331251144409,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316467285156,0.9226177930831908,0.3481687903404236,0.3305883705615997,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53173828125,0.9406699538230896,0.3658759593963623,0.2566874325275421,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.53131103515625,0.8602202534675598,0.2841909825801849,0.270461767911911,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306701660156,0.7825460433959961,0.2117103934288025,0.959588587284088,283.53179931640625,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.0906066894531,283.534423828125,1.0,0.5230816602706909,1.0,0.1500000059604644,0.0,1.0,-2.593940019607544,2.5937862396240234,0.0001536532217869,2.000805854797364,0.8713208436965942,0.8713208436965942,0.0,92.15216064453124,59.0,39465.41796875,0.0,1701.765869140625,1.0,279.44219970703125,282.0306396484375,291.72149658203125,294.2471923828125,293.1499938964844,293.1499938964844,279.75,38199.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247652888298036,1.0,0.0,0.0,3.63688063621521,3.6369049549102783,8.825745112517325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.02392578125,0.0,1535.0186767578125,1895.4371337890625,0.0,3633.068603515625,0.9038808941841124,1.0,0.0,3.0,1.0,0.0
12305400,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,283.5317687988281,0.9545997977256776,0.3807672560214996,0.3433331251144409,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5316467285156,0.9226177930831908,0.3481687903404236,0.3305883705615997,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,283.53173828125,0.9406699538230896,0.3658759593963623,0.2566874325275421,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,283.53131103515625,0.8602202534675598,0.2841909825801849,0.270461767911911,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.5306701660156,0.7825460433959961,0.2117103934288025,0.959588587284088,283.53179931640625,284.95001220703125,297.0005798339844,288.7910461425781,297.00115966796875,297.0906066894531,283.534423828125,1.0,0.5230816602706909,1.0,0.1500000059604644,0.0,1.0,-2.593940019607544,2.5937862396240234,0.0001536532217869,2.000805854797364,0.8713208436965942,0.8713208436965942,0.0,92.15216064453124,59.0,39465.41796875,0.0,1701.765869140625,1.0,279.44219970703125,282.0306396484375,291.72149658203125,294.2471923828125,293.1499938964844,293.1499938964844,279.75,38199.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247652888298036,1.0,0.0,0.0,3.63688063621521,3.6369049549102783,8.825745112517325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.02392578125,0.0,1535.0186767578125,1895.4371337890625,0.0,3633.068603515625,0.9038808941841124,1.0,0.0,3.0,1.0,0.0
12305460,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.754150390625,0.9990000128746032,0.3808809518814087,0.3414036929607391,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7539978027344,0.9778941869735718,0.3493665158748626,0.3309648334980011,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.75408935546875,0.9910017251968384,0.3660233616828918,0.2562036216259002,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75360107421875,0.9086515307426452,0.284932017326355,0.2704125046730041,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7528686523437,0.8245581984519958,0.2116975486278534,0.9560555815696716,283.754150390625,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1021728515625,283.7572326660156,1.0,0.513385534286499,1.0,0.1500000059604644,0.0,1.0,-2.5883963108062744,2.588243246078491,0.0001529968430986,1.9963476657867432,0.8571418523788452,0.8571418523788452,0.0,78.83334350585938,77.0,38082.34375,0.0,1633.03369140625,1.0,279.7411499023437,282.2938842773437,291.6900939941406,294.10943603515625,293.1499938964844,293.1499938964844,280.04998779296875,38097.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904228925704956,1.0,0.0,0.0,3.557647228240967,3.557670831680298,8.445377375210228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.185546875,0.0,1448.1214599609375,1895.4371337890625,0.0,3442.9716796875,0.8862078785896301,1.0,0.0,3.0,1.0,0.0
12305520,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.754150390625,0.9990000128746032,0.3808809518814087,0.3414036929607391,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7539978027344,0.9778941869735718,0.3493665158748626,0.3309648334980011,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,283.75408935546875,0.9910017251968384,0.3660233616828918,0.2562036216259002,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75360107421875,0.9086515307426452,0.284932017326355,0.2704125046730041,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7528686523437,0.8245581984519958,0.2116975486278534,0.9560555815696716,283.754150390625,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.1021728515625,283.7572326660156,1.0,0.513385534286499,1.0,0.1500000059604644,0.0,1.0,-2.5883963108062744,2.588243246078491,0.0001529968430986,1.9963476657867432,0.8571418523788452,0.8571418523788452,0.0,78.83334350585938,77.0,38082.34375,0.0,1633.03369140625,1.0,279.7411499023437,282.2938842773437,291.6900939941406,294.10943603515625,293.1499938964844,293.1499938964844,280.04998779296875,38097.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904228925704956,1.0,0.0,0.0,3.557647228240967,3.557670831680298,8.445377375210228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.185546875,0.0,1448.1214599609375,1895.4371337890625,0.0,3442.9716796875,0.8862078785896301,1.0,0.0,3.0,1.0,0.0
12305580,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9708557128906,0.9990079402923584,0.3836584091186523,0.3444585502147674,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706115722656,0.975654661655426,0.3511517941951751,0.3325615227222442,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97076416015625,0.9884246587753296,0.3672288954257965,0.2568581998348236,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9700622558594,0.9059958457946776,0.2862071394920349,0.2715480625629425,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8219598531723022,0.2122398316860199,0.958117663860321,283.9708251953125,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.11944580078125,283.975341796875,1.0,0.5126064419746399,1.0,0.1500000059604644,0.0,1.0,-2.577044486999512,2.576892852783203,0.0001516631891718,1.9902368783950808,0.8457774519920349,0.8457774519920349,0.0,79.42342376708984,95.0,36707.36328125,0.0,1630.7554931640625,1.0,280.04058837890625,282.55340576171875,291.6791687011719,294.0094909667969,293.1499938964844,293.1499938964844,280.3500061035156,37894.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857311010360718,1.0,0.0,0.0,3.4856293201446533,3.485652208328247,8.106916311589885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.5283203125,0.0,1371.4095458984375,1895.4371337890625,0.0,3270.263671875,0.8701004385948181,1.0,0.0,3.0,1.0,0.0
12305640,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.9708557128906,0.9990079402923584,0.3836584091186523,0.3444585502147674,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9706115722656,0.975654661655426,0.3511517941951751,0.3325615227222442,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.97076416015625,0.9884246587753296,0.3672288954257965,0.2568581998348236,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9700622558594,0.9059958457946776,0.2862071394920349,0.2715480625629425,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9690856933594,0.8219598531723022,0.2122398316860199,0.958117663860321,283.9708251953125,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.11944580078125,283.975341796875,1.0,0.5126064419746399,1.0,0.1500000059604644,0.0,1.0,-2.577044486999512,2.576892852783203,0.0001516631891718,1.9902368783950808,0.8457774519920349,0.8457774519920349,0.0,79.42342376708984,95.0,36707.36328125,0.0,1630.7554931640625,1.0,280.04058837890625,282.55340576171875,291.6791687011719,294.0094909667969,293.1499938964844,293.1499938964844,280.3500061035156,37894.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857311010360718,1.0,0.0,0.0,3.4856293201446533,3.485652208328247,8.106916311589885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.5283203125,0.0,1371.4095458984375,1895.4371337890625,0.0,3270.263671875,0.8701004385948181,1.0,0.0,3.0,1.0,0.0
12305700,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1311340332031,0.9990000128746032,0.3844813704490661,0.3405333161354065,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1306457519531,0.9810035228729248,0.3521508872509002,0.3334152102470398,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1309509277344,0.9928449392318726,0.3676146864891052,0.2572054862976074,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1291198730469,0.9119513630867004,0.2870036959648132,0.2721902430057525,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1260986328125,0.8263381123542786,0.2126810103654861,0.959600865840912,284.1312561035156,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.1276550292969,284.1435852050781,1.0,0.5157588124275208,1.0,0.1500000059604644,0.0,1.0,-2.5966429710388184,2.596489191055298,0.000153972316184,2.002243757247925,0.8418647646903992,0.8418647646903992,0.0,78.87198638916016,95.0,35921.75390625,0.0,1647.4613037109375,1.0,280.2935485839844,282.755859375,291.6519775390625,293.8802185058594,293.1499938964844,293.1499938964844,280.3500061035156,37733.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752737641334534,1.0,0.0,0.0,3.453401803970337,3.4534242153167725,7.957698926475132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5446.66064453125,0.0,1337.51904296875,1895.4371337890625,0.0,3172.27392578125,0.8628981113433838,1.0,0.0,3.0,1.0,0.0
12305760,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.20770263671875,0.9961153864860536,0.3843533992767334,0.346057653427124,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20751953125,0.9722959399223328,0.3532491326332092,0.3345184326171875,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2076110839844,0.9846400618553162,0.3681680858135223,0.2576327621936798,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2070617675781,0.9024623036384584,0.2878833711147308,0.2730893492698669,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2061767578125,0.818734347820282,0.2131926119327545,0.9622263312339784,284.20770263671875,284.95001220703125,296.8948059082031,288.7381591796875,296.895751953125,297.1361999511719,284.2114562988281,1.0,0.5198372006416321,1.0,0.1500000059604644,0.0,1.0,-2.6100542545318604,2.609898567199707,0.0001555670169182,2.012694835662842,0.8377273678779602,0.8377273678779602,0.0,81.63568878173828,113.0,35843.01953125,0.0,1681.3873291015625,1.0,280.3402709960937,282.8350830078125,291.67584228515625,293.94488525390625,293.1499938964844,293.1499938964844,280.6499938964844,37582.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870475709438324,1.0,0.0,0.0,3.42496109008789,3.424983263015747,7.827167110008304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.14697265625,0.0,1308.03173828125,1895.4371337890625,0.0,3127.273193359375,0.8564505577087402,1.0,0.0,3.0,1.0,0.0
12305820,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257202148437,0.9583442807197572,0.3844187557697296,0.3463105261325836,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42559814453125,0.9304252862930298,0.3554871678352356,0.3370276093482971,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.9444159865379332,0.3694263398647308,0.2587813138961792,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.8658408522605896,0.2896708548069,0.275181770324707,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42449951171875,0.785749077796936,0.2142336517572403,0.9688401222229004,284.4257507324219,284.95001220703125,296.8489990234375,288.7174072265625,296.8500366210937,297.1524658203125,284.4288330078125,1.0,0.5297107100486755,1.0,0.1500000059604644,0.0,1.0,-2.6245267391204834,2.6243693828582764,0.0001572968321852,2.023818254470825,0.8324649333953857,0.8324649333953857,0.0,92.9577178955078,131.0,34834.71875,0.0,1756.6396484375,1.0,280.6391906738281,283.0981750488281,291.6683654785156,293.8798522949219,293.1499938964844,293.1499938964844,280.95001220703125,37230.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581184148788452,1.0,0.0,0.0,3.377636671066284,3.3776583671569824,7.612357535435876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.9072265625,0.0,1259.25634765625,1895.4371337890625,0.0,3011.359130859375,0.8457204699516296,1.0,0.0,3.0,1.0,0.0
12305880,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4257202148437,0.9583442807197572,0.3844187557697296,0.3463105261325836,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42559814453125,0.9304252862930298,0.3554871678352356,0.3370276093482971,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4256591796875,0.9444159865379332,0.3694263398647308,0.2587813138961792,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4252319335937,0.8658408522605896,0.2896708548069,0.275181770324707,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.42449951171875,0.785749077796936,0.2142336517572403,0.9688401222229004,284.4257507324219,284.95001220703125,296.8489990234375,288.7174072265625,296.8500366210937,297.1524658203125,284.4288330078125,1.0,0.5297107100486755,1.0,0.1500000059604644,0.0,1.0,-2.6245267391204834,2.6243693828582764,0.0001572968321852,2.023818254470825,0.8324649333953857,0.8324649333953857,0.0,92.9577178955078,131.0,34834.71875,0.0,1756.6396484375,1.0,280.6391906738281,283.0981750488281,291.6683654785156,293.8798522949219,293.1499938964844,293.1499938964844,280.95001220703125,37230.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8581184148788452,1.0,0.0,0.0,3.377636671066284,3.3776583671569824,7.612357535435876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.9072265625,0.0,1259.25634765625,1895.4371337890625,0.0,3011.359130859375,0.8457204699516296,1.0,0.0,3.0,1.0,0.0
12305940,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.915658712387085,0.385292649269104,0.3474591672420501,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.8918478488922119,0.3578106760978699,0.3397178649902344,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.9029684662818908,0.3708478212356567,0.2601299881935119,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.8342856764793396,0.2915319800376892,0.2774423360824585,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.7557985782623291,0.2153516411781311,0.9762464761734008,284.6366271972656,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.1675109863281,284.6395263671875,1.0,0.5415551066398621,1.0,0.1500000059604644,0.0,1.0,-2.642373323440552,2.642213821411133,0.0001594430941622,2.037525415420532,0.8299558162689209,0.8299558162689209,0.0,106.87760925292967,149.0,33864.7890625,0.0,1849.8175048828125,1.0,280.93902587890625,283.3535461425781,291.65057373046875,293.8041076660156,293.1499938964844,293.1499938964844,281.25,36854.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465433120727539,1.0,0.0,0.0,3.3444571495056152,3.344478368759156,7.463534643648018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.7763671875,0.0,1224.9241943359375,1895.4371337890625,0.0,2902.906005859375,0.8380968570709229,1.0,0.0,3.0,1.0,0.0
12306000,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6365966796875,0.915658712387085,0.385292649269104,0.3474591672420501,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.636474609375,0.8918478488922119,0.3578106760978699,0.3397178649902344,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.63653564453125,0.9029684662818908,0.3708478212356567,0.2601299881935119,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6361083984375,0.8342856764793396,0.2915319800376892,0.2774423360824585,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6353759765625,0.7557985782623291,0.2153516411781311,0.9762464761734008,284.6366271972656,284.95001220703125,296.7984924316406,288.6952514648437,296.79962158203125,297.1675109863281,284.6395263671875,1.0,0.5415551066398621,1.0,0.1500000059604644,0.0,1.0,-2.642373323440552,2.642213821411133,0.0001594430941622,2.037525415420532,0.8299558162689209,0.8299558162689209,0.0,106.87760925292967,149.0,33864.7890625,0.0,1849.8175048828125,1.0,280.93902587890625,283.3535461425781,291.65057373046875,293.8041076660156,293.1499938964844,293.1499938964844,281.25,36854.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465433120727539,1.0,0.0,0.0,3.3444571495056152,3.344478368759156,7.463534643648018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5062.7763671875,0.0,1224.9241943359375,1895.4371337890625,0.0,2902.906005859375,0.8380968570709229,1.0,0.0,3.0,1.0,0.0
12306060,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8822529315948486,0.3864592611789703,0.3490096628665924,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8616107106208801,0.3602074682712555,0.3425448536872864,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8712875843048096,0.3723921179771423,0.2616166472434997,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.807884693145752,0.293456107378006,0.2798300385475158,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7318534255027771,0.2165369242429733,0.9842797517776488,284.8397827148437,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.1811828613281,284.84234619140625,1.0,0.5544963479042053,1.0,0.1500000059604644,0.0,1.0,-2.661940574645996,2.661778688430786,0.0001618130045244,2.052572727203369,0.8300995826721191,0.8300995826721191,0.0,122.56473541259766,167.0,32928.76953125,0.0,1955.322509765625,1.0,281.2386169433594,283.5996398925781,291.6279296875,293.7250061035156,293.1499938964844,293.1499938964844,281.54998779296875,36469.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835063099861145,1.0,0.0,0.0,3.325882196426392,3.3259031772613525,7.38086100682267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.46484375,0.0,1204.785400390625,1895.4371337890625,0.0,2795.626220703125,0.833678662776947,1.0,0.0,3.0,1.0,0.0
12306120,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8822529315948486,0.3864592611789703,0.3490096628665924,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8616107106208801,0.3602074682712555,0.3425448536872864,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397216796875,0.8712875843048096,0.3723921179771423,0.2616166472434997,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83935546875,0.807884693145752,0.293456107378006,0.2798300385475158,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7318534255027771,0.2165369242429733,0.9842797517776488,284.8397827148437,284.95001220703125,296.74365234375,288.6718139648437,296.744873046875,297.1811828613281,284.84234619140625,1.0,0.5544963479042053,1.0,0.1500000059604644,0.0,1.0,-2.661940574645996,2.661778688430786,0.0001618130045244,2.052572727203369,0.8300995826721191,0.8300995826721191,0.0,122.56473541259766,167.0,32928.76953125,0.0,1955.322509765625,1.0,281.2386169433594,283.5996398925781,291.6279296875,293.7250061035156,293.1499938964844,293.1499938964844,281.54998779296875,36469.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835063099861145,1.0,0.0,0.0,3.325882196426392,3.3259031772613525,7.38086100682267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.46484375,0.0,1204.785400390625,1895.4371337890625,0.0,2795.626220703125,0.833678662776947,1.0,0.0,3.0,1.0,0.0
12306180,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8558200001716614,0.3878206312656402,0.3507795929908752,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8377189636230469,0.3627077341079712,0.3454991579055786,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8459905385971069,0.3740997910499573,0.2632367312908172,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7841585278511047,0.2954685389995575,0.2823325395584106,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7119485139846802,0.2178047597408294,0.992846131324768,285.044677734375,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.1937561035156,285.0469970703125,1.0,0.5680096745491028,1.0,0.1500000059604644,0.0,1.0,-2.682863473892212,2.682699203491211,0.0001643664872972,2.068668842315674,0.8329994082450867,0.8329994082450867,0.0,139.34213256835938,155.0,32166.892578125,0.0,2069.824951171875,1.0,281.5382995605469,283.84765625,291.60662841796875,293.655029296875,293.1499938964844,293.1499938964844,281.8500061035156,36077.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240858316421509,1.0,0.0,0.0,3.3221447467803955,3.3221657276153564,7.364282055277727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.93408203125,0.0,1198.6162109375,1895.4371337890625,0.0,2693.462646484375,0.8325215578079224,1.0,0.0,3.0,1.0,0.0
12306240,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8558200001716614,0.3878206312656402,0.3507795929908752,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8377189636230469,0.3627077341079712,0.3454991579055786,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8459905385971069,0.3740997910499573,0.2632367312908172,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.7841585278511047,0.2954685389995575,0.2823325395584106,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.7119485139846802,0.2178047597408294,0.992846131324768,285.044677734375,284.95001220703125,296.6848449707031,288.647216796875,296.6861267089844,297.1937561035156,285.0469970703125,1.0,0.5680096745491028,1.0,0.1500000059604644,0.0,1.0,-2.682863473892212,2.682699203491211,0.0001643664872972,2.068668842315674,0.8329994082450867,0.8329994082450867,0.0,139.34213256835938,155.0,32166.892578125,0.0,2069.824951171875,1.0,281.5382995605469,283.84765625,291.60662841796875,293.655029296875,293.1499938964844,293.1499938964844,281.8500061035156,36077.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240858316421509,1.0,0.0,0.0,3.3221447467803955,3.3221657276153564,7.364282055277727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4921.93408203125,0.0,1198.6162109375,1895.4371337890625,0.0,2693.462646484375,0.8325215578079224,1.0,0.0,3.0,1.0,0.0
12306300,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1846008300781,0.8512036800384521,0.3885347247123718,0.3515035808086395,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.8338134288787842,0.3639807999134063,0.3468050360679626,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.8416790962219238,0.3749919533729553,0.2639297544956207,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1830139160156,0.7801791429519653,0.2964954674243927,0.2834131121635437,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18048095703125,0.7082438468933105,0.2184601575136184,0.996339738368988,285.18475341796875,284.95001220703125,296.654052734375,288.6344909667969,296.6553649902344,297.1996459960937,285.1947326660156,1.0,0.5710707306861877,1.0,0.1500000059604644,0.0,1.0,-2.691638231277466,2.6914727687835693,0.0001654434308875,2.0754714012146,0.8359062671661377,0.8359062671661377,0.0,143.1588897705078,155.0,31454.640625,0.0,2103.572265625,1.0,281.7887878417969,284.0270080566406,291.5701904296875,293.53009033203125,293.1499938964844,293.1499938964844,281.8500061035156,35872.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165622353553772,1.0,0.0,0.0,3.325435876846313,3.3254568576812744,7.378880013675371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.2646484375,0.0,1200.2947998046875,1895.4371337890625,0.0,2623.750732421875,0.8331179618835449,1.0,0.0,3.0,1.0,0.0
12306360,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2400207519531,0.8507357239723206,0.3893588781356811,0.3522627651691437,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2399597167969,0.8337762951850891,0.3653319180011749,0.3480968177318573,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.239990234375,0.8413571715354919,0.3759808242321014,0.2646301686763763,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23974609375,0.7801386117935181,0.2975931763648987,0.284466028213501,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23931884765625,0.7081058621406555,0.2191807478666305,0.9996381998062134,285.24005126953125,284.95001220703125,296.6224060058594,288.6215209960937,296.6237487792969,297.2060241699219,285.2417297363281,1.0,0.57280033826828,1.0,0.1500000059604644,0.0,1.0,-2.700174331665039,2.700007677078247,0.0001664943411014,2.082036018371582,0.8384400606155396,0.8384400606155396,0.0,144.20152282714844,143.0,31374.376953125,0.0,2124.303955078125,1.0,281.8388061523437,284.08502197265625,291.5839233398437,293.58575439453125,293.1499938964844,293.1499938964844,282.1499938964844,35700.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138771653175354,1.0,0.0,0.0,3.332727193832397,3.3327481746673584,7.411273372781579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4857.0546875,0.0,1205.9571533203125,1895.4371337890625,0.0,2598.942626953125,0.8345356583595276,1.0,0.0,3.0,1.0,0.0
12306420,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8566569089889526,0.3911197185516357,0.3536608219146728,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8401838541030884,0.3681334555149078,0.3505574464797973,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.847364068031311,0.3780795037746429,0.2659526169300079,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.7866606116294861,0.2998877167701721,0.2864545881748199,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.7137811183929443,0.2207293510437011,1.005746841430664,285.4285888671875,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.2185974121094,285.4303283691406,1.0,0.5733073949813843,1.0,0.1500000059604644,0.0,1.0,-2.7161314487457275,2.7159628868103027,0.0001684677845332,2.0942955017089844,0.8463355302810669,0.8463355302810669,0.0,141.48663330078125,131.0,30591.71875,0.0,2141.7666015625,1.0,282.1385192871094,284.3131103515625,291.55841064453125,293.51287841796875,293.1499938964844,293.1499938964844,282.45001220703125,35348.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037825226783752,1.0,0.0,0.0,3.356585741043091,3.356606960296631,7.517766107412172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.52685546875,0.0,1226.0919189453125,1895.4371337890625,0.0,2506.05859375,0.8395156264305115,1.0,0.0,3.0,1.0,0.0
12306480,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4285583496094,0.8566569089889526,0.3911197185516357,0.3536608219146728,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4284973144531,0.8401838541030884,0.3681334555149078,0.3505574464797973,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.42852783203125,0.847364068031311,0.3780795037746429,0.2659526169300079,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4282531738281,0.7866606116294861,0.2998877167701721,0.2864545881748199,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.7137811183929443,0.2207293510437011,1.005746841430664,285.4285888671875,284.95001220703125,296.55670166015625,288.5948486328125,296.55810546875,297.2185974121094,285.4303283691406,1.0,0.5733073949813843,1.0,0.1500000059604644,0.0,1.0,-2.7161314487457275,2.7159628868103027,0.0001684677845332,2.0942955017089844,0.8463355302810669,0.8463355302810669,0.0,141.48663330078125,131.0,30591.71875,0.0,2141.7666015625,1.0,282.1385192871094,284.3131103515625,291.55841064453125,293.51287841796875,293.1499938964844,293.1499938964844,282.45001220703125,35348.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037825226783752,1.0,0.0,0.0,3.356585741043091,3.356606960296631,7.517766107412172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.52685546875,0.0,1226.0919189453125,1895.4371337890625,0.0,2506.05859375,0.8395156264305115,1.0,0.0,3.0,1.0,0.0
12306540,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.8700910210609436,0.3932691812515259,0.3551953732967376,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8536738753318787,0.3712339401245117,0.3530920147895813,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8606563210487366,0.3805291354656219,0.267362505197525,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.800190806388855,0.3024537265300751,0.2884978652000427,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.724949061870575,0.2225320637226104,1.0120700597763062,285.6415405273437,284.95001220703125,296.4880676269531,288.5673217773437,296.4895324707031,297.23248291015625,285.6430358886719,1.0,0.5714514851570129,1.0,0.1500000059604644,0.0,1.0,-2.7327678203582764,2.7325973510742188,0.0001705375907476,2.1070566177368164,0.8572985529899597,0.8572985529899597,0.0,134.5038299560547,119.0,30002.234375,0.0,2140.786376953125,1.0,282.4388427734375,284.5483703613281,291.53472900390625,293.4508056640625,293.1499938964844,293.1499938964844,282.75,34986.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942273616790771,1.0,0.0,0.0,3.394020795822144,3.3940422534942627,7.686388130423438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.42041015625,0.0,1259.536376953125,1895.4371337890625,0.0,2418.768798828125,0.8475130796432495,1.0,0.0,3.0,1.0,0.0
12306600,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6415100097656,0.8700910210609436,0.3932691812515259,0.3551953732967376,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8536738753318787,0.3712339401245117,0.3530920147895813,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6414794921875,0.8606563210487366,0.3805291354656219,0.267362505197525,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6412658691406,0.800190806388855,0.3024537265300751,0.2884978652000427,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.640869140625,0.724949061870575,0.2225320637226104,1.0120700597763062,285.6415405273437,284.95001220703125,296.4880676269531,288.5673217773437,296.4895324707031,297.23248291015625,285.6430358886719,1.0,0.5714514851570129,1.0,0.1500000059604644,0.0,1.0,-2.7327678203582764,2.7325973510742188,0.0001705375907476,2.1070566177368164,0.8572985529899597,0.8572985529899597,0.0,134.5038299560547,119.0,30002.234375,0.0,2140.786376953125,1.0,282.4388427734375,284.5483703613281,291.53472900390625,293.4508056640625,293.1499938964844,293.1499938964844,282.75,34986.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942273616790771,1.0,0.0,0.0,3.394020795822144,3.3940422534942627,7.686388130423438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.42041015625,0.0,1259.536376953125,1895.4371337890625,0.0,2418.768798828125,0.8475130796432495,1.0,0.0,3.0,1.0,0.0
12306660,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.8904814124107361,0.3957465887069702,0.3569591343402862,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.8739687204360962,0.3746125102043152,0.3558060824871063,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.8808402419090271,0.3832941353321075,0.2689350843429565,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.819095253944397,0.3052744567394256,0.2906962931156158,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.740833580493927,0.2245792299509048,1.019068956375122,285.8507995605469,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.24737548828125,285.85205078125,1.0,0.5684137344360352,1.0,0.1500000059604644,0.0,1.0,-2.751089811325073,2.7509169578552246,0.0001728317438391,2.121126413345337,0.8710356950759888,0.8710356950759888,0.0,125.0493621826172,107.0,29426.533203125,0.0,2131.356689453125,1.0,282.73931884765625,284.7787780761719,291.5117492675781,293.3929443359375,293.1499938964844,293.1499938964844,283.04998779296875,34654.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857722043991089,1.0,0.0,0.0,3.4438793659210205,3.4439010620117188,7.913874355836015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.7705078125,0.0,1306.21533203125,1895.4371337890625,0.0,2342.1171875,0.858323872089386,1.0,0.0,3.0,1.0,0.0
12306720,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507995605469,0.8904814124107361,0.3957465887069702,0.3569591343402862,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.8739687204360962,0.3746125102043152,0.3558060824871063,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.85076904296875,0.8808402419090271,0.3832941353321075,0.2689350843429565,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8505859375,0.819095253944397,0.3052744567394256,0.2906962931156158,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.740833580493927,0.2245792299509048,1.019068956375122,285.8507995605469,284.95001220703125,296.4168701171875,288.5390625,296.4183959960937,297.24737548828125,285.85205078125,1.0,0.5684137344360352,1.0,0.1500000059604644,0.0,1.0,-2.751089811325073,2.7509169578552246,0.0001728317438391,2.121126413345337,0.8710356950759888,0.8710356950759888,0.0,125.0493621826172,107.0,29426.533203125,0.0,2131.356689453125,1.0,282.73931884765625,284.7787780761719,291.5117492675781,293.3929443359375,293.1499938964844,293.1499938964844,283.04998779296875,34654.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857722043991089,1.0,0.0,0.0,3.4438793659210205,3.4439010620117188,7.913874355836015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.7705078125,0.0,1306.21533203125,1895.4371337890625,0.0,2342.1171875,0.858323872089386,1.0,0.0,3.0,1.0,0.0
12306780,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0446472167969,0.9108489155769348,0.3978162109851837,0.358383446931839,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445251464844,0.8940998911857605,0.377336174249649,0.3579484820365906,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.0445861816406,0.9008156061172484,0.3855733871459961,0.2702001333236694,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440368652344,0.8363003134727478,0.3075597286224365,0.2924403846263885,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.7566763758659363,0.2262710928916931,1.0247520208358765,286.0447082519531,284.95001220703125,296.3616027832031,288.5172424316406,296.3631591796875,297.2590026855469,286.0484924316406,1.0,0.565721869468689,1.0,0.1500000059604644,0.0,1.0,-2.765820026397705,2.765645265579224,0.0001746872731018,2.1324386596679688,0.8837583661079407,0.8837583661079407,0.0,116.9927978515625,107.0,28851.990234375,0.0,2121.495361328125,1.0,283.02642822265625,284.9950561523437,291.4739685058594,293.30145263671875,293.1499938964844,293.1499938964844,283.04998779296875,34407.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7776579260826111,1.0,0.0,0.0,3.489044427871704,3.48906683921814,8.122810868371744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4853.70361328125,0.0,1349.9698486328125,1895.4371337890625,0.0,2269.137451171875,0.868205726146698,1.0,0.0,3.0,1.0,0.0
12306840,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569763183594,0.9191967844963074,0.398468554019928,0.3589009046554565,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.05694580078125,0.9016994833946228,0.3782151937484741,0.3586843907833099,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0569763183594,0.9085351824760436,0.386305958032608,0.2706466615200043,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567932128906,0.8428095579147339,0.3083002865314483,0.2930411696434021,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0564880371094,0.7627981305122375,0.2268254607915878,1.0267380475997925,286.0570068359375,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.2626037597656,286.0580749511719,1.0,0.5648252964019775,1.0,0.1500000059604644,0.0,1.0,-2.77097225189209,2.770796775817871,0.0001753386459313,2.1364095211029053,0.8875096440315247,0.8875096440315247,0.0,114.24427795410156,95.0,28858.150390625,0.0,2118.3408203125,1.0,283.03985595703125,285.005615234375,291.48590087890625,293.3332214355469,293.1499938964844,293.1499938964844,283.1499938964844,34366.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779343724250793,1.0,0.0,0.0,3.5045058727264404,3.504528045654297,8.194960514629201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.01171875,0.0,1365.5062255859375,1895.4371337890625,0.0,2271.61376953125,0.8696072697639465,1.0,0.0,3.0,1.0,0.0
12306900,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.9378006458282472,0.399644136428833,0.3598150610923767,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.9194556474685668,0.3799194097518921,0.3601060509681701,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117553710937,0.9268083572387696,0.387688547372818,0.2714825868606567,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.111328125,0.8573299050331116,0.3097377717494964,0.2942042350769043,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.776440441608429,0.2279035300016403,1.030597686767578,286.1118469238281,284.95001220703125,296.3060913085937,288.4954528808594,296.3076477050781,297.2686462402344,286.1148681640625,1.0,0.5629063844680786,1.0,0.1500000059604644,0.0,1.0,-2.780822515487671,2.7806458473205566,0.0001765874039847,2.1440131664276123,0.8957902789115906,0.8957902789115906,0.0,108.66277313232422,95.0,28672.3125,0.0,2110.715087890625,1.0,283.1303405761719,285.06884765625,291.4859924316406,293.322509765625,293.1499938964844,293.1499938964844,283.1499938964844,34034.18359375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778226733207703,1.0,0.0,0.0,3.5232856273651123,3.523308277130127,8.283026318167686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.30029296875,0.0,1382.5113525390625,1895.4371337890625,0.0,2270.61328125,0.8752153515815735,1.0,0.0,3.0,1.0,0.0
12306960,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1225891113281,0.9574965834617616,0.4006332755088806,0.3605766892433166,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.9401967525482178,0.381504088640213,0.3614307045936584,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.12261962890625,0.9471816420555116,0.3889269828796386,0.2722305357456207,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1226501464844,0.8739102482795715,0.3110740184783935,0.2952867746353149,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1227111816406,0.7918051481246948,0.2289036363363266,1.0341781377792358,286.1225891113281,284.95001220703125,296.26824951171875,288.4806823730469,296.26983642578125,297.2731628417969,286.1222229003906,1.0,0.5608746409416199,1.0,0.1500000059604644,0.0,1.0,-2.789835453033448,2.789657592773437,0.000177733862074,2.1509673595428467,0.9037334322929382,0.9037334322929382,0.0,103.10822296142578,83.0,28676.3203125,0.0,2101.547119140625,1.0,283.1468505859375,285.0776672363281,291.4939880371094,293.35711669921875,293.1499938964844,293.1499938964844,283.04998779296875,33892.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803023457527161,1.0,0.0,0.0,3.550357818603516,3.5503804683685303,8.410804639424896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.06982421875,0.0,1409.77099609375,1895.4371337890625,0.0,2292.85546875,0.8831283450126648,1.0,0.0,3.0,1.0,0.0
12307020,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.993676781654358,0.4013725221157074,0.3611851334571838,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.9813817143440248,0.3838255405426025,0.3634447157382965,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.9862925410270692,0.3904045522212982,0.2731659710407257,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.9126408100128174,0.3130191564559936,0.2969141900539398,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8250290751457214,0.2303172498941421,1.0393422842025757,286.01934814453125,284.95001220703125,296.1915283203125,288.4508056640625,296.193115234375,297.27349853515625,286.0172119140625,1.0,0.5562524795532227,1.0,0.1500000059604644,0.0,1.0,-2.8022849559783936,2.80210542678833,0.0001793236588127,2.1606104373931885,0.91721111536026,0.91721111536026,0.0,92.55975341796876,101.0,28906.099609375,0.0,2075.010009765625,1.0,283.0529479980469,284.9630126953125,291.5033874511719,293.4163513183594,293.1499938964844,293.1499938964844,282.75,34216.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793031632900238,1.0,0.0,0.0,3.623388528823853,3.623412132263184,8.760383707340225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.4794921875,0.0,1490.5150146484375,1895.4371337890625,0.0,2407.893798828125,0.8980429172515869,1.0,0.0,3.0,1.0,0.0
