time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307080,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0193786621094,0.993676781654358,0.4013725221157074,0.3611851334571838,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194396972656,0.9813817143440248,0.3838255405426025,0.3634447157382965,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0194091796875,0.9862925410270692,0.3904045522212982,0.2731659710407257,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0196838378906,0.9126408100128174,0.3130191564559936,0.2969141900539398,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02020263671875,0.8250290751457214,0.2303172498941421,1.0393422842025757,286.01934814453125,284.95001220703125,296.1915283203125,288.4508056640625,296.193115234375,297.27349853515625,286.0172119140625,1.0,0.5562524795532227,1.0,0.1500000059604644,0.0,1.0,-2.8022849559783936,2.80210542678833,0.0001793236588127,2.1606104373931885,0.91721111536026,0.91721111536026,0.0,92.55975341796876,101.0,28906.099609375,0.0,2075.010009765625,1.0,283.0529479980469,284.9630126953125,291.5033874511719,293.4163513183594,293.1499938964844,293.1499938964844,282.75,34216.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793031632900238,1.0,0.0,0.0,3.623388528823853,3.623412132263184,8.760383707340225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.4794921875,0.0,1490.5150146484375,1895.4371337890625,0.0,2407.893798828125,0.8980429172515869,1.0,0.0,3.0,1.0,0.0
12307140,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.985820174217224,0.4002306461334228,0.3606983423233032,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.9740352034568788,0.3847641944885254,0.364772617816925,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.9785049557685852,0.3902895450592041,0.2734519839286804,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.9044612646102904,0.3137500584125519,0.2980082631111145,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.8185924291610718,0.2306965589523315,1.0427740812301636,285.7615661621094,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.26171875,285.7582702636719,1.0,0.5596071481704712,1.0,0.1500000059604644,0.0,1.0,-2.8090858459472656,2.808905601501465,0.0001801950420485,2.1658315658569336,0.925973117351532,0.925973117351532,0.0,95.18888092041016,119.0,29503.458984375,0.0,2100.630615234375,1.0,282.7582702636719,284.680908203125,291.4989624023437,293.48486328125,293.1499938964844,293.1499938964844,282.45001220703125,34563.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130281567573547,1.0,0.0,0.0,3.6778581142425537,3.677882194519043,9.025749250213266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.35888671875,0.0,1553.5567626953125,1895.4371337890625,0.0,2591.106689453125,0.9104918241500854,1.0,0.0,3.0,1.0,0.0
12307200,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.985820174217224,0.4002306461334228,0.3606983423233032,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616882324219,0.9740352034568788,0.3847641944885254,0.364772617816925,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616577148437,0.9785049557685852,0.3902895450592041,0.2734519839286804,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.9044612646102904,0.3137500584125519,0.2980082631111145,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629089355469,0.8185924291610718,0.2306965589523315,1.0427740812301636,285.7615661621094,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.26171875,285.7582702636719,1.0,0.5596071481704712,1.0,0.1500000059604644,0.0,1.0,-2.8090858459472656,2.808905601501465,0.0001801950420485,2.1658315658569336,0.925973117351532,0.925973117351532,0.0,95.18888092041016,119.0,29503.458984375,0.0,2100.630615234375,1.0,282.7582702636719,284.680908203125,291.4989624023437,293.48486328125,293.1499938964844,293.1499938964844,282.45001220703125,34563.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130281567573547,1.0,0.0,0.0,3.6778581142425537,3.677882194519043,9.025749250213266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5223.35888671875,0.0,1553.5567626953125,1895.4371337890625,0.0,2591.106689453125,0.9104918241500854,1.0,0.0,3.0,1.0,0.0
12307260,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.9490951299667358,0.3977759480476379,0.3591512739658355,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.9366618394851683,0.3845872581005096,0.3652613759040832,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.940960705280304,0.3889534175395965,0.2730195224285126,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.8709841966629028,0.3134581446647644,0.2983728945255279,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.7886412143707275,0.2301193624734878,1.0431933403015137,285.4953918457031,284.95001220703125,296.03497314453125,288.39031982421875,296.03662109375,297.2421264648437,285.4920959472656,1.0,0.5662189722061157,1.0,0.1500000059604644,0.0,1.0,-2.808244705200196,2.8080644607543945,0.0001800870231818,2.165136814117432,0.9310964345932008,0.9310964345932008,0.0,105.93763732910156,137.0,30027.359375,0.0,2150.51611328125,1.0,282.4580078125,284.3930969238281,291.44989013671875,293.4769897460937,293.1499938964844,293.1499938964844,282.1499938964844,34932.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284274935722351,1.0,0.0,0.0,3.718498945236206,3.7185235023498535,9.226321822097816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.70751953125,0.0,1602.58203125,1895.4371337890625,0.0,2733.811767578125,0.919865071773529,1.0,0.0,3.0,1.0,0.0
12307320,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4954528808594,0.9490951299667358,0.3977759480476379,0.3591512739658355,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.9366618394851683,0.3845872581005096,0.3652613759040832,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4955139160156,0.940960705280304,0.3889534175395965,0.2730195224285126,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49591064453125,0.8709841966629028,0.3134581446647644,0.2983728945255279,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4967346191406,0.7886412143707275,0.2301193624734878,1.0431933403015137,285.4953918457031,284.95001220703125,296.03497314453125,288.39031982421875,296.03662109375,297.2421264648437,285.4920959472656,1.0,0.5662189722061157,1.0,0.1500000059604644,0.0,1.0,-2.808244705200196,2.8080644607543945,0.0001800870231818,2.165136814117432,0.9310964345932008,0.9310964345932008,0.0,105.93763732910156,137.0,30027.359375,0.0,2150.51611328125,1.0,282.4580078125,284.3930969238281,291.44989013671875,293.4769897460937,293.1499938964844,293.1499938964844,282.1499938964844,34932.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8284274935722351,1.0,0.0,0.0,3.718498945236206,3.7185235023498535,9.226321822097816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.70751953125,0.0,1602.58203125,1895.4371337890625,0.0,2733.811767578125,0.919865071773529,1.0,0.0,3.0,1.0,0.0
12307380,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.9038040041923524,0.3946772217750549,0.3570620715618133,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.8947765827178955,0.3837259709835052,0.3651859760284424,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.8975338935852051,0.3869239687919616,0.2721512913703918,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8367562294006348,0.3125178515911102,0.2982156872749328,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.7561970353126526,0.2288845628499984,1.0411456823349,285.2348022460937,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.218017578125,285.2318115234375,1.0,0.5742855668067932,1.0,0.1500000059604644,0.0,1.0,-2.801955223083496,2.801775932312012,0.0001792810944607,2.1601898670196533,0.93275648355484,0.93275648355484,0.0,120.72982788085938,155.0,30527.681640625,0.0,2209.05517578125,1.0,282.15771484375,284.11016845703125,291.3970947265625,293.4525451660156,293.1499938964844,293.1499938964844,281.8500061035156,35295.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389045000076294,1.0,0.0,0.0,3.74556827545166,3.745593070983887,9.361140200780936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.97314453125,0.0,1636.7056884765625,1895.4371337890625,0.0,2831.48193359375,0.9261893033981324,1.0,0.0,3.0,1.0,0.0
12307440,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23486328125,0.9038040041923524,0.3946772217750549,0.3570620715618133,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.8947765827178955,0.3837259709835052,0.3651859760284424,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2348937988281,0.8975338935852051,0.3869239687919616,0.2721512913703918,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352600097656,0.8367562294006348,0.3125178515911102,0.2982156872749328,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359924316406,0.7561970353126526,0.2288845628499984,1.0411456823349,285.2348022460937,284.95001220703125,295.95587158203125,288.35992431640625,295.95751953125,297.218017578125,285.2318115234375,1.0,0.5742855668067932,1.0,0.1500000059604644,0.0,1.0,-2.801955223083496,2.801775932312012,0.0001792810944607,2.1601898670196533,0.93275648355484,0.93275648355484,0.0,120.72982788085938,155.0,30527.681640625,0.0,2209.05517578125,1.0,282.15771484375,284.11016845703125,291.3970947265625,293.4525451660156,293.1499938964844,293.1499938964844,281.8500061035156,35295.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389045000076294,1.0,0.0,0.0,3.74556827545166,3.745593070983887,9.361140200780936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5301.97314453125,0.0,1636.7056884765625,1895.4371337890625,0.0,2831.48193359375,0.9261893033981324,1.0,0.0,3.0,1.0,0.0
12307500,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8854143619537354,0.3930785953998565,0.3559956550598144,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.8774400353431702,0.3831812143325805,0.3650570511817932,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.879680871963501,0.3858130872249603,0.2716618776321411,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712585449219,0.8219217658042908,0.3119315505027771,0.2980427742004394,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7422189116477966,0.2281324416399002,1.0395770072937012,285.06951904296875,284.95001220703125,295.916259765625,288.34478759765625,295.9179382324219,297.2059936523437,285.0590209960937,1.0,0.5785730481147766,1.0,0.1500000059604644,0.0,1.0,-2.7978382110595703,2.797659397125244,0.0001787545334082,2.156945943832397,0.9319534301757812,0.9319534301757812,0.0,128.87933349609375,155.0,31221.185546875,0.0,2239.909912109375,1.0,281.8988952636719,283.90606689453125,291.4043273925781,293.5465087890625,293.1499938964844,293.1499938964844,281.8500061035156,35475.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459184169769287,1.0,0.0,0.0,3.7545864582061768,3.7546112537384033,9.406271033185476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.93408203125,0.0,1648.6337890625,1895.4371337890625,0.0,2897.057373046875,0.9283029437065125,1.0,0.0,3.0,1.0,0.0
12307560,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8684588670730591,0.3914053440093994,0.3548120856285095,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8615822792053223,0.3825457096099853,0.3648131489753723,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8633107542991638,0.3846165835857391,0.2710856795310974,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8076269030570984,0.3112586438655853,0.2977672517299652,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.7295175790786743,0.2272899001836776,1.0375499725341797,285.0036926269531,284.95001220703125,295.8766784667969,288.32965087890625,295.8783569335937,297.1937561035156,285.0009765625,1.0,0.5829110741615295,1.0,0.1500000059604644,0.0,1.0,-2.792664051055908,2.79248595237732,0.0001780938764568,2.152888774871826,0.9316067695617676,0.9316067695617676,0.0,137.44874572753906,173.0,31181.216796875,0.0,2270.582763671875,1.0,281.8570556640625,283.8428955078125,291.35870361328125,293.4482727050781,293.1499938964844,293.1499938964844,281.54998779296875,35627.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475278615951538,1.0,0.0,0.0,3.760286808013916,3.7603118419647217,9.434855314793822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.48681640625,0.0,1656.492431640625,1895.4371337890625,0.0,2912.12158203125,0.929715931415558,1.0,0.0,3.0,1.0,0.0
12307620,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.8401106595993042,0.387958824634552,0.3524550497531891,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8351790308952332,0.3811293840408325,0.3642504513263702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.8360245823860168,0.3821109235286712,0.2699065208435058,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.781095027923584,0.3097715079784393,0.2971334457397461,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.7063247561454773,0.2254523038864135,1.0329725742340088,284.77593994140625,284.95001220703125,295.7977905273437,288.2995910644531,295.7994384765625,297.1700134277344,284.77325439453125,1.0,0.5916751623153687,1.0,0.1500000059604644,0.0,1.0,-2.7814769744873047,2.7813003063201904,0.0001766696805134,2.1441190242767334,0.9274371266365052,0.9274371266365052,0.0,155.11752319335938,161.0,31795.85546875,0.0,2332.41748046875,1.0,281.5574951171875,283.58087158203125,291.3270568847656,293.45263671875,293.1499938964844,293.1499938964844,281.25,35951.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856063723564148,1.0,0.0,0.0,3.762993335723877,3.7630186080932617,9.448442028769932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.7529296875,0.0,1662.1746826171875,1895.4371337890625,0.0,2992.09423828125,0.9305362701416016,1.0,0.0,3.0,1.0,0.0
12307680,297.0881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.8401106595993042,0.387958824634552,0.3524550497531891,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77606201171875,0.8351790308952332,0.3811293840408325,0.3642504513263702,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.8360245823860168,0.3821109235286712,0.2699065208435058,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7763671875,0.781095027923584,0.3097715079784393,0.2971334457397461,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77703857421875,0.7063247561454773,0.2254523038864135,1.0329725742340088,284.77593994140625,284.95001220703125,295.7977905273437,288.2995910644531,295.7994384765625,297.1700134277344,284.77325439453125,1.0,0.5916751623153687,1.0,0.1500000059604644,0.0,1.0,-2.7814769744873047,2.7813003063201904,0.0001766696805134,2.1441190242767334,0.9274371266365052,0.9274371266365052,0.0,155.11752319335938,161.0,31795.85546875,0.0,2332.41748046875,1.0,281.5574951171875,283.58087158203125,291.3270568847656,293.45263671875,293.1499938964844,293.1499938964844,281.25,35951.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856063723564148,1.0,0.0,0.0,3.762993335723877,3.7630186080932617,9.448442028769932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.7529296875,0.0,1662.1746826171875,1895.4371337890625,0.0,2992.09423828125,0.9305362701416016,1.0,0.0,3.0,1.0,0.0
12307740,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533752441406,0.8306169509887695,0.3844001293182373,0.3495190143585205,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.8270775079727173,0.3795526921749115,0.3630352020263672,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.8272071480751038,0.3794819712638855,0.2682719230651855,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.7725783586502075,0.3081360757350921,0.2958572208881378,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55438232421875,0.6975377202033997,0.2234684973955154,1.0253361463546753,284.5533142089844,284.95001220703125,295.7195129394531,288.2698974609375,295.7211608886719,297.1478271484375,284.55047607421875,1.0,0.5914828777313232,1.0,0.1500000059604644,0.0,1.0,-2.763821840286255,2.7636473178863525,0.0001744339097058,2.1304051876068115,0.9203366041183472,0.9203366041183472,0.0,160.45806884765625,149.0,32426.369140625,0.0,2322.6220703125,1.0,281.25738525390625,283.3268737792969,291.29840087890625,293.4624328613281,293.1499938964844,293.1499938964844,280.95001220703125,36276.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864795446395874,1.0,0.0,0.0,3.753667116165161,3.753692150115967,9.401665579389372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.42822265625,0.0,1653.71484375,1895.4371337890625,0.0,3073.98681640625,0.9286555647850036,1.0,0.0,3.0,1.0,0.0
12307800,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5533752441406,0.8306169509887695,0.3844001293182373,0.3495190143585205,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.8270775079727173,0.3795526921749115,0.3630352020263672,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55340576171875,0.8272071480751038,0.3794819712638855,0.2682719230651855,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.5537414550781,0.7725783586502075,0.3081360757350921,0.2958572208881378,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.55438232421875,0.6975377202033997,0.2234684973955154,1.0253361463546753,284.5533142089844,284.95001220703125,295.7195129394531,288.2698974609375,295.7211608886719,297.1478271484375,284.55047607421875,1.0,0.5914828777313232,1.0,0.1500000059604644,0.0,1.0,-2.763821840286255,2.7636473178863525,0.0001744339097058,2.1304051876068115,0.9203366041183472,0.9203366041183472,0.0,160.45806884765625,149.0,32426.369140625,0.0,2322.6220703125,1.0,281.25738525390625,283.3268737792969,291.29840087890625,293.4624328613281,293.1499938964844,293.1499938964844,280.95001220703125,36276.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864795446395874,1.0,0.0,0.0,3.753667116165161,3.753692150115967,9.401665579389372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5466.42822265625,0.0,1653.71484375,1895.4371337890625,0.0,3073.98681640625,0.9286555647850036,1.0,0.0,3.0,1.0,0.0
12307860,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349914550781,0.8300356268882751,0.3808402717113495,0.3462864458560943,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8277662396430969,0.3779234588146209,0.3614563047885895,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8272072076797485,0.3768283426761627,0.2663902640342712,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353271484375,0.7729766368865967,0.3064636290073395,0.2942307889461517,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3359680175781,0.6970403790473938,0.2214663922786712,1.0161017179489136,284.3349304199219,284.95001220703125,295.6422119140625,288.2406921386719,295.6438903808594,297.12811279296875,284.332275390625,1.0,0.5868162512779236,1.0,0.1500000059604644,0.0,1.0,-2.7427282333374023,2.74255633354187,0.0001717812701826,2.113964080810547,0.9103627800941468,0.9103627800941468,0.0,158.14295959472656,137.0,33084.09375,0.0,2270.31640625,1.0,280.9576416015625,283.0799560546875,291.2703552246094,293.4737243652344,293.1499938964844,293.1499938964844,280.6499938964844,36612.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873786211013794,1.0,0.0,0.0,3.73189115524292,3.7319159507751465,9.292899108004348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.00830078125,0.0,1630.8875732421875,1895.4371337890625,0.0,3158.323974609375,0.9239937663078308,1.0,0.0,3.0,1.0,0.0
12307920,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349914550781,0.8300356268882751,0.3808402717113495,0.3462864458560943,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8277662396430969,0.3779234588146209,0.3614563047885895,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.33502197265625,0.8272072076797485,0.3768283426761627,0.2663902640342712,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3353271484375,0.7729766368865967,0.3064636290073395,0.2942307889461517,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3359680175781,0.6970403790473938,0.2214663922786712,1.0161017179489136,284.3349304199219,284.95001220703125,295.6422119140625,288.2406921386719,295.6438903808594,297.12811279296875,284.332275390625,1.0,0.5868162512779236,1.0,0.1500000059604644,0.0,1.0,-2.7427282333374023,2.74255633354187,0.0001717812701826,2.113964080810547,0.9103627800941468,0.9103627800941468,0.0,158.14295959472656,137.0,33084.09375,0.0,2270.31640625,1.0,280.9576416015625,283.0799560546875,291.2703552246094,293.4737243652344,293.1499938964844,293.1499938964844,280.6499938964844,36612.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873786211013794,1.0,0.0,0.0,3.73189115524292,3.7319159507751465,9.292899108004348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.00830078125,0.0,1630.8875732421875,1895.4371337890625,0.0,3158.323974609375,0.9239937663078308,1.0,0.0,3.0,1.0,0.0
12307980,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1193542480469,0.8343475461006165,0.3772693276405334,0.3428938686847687,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1193542480469,0.8333321809768677,0.3762521147727966,0.3596764504909515,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1193542480469,0.8320767879486084,0.3741485178470611,0.2643727958202362,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.7783194184303284,0.3047672808170318,0.2924202382564544,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1202697753906,0.7011602520942688,0.2194704413414001,1.0061191320419312,284.1192626953125,284.95001220703125,295.5662536621094,288.2121276855469,295.5679016113281,297.1107482910156,284.1167907714844,1.0,0.5795307755470276,1.0,0.1500000059604644,0.0,1.0,-2.7199161052703857,2.719747304916382,0.0001689354103291,2.0961854457855225,0.8975366353988647,0.8975366353988647,0.0,151.70953369140625,125.0,33672.84375,0.0,2196.321044921875,1.0,280.6575927734375,282.8377685546875,291.24090576171875,293.4812927246094,293.1499938964844,293.1499938964844,280.95001220703125,36975.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825492262840271,1.0,0.0,0.0,3.696691274642944,3.696716070175171,9.11842164441623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.150390625,0.0,1593.128173828125,1895.4371337890625,0.0,3240.4658203125,0.9163531064987184,1.0,0.0,3.0,1.0,0.0
12308040,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1193542480469,0.8343475461006165,0.3772693276405334,0.3428938686847687,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1193542480469,0.8333321809768677,0.3762521147727966,0.3596764504909515,297.0743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1193542480469,0.8320767879486084,0.3741485178470611,0.2643727958202362,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.11962890625,0.7783194184303284,0.3047672808170318,0.2924202382564544,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1202697753906,0.7011602520942688,0.2194704413414001,1.0061191320419312,284.1192626953125,284.95001220703125,295.5662536621094,288.2121276855469,295.5679016113281,297.1107482910156,284.1167907714844,1.0,0.5795307755470276,1.0,0.1500000059604644,0.0,1.0,-2.7199161052703857,2.719747304916382,0.0001689354103291,2.0961854457855225,0.8975366353988647,0.8975366353988647,0.0,151.70953369140625,125.0,33672.84375,0.0,2196.321044921875,1.0,280.6575927734375,282.8377685546875,291.24090576171875,293.4812927246094,293.1499938964844,293.1499938964844,280.95001220703125,36975.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825492262840271,1.0,0.0,0.0,3.696691274642944,3.696716070175171,9.11842164441623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.150390625,0.0,1593.128173828125,1895.4371337890625,0.0,3240.4658203125,0.9163531064987184,1.0,0.0,3.0,1.0,0.0
12308100,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381591796875,0.8383642435073853,0.37611985206604,0.3413730263710022,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381591796875,0.8379268646240234,0.3758444488048553,0.3588851392269134,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2381286621094,0.8363258242607117,0.3733054399490356,0.2634584009647369,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.23712158203125,0.7828311324119568,0.3042749762535095,0.2915908098220825,297.0966491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2348327636719,0.704901397228241,0.2187497615814209,1.0013787746429443,284.2384338378906,284.95001220703125,295.5289001464844,288.1981506347656,295.5305480957031,297.1062316894531,284.2464904785156,1.0,0.575329601764679,1.0,0.1500000059604644,0.0,1.0,-2.7093374729156494,2.709169864654541,0.000167623598827,2.087864398956299,0.8939135074615479,0.8939135074615479,0.0,147.3275146484375,125.0,32599.283203125,0.0,2155.935546875,1.0,280.9019470214844,283.0031433105469,291.1317443847656,293.2170715332031,293.1499938964844,293.1499938964844,280.95001220703125,36982.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710119128227234,1.0,0.0,0.0,3.67763614654541,3.67766046524048,9.024658993439516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.78564453125,0.0,1571.5390625,1895.4371337890625,0.0,3132.302734375,0.912161648273468,1.0,0.0,3.0,1.0,0.0
12308160,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806091308594,0.8447725176811218,0.3755874931812286,0.3404855728149414,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806091308594,0.8447843194007874,0.3759204745292663,0.3585634529590606,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2806091308594,0.8428614139556885,0.3729940950870514,0.2629401683807373,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2804870605469,0.7896104454994202,0.3041957020759582,0.2911486029624939,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2801818847656,0.7106766700744629,0.2183750867843628,0.9980632066726683,284.2806396484375,284.95001220703125,295.49200439453125,288.18438720703125,295.4936218261719,297.1063232421875,284.2815246582031,1.0,0.5711092948913574,1.0,0.1500000059604644,0.0,1.0,-2.702737331390381,2.7025704383850098,0.0001668076438363,2.08262586593628,0.8899134993553162,0.8899134993553162,0.0,141.9404296875,113.0,32330.43359375,0.0,2118.657958984375,1.0,280.9427490234375,283.0512390136719,291.1034851074219,293.1939697265625,293.1499938964844,293.1499938964844,281.25,36966.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617178201675415,1.0,0.0,0.0,3.659937620162964,3.659961700439453,8.938005748859723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4824.4521484375,0.0,1551.5074462890625,1895.4371337890625,0.0,3045.116943359375,0.9081689715385436,1.0,0.0,3.0,1.0,0.0
12308220,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8630969524383545,0.3754774332046509,0.3396698832511902,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8639819622039795,0.3769544959068298,0.3587951958179474,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8613669276237488,0.3732870519161224,0.2625909149646759,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656982421875,0.8081971406936646,0.3048140406608581,0.2910204529762268,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652709960937,0.7256418466567993,0.2183323800563812,0.9945884943008424,284.4659118652344,284.95001220703125,295.4197998046875,288.1575927734375,295.42138671875,297.11444091796875,284.46728515625,1.0,0.562878429889679,1.0,0.1500000059604644,0.0,1.0,-2.697274923324585,2.6971089839935303,0.0001661337155383,2.078224897384644,0.8849813342094421,0.8849813342094421,0.0,129.73731994628906,101.0,31080.701171875,0.0,2052.303955078125,1.0,281.2418518066406,283.2857971191406,291.0546264648437,293.0439453125,293.1499938964844,293.1499938964844,281.54998779296875,36824.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371641039848328,1.0,0.0,0.0,3.6285321712493896,3.6285560131073,8.785272598288429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.10205078125,0.0,1515.54736328125,1895.4371337890625,0.0,2815.231201171875,0.9010724425315856,1.0,0.0,3.0,1.0,0.0
12308280,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8630969524383545,0.3754774332046509,0.3396698832511902,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8639819622039795,0.3769544959068298,0.3587951958179474,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.46588134765625,0.8613669276237488,0.3732870519161224,0.2625909149646759,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4656982421875,0.8081971406936646,0.3048140406608581,0.2910204529762268,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4652709960937,0.7256418466567993,0.2183323800563812,0.9945884943008424,284.4659118652344,284.95001220703125,295.4197998046875,288.1575927734375,295.42138671875,297.11444091796875,284.46728515625,1.0,0.562878429889679,1.0,0.1500000059604644,0.0,1.0,-2.697274923324585,2.6971089839935303,0.0001661337155383,2.078224897384644,0.8849813342094421,0.8849813342094421,0.0,129.73731994628906,101.0,31080.701171875,0.0,2052.303955078125,1.0,281.2418518066406,283.2857971191406,291.0546264648437,293.0439453125,293.1499938964844,293.1499938964844,281.54998779296875,36824.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371641039848328,1.0,0.0,0.0,3.6285321712493896,3.6285560131073,8.785272598288429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4725.10205078125,0.0,1515.54736328125,1895.4371337890625,0.0,2815.231201171875,0.9010724425315856,1.0,0.0,3.0,1.0,0.0
12308340,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.8886271715164185,0.3760782182216644,0.3395842015743255,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.8904998302459717,0.3787316083908081,0.3598010241985321,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.887121856212616,0.3743166923522949,0.2628169357776642,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.8311393857002258,0.3061032295227051,0.2915831804275512,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65447998046875,0.7453020811080933,0.2189367860555648,0.9942187666893004,284.6551208496094,284.95001220703125,295.3500061035156,288.13189697265625,295.3515319824219,297.1285400390625,284.656494140625,1.0,0.5551486015319824,1.0,0.1500000059604644,0.0,1.0,-2.6988773345947266,2.6987111568450928,0.0001663309521973,2.079366445541382,0.8825989365577698,0.8825989365577698,0.0,116.79720306396484,89.0,29929.69140625,0.0,1995.68603515625,1.0,281.5413513183594,283.5222473144531,291.0394287109375,292.9510803222656,293.1499938964844,293.1499938964844,281.8500061035156,36606.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153719305992126,1.0,0.0,0.0,3.605157136917114,3.605180978775024,8.672448075230932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.51953125,0.0,1488.33154296875,1895.4371337890625,0.0,2612.748046875,0.8957093358039856,1.0,0.0,3.0,1.0,0.0
12308400,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.8886271715164185,0.3760782182216644,0.3395842015743255,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.8904998302459717,0.3787316083908081,0.3598010241985321,297.10357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.65509033203125,0.887121856212616,0.3743166923522949,0.2628169357776642,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6549072265625,0.8311393857002258,0.3061032295227051,0.2915831804275512,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.65447998046875,0.7453020811080933,0.2189367860555648,0.9942187666893004,284.6551208496094,284.95001220703125,295.3500061035156,288.13189697265625,295.3515319824219,297.1285400390625,284.656494140625,1.0,0.5551486015319824,1.0,0.1500000059604644,0.0,1.0,-2.6988773345947266,2.6987111568450928,0.0001663309521973,2.079366445541382,0.8825989365577698,0.8825989365577698,0.0,116.79720306396484,89.0,29929.69140625,0.0,1995.68603515625,1.0,281.5413513183594,283.5222473144531,291.0394287109375,292.9510803222656,293.1499938964844,293.1499938964844,281.8500061035156,36606.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153719305992126,1.0,0.0,0.0,3.605157136917114,3.605180978775024,8.672448075230932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4642.51953125,0.0,1488.33154296875,1895.4371337890625,0.0,2612.748046875,0.8957093358039856,1.0,0.0,3.0,1.0,0.0
12308460,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9239785075187684,0.377139538526535,0.339937150478363,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9273166060447692,0.3809968829154968,0.3612994849681854,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9226232767105104,0.375825971364975,0.2633993625640869,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8610329031944275,0.3078338205814361,0.2925918698310852,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7723426818847656,0.219969093799591,0.9959111213684082,284.85162353515625,284.95001220703125,295.2804260253906,288.106689453125,295.281982421875,297.1453857421875,284.8531494140625,1.0,0.5479452610015869,1.0,0.1500000059604644,0.0,1.0,-2.705043315887451,2.704876184463501,0.0001670916972216,2.0840818881988525,0.8829032182693481,0.8829032182693481,0.0,103.74200439453124,77.0,28975.064453125,-0.0,1946.713134765625,1.0,281.84112548828125,283.7657775878906,291.0323486328125,292.8829040527344,293.1499938964844,293.1499938964844,282.1499938964844,36338.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973448634147644,1.0,0.0,0.0,3.591752290725708,3.591775894165039,8.60807574554201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.58740234375,0.0,1471.814697265625,1895.4371337890625,0.0,2447.175048828125,0.8925310969352722,1.0,0.0,3.0,1.0,0.0
12308520,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9239785075187684,0.377139538526535,0.339937150478363,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9273166060447692,0.3809968829154968,0.3612994849681854,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515625,0.9226232767105104,0.375825971364975,0.2633993625640869,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.8610329031944275,0.3078338205814361,0.2925918698310852,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7723426818847656,0.219969093799591,0.9959111213684082,284.85162353515625,284.95001220703125,295.2804260253906,288.106689453125,295.281982421875,297.1453857421875,284.8531494140625,1.0,0.5479452610015869,1.0,0.1500000059604644,0.0,1.0,-2.705043315887451,2.704876184463501,0.0001670916972216,2.0840818881988525,0.8829032182693481,0.8829032182693481,0.0,103.74200439453124,77.0,28975.064453125,-0.0,1946.713134765625,1.0,281.84112548828125,283.7657775878906,291.0323486328125,292.8829040527344,293.1499938964844,293.1499938964844,282.1499938964844,36338.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973448634147644,1.0,0.0,0.0,3.591752290725708,3.591775894165039,8.60807574554201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.58740234375,0.0,1471.814697265625,1895.4371337890625,0.0,2447.175048828125,0.8925310969352722,1.0,0.0,3.0,1.0,0.0
12308580,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9720668196678162,0.3785292208194732,0.3406091034412384,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9758666157722472,0.3836100995540619,0.3631534278392792,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9712754487991332,0.3776889443397522,0.2642465531826019,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9034073948860168,0.3098756074905395,0.2939199209213257,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8101367950439453,0.2212954312562942,0.9990496635437012,285.0455627441406,284.95001220703125,295.2087707519531,288.0813293457031,295.2103881835937,297.1632080078125,285.0469970703125,1.0,0.5412197113037109,1.0,0.1500000059604644,0.0,1.0,-2.714460849761963,2.7142927646636963,0.0001682571455603,2.09134292602539,0.8857757449150085,0.8857757449150085,0.0,90.772216796875,95.0,28045.80859375,-0.0,1903.7467041015625,1.0,282.1410522460937,284.0054016113281,291.020751953125,292.8162841796875,293.1499938964844,293.1499938964844,282.45001220703125,36048.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821773290634155,1.0,0.0,0.0,3.589193820953369,3.5892174243927,8.595816893830488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.71826171875,0.0,1466.9189453125,1895.4371337890625,0.0,2309.7109375,0.8917531967163086,1.0,0.0,3.0,1.0,0.0
12308640,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9720668196678162,0.3785292208194732,0.3406091034412384,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9758666157722472,0.3836100995540619,0.3631534278392792,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455322265625,0.9712754487991332,0.3776889443397522,0.2642465531826019,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9034073948860168,0.3098756074905395,0.2939199209213257,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8101367950439453,0.2212954312562942,0.9990496635437012,285.0455627441406,284.95001220703125,295.2087707519531,288.0813293457031,295.2103881835937,297.1632080078125,285.0469970703125,1.0,0.5412197113037109,1.0,0.1500000059604644,0.0,1.0,-2.714460849761963,2.7142927646636963,0.0001682571455603,2.09134292602539,0.8857757449150085,0.8857757449150085,0.0,90.772216796875,95.0,28045.80859375,-0.0,1903.7467041015625,1.0,282.1410522460937,284.0054016113281,291.020751953125,292.8162841796875,293.1499938964844,293.1499938964844,282.45001220703125,36048.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821773290634155,1.0,0.0,0.0,3.589193820953369,3.5892174243927,8.595816893830488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.71826171875,0.0,1466.9189453125,1895.4371337890625,0.0,2309.7109375,0.8917531967163086,1.0,0.0,3.0,1.0,0.0
12308700,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973571777344,0.979679524898529,0.3793084323406219,0.3411648869514465,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.9837045669555664,0.3850100338459015,0.3643349409103393,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.979131817817688,0.3787124752998352,0.264855146408081,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.196044921875,0.9121865034103394,0.3109778761863708,0.2948332726955414,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1929626464844,0.8170409798622131,0.2220319360494613,1.001805305480957,285.1977233886719,284.95001220703125,295.1722106933594,288.0685729980469,295.1738586425781,297.17205810546875,285.2089233398437,1.0,0.5418639183044434,1.0,0.1500000059604644,0.0,1.0,-2.721681833267212,2.72151255607605,0.0001691533834673,2.096875667572021,0.8888766765594482,0.8888766765594482,0.0,89.08285522460938,95.0,27343.677734375,-0.0,1908.92724609375,1.0,282.3969421386719,284.1949462890625,290.983154296875,292.6868896484375,293.1499938964844,293.1499938964844,282.45001220703125,35881.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724716663360596,1.0,0.0,0.0,3.591933012008667,3.591956615447998,8.608942039245449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.017578125,0.0,1468.646728515625,1895.4371337890625,0.0,2222.818359375,0.8922882080078125,1.0,0.0,3.0,1.0,0.0
12308760,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9783425331115724,0.3802205622196197,0.3419924974441528,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2573547363281,0.982840061187744,0.3865260183811188,0.3657635450363159,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.25732421875,0.9779653549194336,0.3798593580722809,0.2656557857990265,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25714111328125,0.9111201763153076,0.3121756315231323,0.2959672808647156,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25665283203125,0.8161824345588684,0.2228424102067947,1.0054717063903809,285.25738525390625,284.95001220703125,295.1352233886719,288.0557861328125,295.13690185546875,297.1814880371094,285.2590637207031,1.0,0.5441198945045471,1.0,0.1500000059604644,0.0,1.0,-2.731120586395264,2.730950355529785,0.000170328625245,2.1041622161865234,0.8915784955024719,0.8915784955024719,0.0,89.98825073242188,113.0,27299.90625,-0.0,1930.236328125,1.0,282.4414978027344,284.2516174316406,291.0040588378906,292.7521057128906,293.1499938964844,293.1499938964844,282.75,35734.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686702013015747,1.0,0.0,0.0,3.598210096359253,3.598233699798584,8.639057114123716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.31591796875,0.0,1474.348388671875,1895.4371337890625,0.0,2189.03857421875,0.8935432434082031,1.0,0.0,3.0,1.0,0.0
12308820,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.9579282402992249,0.3822361528873443,0.3439516425132751,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.9640929698944092,0.3897417485713959,0.3689599931240082,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.9579108953475952,0.382338136434555,0.2675042450428009,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.8918055295944214,0.3147154152393341,0.2985457479953766,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.7996993660926819,0.2245634794235229,1.0141364336013794,285.4808959960937,284.95001220703125,295.0600280761719,288.030029296875,295.06170654296875,297.1995544433594,285.4825439453125,1.0,0.552183985710144,1.0,0.1500000059604644,0.0,1.0,-2.7530438899993896,2.752870798110962,0.0001730741350911,2.121129035949707,0.9005043506622314,0.9005043506622314,0.0,96.9097137451172,131.0,26687.35546875,-0.0,2002.8988037109373,1.0,282.7412109375,284.5003356933594,290.9892578125,292.698974609375,293.1499938964844,293.1499938964844,283.04998779296875,35409.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757242739200592,1.0,0.0,0.0,3.619428873062134,3.619452476501465,8.741246801946545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.31884765625,0.0,1495.044189453125,1895.4371337890625,0.0,2088.432373046875,0.8980550169944763,1.0,0.0,3.0,1.0,0.0
12308880,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.9579282402992249,0.3822361528873443,0.3439516425132751,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.9640929698944092,0.3897417485713959,0.3689599931240082,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808349609375,0.9579108953475952,0.382338136434555,0.2675042450428009,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806213378906,0.8918055295944214,0.3147154152393341,0.2985457479953766,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.48016357421875,0.7996993660926819,0.2245634794235229,1.0141364336013794,285.4808959960937,284.95001220703125,295.0600280761719,288.030029296875,295.06170654296875,297.1995544433594,285.4825439453125,1.0,0.552183985710144,1.0,0.1500000059604644,0.0,1.0,-2.7530438899993896,2.752870798110962,0.0001730741350911,2.121129035949707,0.9005043506622314,0.9005043506622314,0.0,96.9097137451172,131.0,26687.35546875,-0.0,2002.8988037109373,1.0,282.7412109375,284.5003356933594,290.9892578125,292.698974609375,293.1499938964844,293.1499938964844,283.04998779296875,35409.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.757242739200592,1.0,0.0,0.0,3.619428873062134,3.619452476501465,8.741246801946545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.31884765625,0.0,1495.044189453125,1895.4371337890625,0.0,2088.432373046875,0.8980550169944763,1.0,0.0,3.0,1.0,0.0
