time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308940,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.924505650997162,0.3844962120056152,0.3463084399700165,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.9322316646575928,0.3931843936443329,0.3725558817386627,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.9249056577682496,0.3850467801094055,0.269650399684906,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.8646954298019409,0.3174338340759277,0.3014763593673706,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.7751973271369934,0.226404458284378,1.0242053270339966,285.7027282714844,284.95001220703125,294.9833374023437,288.00408935546875,294.98504638671875,297.21710205078125,285.7042236328125,1.0,0.5633661150932312,1.0,0.1500000059604644,0.0,1.0,-2.7783961296081543,2.778219699859619,0.0001762764586601,2.140780210494995,0.9123843312263488,0.9123843312263488,0.0,108.33650207519533,149.0,26096.03125,-0.0,2104.541748046875,1.0,283.0414428710937,284.74639892578125,290.9710998535156,292.6456604003906,293.1499938964844,293.1499938964844,282.75,35104.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74736088514328,1.0,0.0,0.0,3.6520779132843018,3.652101755142212,8.899658610062033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.7509765625,0.0,1528.7799072265625,1895.4371337890625,0.0,2002.662841796875,0.905147671699524,1.0,0.0,3.0,1.0,0.0
12309000,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.924505650997162,0.3844962120056152,0.3463084399700165,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.9322316646575928,0.3931843936443329,0.3725558817386627,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7026672363281,0.9249056577682496,0.3850467801094055,0.269650399684906,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7024841308594,0.8646954298019409,0.3174338340759277,0.3014763593673706,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7020568847656,0.7751973271369934,0.226404458284378,1.0242053270339966,285.7027282714844,284.95001220703125,294.9833374023437,288.00408935546875,294.98504638671875,297.21710205078125,285.7042236328125,1.0,0.5633661150932312,1.0,0.1500000059604644,0.0,1.0,-2.7783961296081543,2.778219699859619,0.0001762764586601,2.140780210494995,0.9123843312263488,0.9123843312263488,0.0,108.33650207519533,149.0,26096.03125,-0.0,2104.541748046875,1.0,283.0414428710937,284.74639892578125,290.9710998535156,292.6456604003906,293.1499938964844,293.1499938964844,282.75,35104.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74736088514328,1.0,0.0,0.0,3.6520779132843018,3.652101755142212,8.899658610062033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.7509765625,0.0,1528.7799072265625,1895.4371337890625,0.0,2002.662841796875,0.905147671699524,1.0,0.0,3.0,1.0,0.0
12309060,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.8882469534873962,0.384539246559143,0.347589761018753,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.8960314393043518,0.3950951993465423,0.3754543364048004,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.8891769647598267,0.3859895765781402,0.2711744010448456,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.8354649543762207,0.3188658654689789,0.3038490712642669,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.7484153509140015,0.2272431403398513,1.0323946475982666,285.4795837402344,284.95001220703125,294.90533447265625,287.9779357910156,294.9070739746094,297.2201843261719,285.4770812988281,1.0,0.5758275389671326,1.0,0.1500000059604644,0.0,1.0,-2.797964334487915,2.797785520553589,0.0001787687360774,2.156163692474365,0.9176779985427856,0.9176779985427856,0.0,123.8757095336914,167.0,26748.115234375,-0.0,2216.288818359375,1.0,282.7578430175781,284.498291015625,291.0692749023437,292.8606262207031,293.1499938964844,293.1499938964844,282.45001220703125,35222.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713035941123962,1.0,0.0,0.0,3.681995630264282,3.682019948959351,9.046067930285062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.6650390625,0.0,1563.188720703125,1895.4371337890625,0.0,2212.42333984375,0.911896288394928,1.0,0.0,3.0,1.0,0.0
12309120,297.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.8882469534873962,0.384539246559143,0.347589761018753,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4796447753906,0.8960314393043518,0.3950951993465423,0.3754543364048004,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.8891769647598267,0.3859895765781402,0.2711744010448456,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.47998046875,0.8354649543762207,0.3188658654689789,0.3038490712642669,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.7484153509140015,0.2272431403398513,1.0323946475982666,285.4795837402344,284.95001220703125,294.90533447265625,287.9779357910156,294.9070739746094,297.2201843261719,285.4770812988281,1.0,0.5758275389671326,1.0,0.1500000059604644,0.0,1.0,-2.797964334487915,2.797785520553589,0.0001787687360774,2.156163692474365,0.9176779985427856,0.9176779985427856,0.0,123.8757095336914,167.0,26748.115234375,-0.0,2216.288818359375,1.0,282.7578430175781,284.498291015625,291.0692749023437,292.8606262207031,293.1499938964844,293.1499938964844,282.45001220703125,35222.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713035941123962,1.0,0.0,0.0,3.681995630264282,3.682019948959351,9.046067930285062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.6650390625,0.0,1563.188720703125,1895.4371337890625,0.0,2212.42333984375,0.911896288394928,1.0,0.0,3.0,1.0,0.0
12309180,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.8542380928993225,0.382542997598648,0.3468595445156097,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.8629817962646484,0.3953612744808197,0.3767630457878113,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.8558680415153503,0.3851013779640198,0.2713622748851776,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.8065916299819946,0.3188410103321075,0.3048539459705353,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.7228739261627197,0.2268136739730835,1.0352280139923096,285.2266540527344,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,297.2083435058594,285.2238464355469,1.0,0.5877969861030579,1.0,0.1500000059604644,0.0,1.0,-2.8035128116607666,2.803333282470703,0.0001794788258848,2.1606249809265137,0.9193139672279358,0.9193139672279358,0.0,142.65118408203125,185.0,27299.947265625,-0.0,2316.988037109375,1.0,282.45806884765625,284.2245788574219,291.0484313964844,292.9038391113281,293.1499938964844,293.1499938964844,282.1499938964844,35462.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952790260314941,1.0,0.0,0.0,3.702819585800171,3.7028439044952393,9.14867882784165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.62646484375,0.0,1588.651611328125,1895.4371337890625,0.0,2428.343017578125,0.9167178869247437,1.0,0.0,3.0,1.0,0.0
12309240,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.8542380928993225,0.382542997598648,0.3468595445156097,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22674560546875,0.8629817962646484,0.3953612744808197,0.3767630457878113,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2267761230469,0.8558680415153503,0.3851013779640198,0.2713622748851776,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.8065916299819946,0.3188410103321075,0.3048539459705353,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.7228739261627197,0.2268136739730835,1.0352280139923096,285.2266540527344,284.95001220703125,294.8262634277344,287.9515991210937,294.8280029296875,297.2083435058594,285.2238464355469,1.0,0.5877969861030579,1.0,0.1500000059604644,0.0,1.0,-2.8035128116607666,2.803333282470703,0.0001794788258848,2.1606249809265137,0.9193139672279358,0.9193139672279358,0.0,142.65118408203125,185.0,27299.947265625,-0.0,2316.988037109375,1.0,282.45806884765625,284.2245788574219,291.0484313964844,292.9038391113281,293.1499938964844,293.1499938964844,282.1499938964844,35462.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952790260314941,1.0,0.0,0.0,3.702819585800171,3.7028439044952393,9.14867882784165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.62646484375,0.0,1588.651611328125,1895.4371337890625,0.0,2428.343017578125,0.9167178869247437,1.0,0.0,3.0,1.0,0.0
12309300,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8398024439811707,0.3812153041362762,0.3461635708808899,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8488919734954834,0.3951561152935028,0.3770795166492462,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8417168855667114,0.3843018412590027,0.2711884975433349,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.7927154898643494,0.3185115754604339,0.3050424456596374,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.7110065817832947,0.2262889891862869,1.0352122783660889,285.05291748046875,284.95001220703125,294.786376953125,287.9383850097656,294.7881164550781,297.1995849609375,285.0417175292969,1.0,0.5934491157531738,1.0,0.1500000059604644,0.0,1.0,-2.8030600547790527,2.8028805255889893,0.000179420952918,2.160325050354004,0.9183011651039124,0.9183011651039124,0.0,152.44468688964844,185.0,27922.087890625,-0.0,2362.92431640625,1.0,282.1998596191406,284.0191650390625,291.0491943359375,292.99383544921875,293.1499938964844,293.1499938964844,282.1499938964844,35616.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070668578147888,1.0,0.0,0.0,3.709460496902466,3.709485054016113,9.18152466056199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4821.54150390625,0.0,1597.41552734375,1895.4371337890625,0.0,2536.208251953125,0.91827392578125,1.0,0.0,3.0,1.0,0.0
12309360,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8267108201980591,0.3797446489334106,0.3452357649803161,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8362273573875427,0.3947861790657043,0.3771663904190063,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.828920841217041,0.3833357095718384,0.2708348631858825,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7798634767532349,0.3180240988731384,0.3050226271152496,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.6989841461181641,0.2256020605564117,1.0342756509780884,284.9880065917969,284.95001220703125,294.74627685546875,287.92510986328125,294.7480163574219,297.1896057128906,284.98553466796875,1.0,0.5988366603851318,1.0,0.1500000059604644,0.0,1.0,-2.800478219985962,2.8002991676330566,0.0001790906972019,2.1583669185638428,0.9178546071052552,0.9178546071052552,0.0,162.420166015625,173.0,27904.849609375,-0.0,2405.39599609375,1.0,282.15740966796875,283.95733642578125,290.990966796875,292.885986328125,293.1499938964844,293.1499938964844,281.8500061035156,35743.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116820454597473,1.0,0.0,0.0,3.713162422180176,3.7131869792938232,9.199858936881355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.6669921875,0.0,1602.62646484375,1895.4371337890625,0.0,2578.69189453125,0.9192228317260742,1.0,0.0,3.0,1.0,0.0
12309420,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8167524337768555,0.3767166137695312,0.3428372144699096,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.8276368975639343,0.3938547372817993,0.3766420483589172,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8196218013763428,0.3812417984008789,0.269633799791336,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.7708682417869568,0.3168542087078094,0.3042716085910797,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.6898265480995178,0.224001869559288,1.0288114547729492,284.76397705078125,284.95001220703125,294.6655578613281,287.8984069824219,294.6673583984375,297.16973876953125,284.7612609863281,1.0,0.6001932621002197,1.0,0.1500000059604644,0.0,1.0,-2.788064479827881,2.7878870964050293,0.0001775067503331,2.148874521255493,0.91356360912323,0.91356360912323,0.0,169.22915649414062,161.0,28524.25,-0.0,2412.697998046875,1.0,281.8578796386719,283.6981201171875,290.9415588378906,292.87139892578125,293.1499938964844,293.1499938964844,281.54998779296875,36037.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232689499855042,1.0,0.0,0.0,3.712638378143311,3.712663173675537,9.197262897941982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.607421875,0.0,1604.2684326171875,1895.4371337890625,0.0,2685.88037109375,0.919299840927124,1.0,0.0,3.0,1.0,0.0
12309480,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8167524337768555,0.3767166137695312,0.3428372144699096,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640380859375,0.8276368975639343,0.3938547372817993,0.3766420483589172,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.8196218013763428,0.3812417984008789,0.269633799791336,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7643737792969,0.7708682417869568,0.3168542087078094,0.3042716085910797,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7650756835937,0.6898265480995178,0.224001869559288,1.0288114547729492,284.76397705078125,284.95001220703125,294.6655578613281,287.8984069824219,294.6673583984375,297.16973876953125,284.7612609863281,1.0,0.6001932621002197,1.0,0.1500000059604644,0.0,1.0,-2.788064479827881,2.7878870964050293,0.0001775067503331,2.148874521255493,0.91356360912323,0.91356360912323,0.0,169.22915649414062,161.0,28524.25,-0.0,2412.697998046875,1.0,281.8578796386719,283.6981201171875,290.9415588378906,292.87139892578125,293.1499938964844,293.1499938964844,281.54998779296875,36037.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232689499855042,1.0,0.0,0.0,3.712638378143311,3.712663173675537,9.197262897941982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.607421875,0.0,1604.2684326171875,1895.4371337890625,0.0,2685.88037109375,0.919299840927124,1.0,0.0,3.0,1.0,0.0
12309540,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.8154481053352356,0.3736066818237304,0.3400502800941467,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.8277417421340942,0.3927577137947082,0.3756172358989715,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.8189467787742615,0.379014253616333,0.2680864334106445,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.7706194519996643,0.3155320286750793,0.3030290603637695,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.688713014125824,0.2222456932067871,1.0209553241729736,284.5414428710937,284.95001220703125,294.5843505859375,287.8715515136719,294.5861511230469,297.15087890625,284.5387878417969,1.0,0.5966264009475708,1.0,0.1500000059604644,0.0,1.0,-2.770693302154541,2.7705178260803223,0.00017530178593,2.135464906692505,0.9063013195991516,0.9063013195991516,0.0,167.85313415527344,149.0,29132.693359375,-0.0,2371.212158203125,1.0,281.55792236328125,283.4432373046875,290.9039611816406,292.866943359375,293.1499938964844,293.1499938964844,281.25,36356.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327484726905823,1.0,0.0,0.0,3.7002882957458496,3.700312852859497,9.136174980994838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.91357421875,0.0,1592.544921875,1895.4371337890625,0.0,2774.0458984375,0.9167456030845642,1.0,0.0,3.0,1.0,0.0
12309600,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.8154481053352356,0.3736066818237304,0.3400502800941467,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5414733886719,0.8277417421340942,0.3927577137947082,0.3756172358989715,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5415344238281,0.8189467787742615,0.379014253616333,0.2680864334106445,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.54180908203125,0.7706194519996643,0.3155320286750793,0.3030290603637695,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.54248046875,0.688713014125824,0.2222456932067871,1.0209553241729736,284.5414428710937,284.95001220703125,294.5843505859375,287.8715515136719,294.5861511230469,297.15087890625,284.5387878417969,1.0,0.5966264009475708,1.0,0.1500000059604644,0.0,1.0,-2.770693302154541,2.7705178260803223,0.00017530178593,2.135464906692505,0.9063013195991516,0.9063013195991516,0.0,167.85313415527344,149.0,29132.693359375,-0.0,2371.212158203125,1.0,281.55792236328125,283.4432373046875,290.9039611816406,292.866943359375,293.1499938964844,293.1499938964844,281.25,36356.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327484726905823,1.0,0.0,0.0,3.7002882957458496,3.700312852859497,9.136174980994838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.91357421875,0.0,1592.544921875,1895.4371337890625,0.0,2774.0458984375,0.9167456030845642,1.0,0.0,3.0,1.0,0.0
12309660,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274841308594,0.8189828395843506,0.3704741895198822,0.3370675444602966,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274230957031,0.8326557278633118,0.3915821313858032,0.3743279874324798,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32745361328125,0.8230656385421753,0.3767387270927429,0.266364187002182,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277282714844,0.7751971483230591,0.3141459226608276,0.3015355467796325,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.6920651197433472,0.2204402834177017,1.0119552612304688,284.3273620605469,284.95001220703125,294.5028076171875,287.84454345703125,294.504638671875,297.1335754394531,284.3248291015625,1.0,0.5901749134063721,1.0,0.1500000059604644,0.0,1.0,-2.750880241394043,2.7507073879241943,0.0001728036586428,2.120144844055176,0.8962634205818176,0.8962634205818176,0.0,161.9734649658203,137.0,29807.0859375,-0.0,2304.2255859375,1.0,281.2580871582031,283.1998291015625,290.8760070800781,292.8775634765625,293.1499938964844,293.1499938964844,281.54998779296875,36694.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420591354370117,1.0,0.0,0.0,3.675414800643921,3.675439119338989,9.013759836307144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.07080078125,0.0,1566.8624267578125,1895.4371337890625,0.0,2860.95947265625,0.911407232284546,1.0,0.0,3.0,1.0,0.0
12309720,297.0473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274841308594,0.8189828395843506,0.3704741895198822,0.3370675444602966,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274230957031,0.8326557278633118,0.3915821313858032,0.3743279874324798,297.10797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.32745361328125,0.8230656385421753,0.3767387270927429,0.266364187002182,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3277282714844,0.7751971483230591,0.3141459226608276,0.3015355467796325,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.6920651197433472,0.2204402834177017,1.0119552612304688,284.3273620605469,284.95001220703125,294.5028076171875,287.84454345703125,294.504638671875,297.1335754394531,284.3248291015625,1.0,0.5901749134063721,1.0,0.1500000059604644,0.0,1.0,-2.750880241394043,2.7507073879241943,0.0001728036586428,2.120144844055176,0.8962634205818176,0.8962634205818176,0.0,161.9734649658203,137.0,29807.0859375,-0.0,2304.2255859375,1.0,281.2580871582031,283.1998291015625,290.8760070800781,292.8775634765625,293.1499938964844,293.1499938964844,281.54998779296875,36694.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420591354370117,1.0,0.0,0.0,3.675414800643921,3.675439119338989,9.013759836307144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.07080078125,0.0,1566.8624267578125,1895.4371337890625,0.0,2860.95947265625,0.911407232284546,1.0,0.0,3.0,1.0,0.0
12309780,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.8280733227729797,0.3691680431365967,0.3350206017494201,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837951660156,0.8431227207183838,0.39174884557724,0.37369105219841,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.832632303237915,0.3759797215461731,0.2652147710323334,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836730957031,0.7853702306747437,0.3138781785964966,0.3005591630935669,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833679199219,0.700547993183136,0.2195016890764236,1.004679799079895,284.4838256835937,284.95001220703125,294.4211120605469,287.8174133300781,294.4229736328125,297.1294250488281,284.4846496582031,1.0,0.5824416279792786,1.0,0.1500000059604644,0.0,1.0,-2.7363405227661133,2.736169576644897,0.0001709815114736,2.108755350112915,0.8913207054138184,0.8913207054138184,0.0,152.5108642578125,125.0,28515.5390625,-0.0,2231.6123046875,1.0,281.5421142578125,283.4066772460937,290.7298278808594,292.5875244140625,293.1499938964844,293.1499938964844,281.8500061035156,36666.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819700300693512,1.0,0.0,0.0,3.649855613708496,3.649879932403565,8.888831644071615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.56689453125,0.0,1537.995361328125,1895.4371337890625,0.0,2652.793212890625,0.905710220336914,1.0,0.0,3.0,1.0,0.0
12309840,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.8280733227729797,0.3691680431365967,0.3350206017494201,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837951660156,0.8431227207183838,0.39174884557724,0.37369105219841,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.832632303237915,0.3759797215461731,0.2652147710323334,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4836730957031,0.7853702306747437,0.3138781785964966,0.3005591630935669,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833679199219,0.700547993183136,0.2195016890764236,1.004679799079895,284.4838256835937,284.95001220703125,294.4211120605469,287.8174133300781,294.4229736328125,297.1294250488281,284.4846496582031,1.0,0.5824416279792786,1.0,0.1500000059604644,0.0,1.0,-2.7363405227661133,2.736169576644897,0.0001709815114736,2.108755350112915,0.8913207054138184,0.8913207054138184,0.0,152.5108642578125,125.0,28515.5390625,-0.0,2231.6123046875,1.0,281.5421142578125,283.4066772460937,290.7298278808594,292.5875244140625,293.1499938964844,293.1499938964844,281.8500061035156,36666.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819700300693512,1.0,0.0,0.0,3.649855613708496,3.649879932403565,8.888831644071615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4489.56689453125,0.0,1537.995361328125,1895.4371337890625,0.0,2652.793212890625,0.905710220336914,1.0,0.0,3.0,1.0,0.0
12309900,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6195373535156,0.8350586891174316,0.3691364526748657,0.3345901370048523,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6198425292969,0.8509203791618347,0.3923707902431488,0.373877614736557,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.8398711085319519,0.3761788308620453,0.2650498747825622,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6186218261719,0.7929686307907104,0.3142124712467193,0.3004983961582184,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6158447265625,0.7070789337158203,0.2194339036941528,1.0026956796646118,284.6199951171875,284.95001220703125,294.3803100585937,287.8038024902344,294.38214111328125,297.13232421875,284.6293640136719,1.0,0.5785683989524841,1.0,0.1500000059604644,0.0,1.0,-2.7333855628967285,2.733214855194092,0.0001706123439362,2.106431484222412,0.8904253840446472,0.8904253840446472,0.0,146.72959899902344,125.0,27527.94140625,-0.0,2198.95361328125,1.0,281.7985534667969,283.5877380371094,290.6651916503906,292.402099609375,293.1499938964844,293.1499938964844,281.8500061035156,36584.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803191602230072,1.0,0.0,0.0,3.638920307159424,3.638944149017334,8.835647236082877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.66455078125,0.0,1525.2398681640625,1895.4371337890625,0.0,2500.64111328125,0.9032553434371948,1.0,0.0,3.0,1.0,0.0
12309960,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.8437177538871765,0.3693924248218536,0.334505170583725,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.8605210781097412,0.3932696282863617,0.3743818998336792,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6681823730469,0.848828911781311,0.3766717612743377,0.2651380598545074,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6680603027344,0.8022013306617737,0.3147948682308197,0.3007124066352844,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676940917969,0.7148483395576477,0.2195932269096374,1.0018274784088137,284.668212890625,284.95001220703125,294.3395080566406,287.7901611328125,294.34136962890625,297.1377258300781,284.6693420410156,1.0,0.5748152136802673,1.0,0.1500000059604644,0.0,1.0,-2.733204126358032,2.7330336570739746,0.0001705896575003,2.106268405914306,0.8890752196311951,0.8890752196311951,0.0,140.4901123046875,113.0,27351.724609375,-0.0,2169.513671875,1.0,281.8420715332031,283.639892578125,290.6746520996094,292.4350891113281,293.1499938964844,293.1499938964844,282.1499938964844,36507.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923752665519714,1.0,0.0,0.0,3.630230903625488,3.6302549839019775,8.793500683168531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.7109375,0.0,1515.0621337890625,1895.4371337890625,0.0,2401.928466796875,0.9012279510498048,1.0,0.0,3.0,1.0,0.0
12310020,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8652876615524292,0.370339572429657,0.3347312808036804,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8842498660087585,0.3955357372760772,0.375850111246109,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8711636662483215,0.3781386315822601,0.2656649053096771,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8232868313789368,0.3163945972919464,0.3015669584274292,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7323393821716309,0.2203400433063507,1.0020887851715088,284.8582458496094,284.95001220703125,294.2581787109375,287.7628479003906,294.260009765625,297.152099609375,284.8595275878906,1.0,0.5676549673080444,1.0,0.1500000059604644,0.0,1.0,-2.7372076511383057,2.7370364665985107,0.0001710897777229,2.109372615814209,0.8894248008728027,0.8894248008728027,0.0,127.62310028076172,101.0,26340.296875,-0.0,2117.072509765625,1.0,282.1413879394531,283.8778076171875,290.6623840332031,292.3518981933594,293.1499938964844,293.1499938964844,282.45001220703125,36280.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687262296676636,1.0,0.0,0.0,3.619029521942138,3.619053363800049,8.739318104744598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.60595703125,0.0,1501.0684814453125,1895.4371337890625,0.0,2189.53515625,0.8985736966133118,1.0,0.0,3.0,1.0,0.0
12310080,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8652876615524292,0.370339572429657,0.3347312808036804,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8842498660087585,0.3955357372760772,0.375850111246109,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8711636662483215,0.3781386315822601,0.2656649053096771,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8232868313789368,0.3163945972919464,0.3015669584274292,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7323393821716309,0.2203400433063507,1.0020887851715088,284.8582458496094,284.95001220703125,294.2581787109375,287.7628479003906,294.260009765625,297.152099609375,284.8595275878906,1.0,0.5676549673080444,1.0,0.1500000059604644,0.0,1.0,-2.7372076511383057,2.7370364665985107,0.0001710897777229,2.109372615814209,0.8894248008728027,0.8894248008728027,0.0,127.62310028076172,101.0,26340.296875,-0.0,2117.072509765625,1.0,282.1413879394531,283.8778076171875,290.6623840332031,292.3518981933594,293.1499938964844,293.1499938964844,282.45001220703125,36280.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687262296676636,1.0,0.0,0.0,3.619029521942138,3.619053363800049,8.739318104744598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4331.60595703125,0.0,1501.0684814453125,1895.4371337890625,0.0,2189.53515625,0.8985736966133118,1.0,0.0,3.0,1.0,0.0
12310140,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8936399817466736,0.3716875612735748,0.3353548347949981,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.915317714214325,0.3982262909412384,0.3777657151222229,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9003045558929443,0.380048006772995,0.266533225774765,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.848839521408081,0.3184049129486084,0.3028462827205658,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7546876072883606,0.2214956879615783,1.0043576955795288,285.04815673828125,284.95001220703125,294.1772766113281,287.7354736328125,294.1791076660156,297.1690673828125,285.0494384765625,1.0,0.5609937906265259,1.0,0.1500000059604644,0.0,1.0,-2.7455625534057617,2.7453904151916504,0.0001721359003568,2.115882396697998,0.8923075199127197,0.8923075199127197,0.0,114.63191223144533,89.0,25368.76953125,-0.0,2072.050537109375,1.0,282.4413146972656,284.11431884765625,290.6551208496094,292.28533935546875,293.1499938964844,293.1499938964844,282.75,36020.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494213581085205,1.0,0.0,0.0,3.617557048797608,3.6175808906555176,8.732208698347677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.94970703125,0.0,1497.522216796875,1895.4371337890625,0.0,2020.4471435546875,0.8980633616447449,1.0,0.0,3.0,1.0,0.0
12310200,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8936399817466736,0.3716875612735748,0.3353548347949981,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.915317714214325,0.3982262909412384,0.3777657151222229,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.9003045558929443,0.380048006772995,0.266533225774765,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.848839521408081,0.3184049129486084,0.3028462827205658,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.7546876072883606,0.2214956879615783,1.0043576955795288,285.04815673828125,284.95001220703125,294.1772766113281,287.7354736328125,294.1791076660156,297.1690673828125,285.0494384765625,1.0,0.5609937906265259,1.0,0.1500000059604644,0.0,1.0,-2.7455625534057617,2.7453904151916504,0.0001721359003568,2.115882396697998,0.8923075199127197,0.8923075199127197,0.0,114.63191223144533,89.0,25368.76953125,-0.0,2072.050537109375,1.0,282.4413146972656,284.11431884765625,290.6551208496094,292.28533935546875,293.1499938964844,293.1499938964844,282.75,36020.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494213581085205,1.0,0.0,0.0,3.617557048797608,3.6175808906555176,8.732208698347677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.94970703125,0.0,1497.522216796875,1895.4371337890625,0.0,2020.4471435546875,0.8980633616447449,1.0,0.0,3.0,1.0,0.0
12310260,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.9337482452392578,0.3734976351261139,0.3363518118858337,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.958589494228363,0.4013078808784485,0.3800334632396698,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.9420491456985474,0.3824182748794555,0.2676997482776642,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.883773684501648,0.3208160102367401,0.3044838905334472,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.785560131072998,0.2230050414800644,1.0081839561462402,285.2677917480469,285.01568603515625,294.0970153808594,287.7080993652344,294.0988464355469,297.18768310546875,285.26922607421875,1.0,0.5548122525215149,1.0,0.1500000059604644,0.0,1.0,-2.7574496269226074,2.757276058197021,0.0001736297854222,2.1251347064971924,0.8972025513648987,0.8972025513648987,0.0,101.6367645263672,77.0,24640.970703125,-0.0,2033.321533203125,1.0,282.7413330078125,284.3623962402344,290.6457824707031,292.2298278808594,293.1499938964844,293.1499938964844,283.04998779296875,35768.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73358154296875,1.0,0.0,0.0,3.6260602474212646,3.626084089279175,8.773307627052418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.69091796875,0.0,1504.97509765625,1895.4371337890625,0.0,1885.1739501953125,0.8997740745544434,1.0,0.0,3.0,1.0,0.0
12310320,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.9337482452392578,0.3734976351261139,0.3363518118858337,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.26776123046875,0.958589494228363,0.4013078808784485,0.3800334632396698,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2677307128906,0.9420491456985474,0.3824182748794555,0.2676997482776642,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.267578125,0.883773684501648,0.3208160102367401,0.3044838905334472,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2671203613281,0.785560131072998,0.2230050414800644,1.0081839561462402,285.2677917480469,285.01568603515625,294.0970153808594,287.7080993652344,294.0988464355469,297.18768310546875,285.26922607421875,1.0,0.5548122525215149,1.0,0.1500000059604644,0.0,1.0,-2.7574496269226074,2.757276058197021,0.0001736297854222,2.1251347064971924,0.8972025513648987,0.8972025513648987,0.0,101.6367645263672,77.0,24640.970703125,-0.0,2033.321533203125,1.0,282.7413330078125,284.3623962402344,290.6457824707031,292.2298278808594,293.1499938964844,293.1499938964844,283.04998779296875,35768.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73358154296875,1.0,0.0,0.0,3.6260602474212646,3.626084089279175,8.773307627052418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4216.69091796875,0.0,1504.97509765625,1895.4371337890625,0.0,1885.1739501953125,0.8997740745544434,1.0,0.0,3.0,1.0,0.0
12310380,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.982837438583374,0.375715434551239,0.3377671539783478,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.9990000128746032,0.4047377705574035,0.3800774812698364,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.989527702331543,0.3851854205131531,0.2691831886768341,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.9334808588027954,0.3235702514648437,0.3064949512481689,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.825420618057251,0.2248050570487976,1.0135349035263062,285.4874267578125,285.1141662597656,294.0176086425781,287.6806945800781,294.0194091796875,297.2069702148437,285.48858642578125,1.0,0.5489559769630432,1.0,0.1500000059604644,0.0,1.0,-2.769932985305786,2.7697577476501465,0.0001752064708853,2.1352853775024414,0.9033489227294922,0.9033489227294922,0.0,89.23482513427734,95.0,23925.029296875,-0.0,1998.0772705078125,1.0,283.0414428710937,284.6091003417969,290.6317443847656,292.1744384765625,293.1499938964844,293.1499938964844,282.75,35570.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204660773277283,1.0,0.0,0.0,3.6416962146759033,3.6417202949523926,8.849133337207604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.30126953125,0.0,1520.7432861328125,1895.4371337890625,0.0,1775.8580322265625,0.90313059091568,1.0,0.0,3.0,1.0,0.0
12310440,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873352050781,0.982837438583374,0.375715434551239,0.3377671539783478,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4873962402344,0.9990000128746032,0.4047377705574035,0.3800774812698364,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48736572265625,0.989527702331543,0.3851854205131531,0.2691831886768341,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4872131347656,0.9334808588027954,0.3235702514648437,0.3064949512481689,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4867553710937,0.825420618057251,0.2248050570487976,1.0135349035263062,285.4874267578125,285.1141662597656,294.0176086425781,287.6806945800781,294.0194091796875,297.2069702148437,285.48858642578125,1.0,0.5489559769630432,1.0,0.1500000059604644,0.0,1.0,-2.769932985305786,2.7697577476501465,0.0001752064708853,2.1352853775024414,0.9033489227294922,0.9033489227294922,0.0,89.23482513427734,95.0,23925.029296875,-0.0,1998.0772705078125,1.0,283.0414428710937,284.6091003417969,290.6317443847656,292.1744384765625,293.1499938964844,293.1499938964844,282.75,35570.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204660773277283,1.0,0.0,0.0,3.6416962146759033,3.6417202949523926,8.849133337207604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4627.30126953125,0.0,1520.7432861328125,1895.4371337890625,0.0,1775.8580322265625,0.90313059091568,1.0,0.0,3.0,1.0,0.0
12310500,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3263854980469,0.9862964153289796,0.3761309683322906,0.3385111391544342,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3260803222656,0.9990000128746032,0.4065752029418945,0.3762593269348144,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32623291015625,0.9929602146148682,0.3860277235507965,0.2699950337409973,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3273620605469,0.9385130405426024,0.3245640695095062,0.3076436221599579,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3306579589844,0.8289259672164917,0.225438505411148,1.0170499086380005,285.3258361816406,285.1629333496094,293.978271484375,287.6670227050781,293.9800720214844,297.2140808105469,285.3149108886719,1.0,0.5495744943618774,1.0,0.1500000059604644,0.0,1.0,-2.772721290588379,2.772545576095581,0.0001755586708895,2.137114763259888,0.9024116396903992,0.9024116396903992,0.0,88.5430679321289,95.0,24451.171875,-0.0,2000.0772705078125,1.0,282.79888916015625,284.4213256835937,290.7349548339844,292.4042053222656,293.1499938964844,293.1499938964844,282.75,35683.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733274519443512,1.0,0.0,0.0,3.647655963897705,3.6476798057556152,8.878120070221485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4516.27978515625,0.0,1528.1990966796875,1895.4371337890625,0.0,1882.5858154296875,0.9044719338417052,1.0,0.0,3.0,1.0,0.0
12310560,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618408203125,0.9832993745803832,0.3758128583431244,0.3385204076766968,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.26177978515625,0.9990000128746032,0.4077295064926147,0.3803369402885437,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2618103027344,0.9905098080635072,0.3862462043762207,0.2703485488891601,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26202392578125,0.935454785823822,0.3250904381275177,0.3083552718162536,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2626342773437,0.8266788125038147,0.2257135063409805,1.01912522315979,285.2617492675781,285.2113342285156,293.9392395019531,287.65338134765625,293.9410095214844,297.2157897949219,285.25982666015625,1.0,0.551864743232727,1.0,0.1500000059604644,0.0,1.0,-2.781395673751831,2.781219005584717,0.0001766587520251,2.1437809467315674,0.9015685319900512,0.9015685319900512,0.0,89.68488311767578,113.0,24471.396484375,-0.0,2021.7432861328125,1.0,282.7574768066406,284.3631591796875,290.7399597167969,292.3900146484375,293.1499938964844,293.1499938964844,282.45001220703125,35818.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434613704681396,1.0,0.0,0.0,3.649914503097534,3.649938583374024,8.889118134902674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4721.4501953125,0.0,1531.715087890625,1895.4371337890625,0.0,1969.155517578125,0.9051023721694946,1.0,0.0,3.0,1.0,0.0
12310620,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9449939727783204,0.3739703595638275,0.3376038670539856,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9730639457702636,0.4074495732784271,0.3866156041622162,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9552702307701112,0.3855271637439728,0.2704112529754638,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8968300819396973,0.3251906037330627,0.3091535270214081,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7964816093444824,0.2254336774349212,1.0210604667663574,285.023681640625,285.3070068359375,293.8620910644531,287.6261291503906,293.86383056640625,297.202880859375,285.02069091796875,1.0,0.5589376091957092,1.0,0.1500000059604644,0.0,1.0,-2.785804510116577,2.7856273651123047,0.0001772217074176,2.148329734802246,0.8952028155326843,0.8952028155326843,0.0,99.9761199951172,131.0,25010.306640625,-0.0,2082.988037109375,1.0,282.4583740234375,284.10382080078125,290.7266540527344,292.44189453125,293.1499938964844,293.1499938964844,282.75,36198.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768292248249054,1.0,0.0,0.0,3.643852710723877,3.643876791000366,8.859616968948103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.95166015625,0.0,1527.826171875,1895.4371337890625,0.0,2185.68798828125,0.9039984345436096,1.0,0.0,3.0,1.0,0.0
12310680,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9449939727783204,0.3739703595638275,0.3376038670539856,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.9730639457702636,0.4074495732784271,0.3866156041622162,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9552702307701112,0.3855271637439728,0.2704112529754638,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8968300819396973,0.3251906037330627,0.3091535270214081,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7964816093444824,0.2254336774349212,1.0210604667663574,285.023681640625,285.3070068359375,293.8620910644531,287.6261291503906,293.86383056640625,297.202880859375,285.02069091796875,1.0,0.5589376091957092,1.0,0.1500000059604644,0.0,1.0,-2.785804510116577,2.7856273651123047,0.0001772217074176,2.148329734802246,0.8952028155326843,0.8952028155326843,0.0,99.9761199951172,131.0,25010.306640625,-0.0,2082.988037109375,1.0,282.4583740234375,284.10382080078125,290.7266540527344,292.44189453125,293.1499938964844,293.1499938964844,282.75,36198.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768292248249054,1.0,0.0,0.0,3.643852710723877,3.643876791000366,8.859616968948103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.95166015625,0.0,1527.826171875,1895.4371337890625,0.0,2185.68798828125,0.9039984345436096,1.0,0.0,3.0,1.0,0.0
12310740,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.9049704670906068,0.3735333681106567,0.3371371030807495,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.9354813694953918,0.4081613421440124,0.3873082399368286,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.915566384792328,0.3857907652854919,0.2706194818019867,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.8641078472137451,0.3258868753910064,0.3099790811538696,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.7669764757156372,0.2254298627376556,1.0223486423492432,285.2182312011719,285.4009094238281,293.786376953125,287.5990295410156,293.7880859375,297.19830322265625,285.2204895019531,1.0,0.5682256817817688,1.0,0.1500000059604644,0.0,1.0,-2.794278383255005,2.794100046157837,0.0001782997278496,2.1540842056274414,0.8936959505081177,0.8936959505081177,0.0,112.50786590576172,149.0,24249.826171875,-0.0,2154.87158203125,1.0,282.7421569824219,284.3321838378906,290.5462341308594,292.1461486816406,293.1499938964844,293.1499938964844,283.04998779296875,36203.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525452971458435,1.0,0.0,0.0,3.635717391967773,3.635741472244263,8.820100561024447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.21337890625,0.0,1518.8543701171875,1895.4371337890625,0.0,2047.51171875,0.902217984199524,1.0,0.0,3.0,1.0,0.0
