time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310800,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.9049704670906068,0.3735333681106567,0.3371371030807495,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.9354813694953918,0.4081613421440124,0.3873082399368286,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181396484375,0.915566384792328,0.3857907652854919,0.2706194818019867,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.21795654296875,0.8641078472137451,0.3258868753910064,0.3099790811538696,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173767089844,0.7669764757156372,0.2254298627376556,1.0223486423492432,285.2182312011719,285.4009094238281,293.786376953125,287.5990295410156,293.7880859375,297.19830322265625,285.2204895019531,1.0,0.5682256817817688,1.0,0.1500000059604644,0.0,1.0,-2.794278383255005,2.794100046157837,0.0001782997278496,2.1540842056274414,0.8936959505081177,0.8936959505081177,0.0,112.50786590576172,149.0,24249.826171875,-0.0,2154.87158203125,1.0,282.7421569824219,284.3321838378906,290.5462341308594,292.1461486816406,293.1499938964844,293.1499938964844,283.04998779296875,36203.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525452971458435,1.0,0.0,0.0,3.635717391967773,3.635741472244263,8.820100561024447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4172.21337890625,0.0,1518.8543701171875,1895.4371337890625,0.0,2047.51171875,0.902217984199524,1.0,0.0,3.0,1.0,0.0
12310860,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.8752257823944092,0.3746188282966614,0.338353157043457,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.9023619294166564,0.4102818667888641,0.3895664513111114,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.8850678205490112,0.3874289095401764,0.271956592798233,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.8380403518676758,0.3276047706604004,0.3119272589683532,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.7434293627738953,0.2262004613876342,1.0275579690933228,285.44110107421875,285.4927978515625,293.7122497558594,287.57208251953125,293.71392822265625,297.2054443359375,285.4428100585937,1.0,0.5791134238243103,1.0,0.1500000059604644,0.0,1.0,-2.808651924133301,2.808471918106079,0.0001801387697923,2.165219306945801,0.8942328095436096,0.8942328095436096,0.0,126.72216796875,167.0,23505.234375,-0.0,2250.946044921875,1.0,283.0414428710937,284.5848083496094,290.47515869140625,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,36097.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72831791639328,1.0,0.0,0.0,3.631730794906616,3.6317546367645264,8.800768682704074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.0166015625,0.0,1513.660400390625,1895.4371337890625,0.0,1840.99365234375,0.8992616534233093,1.0,0.0,3.0,1.0,0.0
12310920,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.8752257823944092,0.3746188282966614,0.338353157043457,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410705566406,0.9023619294166564,0.4102818667888641,0.3895664513111114,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.8850678205490112,0.3874289095401764,0.271956592798233,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.8380403518676758,0.3276047706604004,0.3119272589683532,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4403381347656,0.7434293627738953,0.2262004613876342,1.0275579690933228,285.44110107421875,285.4927978515625,293.7122497558594,287.57208251953125,293.71392822265625,297.2054443359375,285.4428100585937,1.0,0.5791134238243103,1.0,0.1500000059604644,0.0,1.0,-2.808651924133301,2.808471918106079,0.0001801387697923,2.165219306945801,0.8942328095436096,0.8942328095436096,0.0,126.72216796875,167.0,23505.234375,-0.0,2250.946044921875,1.0,283.0414428710937,284.5848083496094,290.47515869140625,291.9997253417969,293.1499938964844,293.1499938964844,283.1499938964844,36097.046875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72831791639328,1.0,0.0,0.0,3.631730794906616,3.6317546367645264,8.800768682704074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4249.0166015625,0.0,1513.660400390625,1895.4371337890625,0.0,1840.99365234375,0.8992616534233093,1.0,0.0,3.0,1.0,0.0
12310980,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.8504902124404907,0.3756267726421356,0.3399155437946319,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8767227530479431,0.4125244617462158,0.3923133313655853,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8600703477859497,0.3891233503818512,0.2736201286315918,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.8164023756980896,0.3294143080711365,0.3142618238925934,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.7242193818092346,0.2271192967891693,1.0345354080200195,285.5260009765625,285.5824584960937,293.63995361328125,287.5453796386719,293.6416015625,297.2125244140625,285.52667236328125,1.0,0.5911993980407715,1.0,0.1500000059604644,0.0,1.0,-2.8270230293273926,2.826840400695801,0.0001825032522901,2.1795687675476074,0.8936008810997009,0.8936008810997009,0.0,142.36593627929688,185.0,23222.427734375,-0.0,2362.954833984375,1.0,283.1468200683594,284.682861328125,290.50347900390625,292.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,35710.921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718974769115448,1.0,0.0,0.0,3.6097412109375,3.609764814376831,8.694516395735263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.52197265625,0.0,1486.6990966796875,1895.4371337890625,0.0,1763.5941162109375,0.8927106261253357,1.0,0.0,3.0,1.0,0.0
12311040,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.52593994140625,0.8504902124404907,0.3756267726421356,0.3399155437946319,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8767227530479431,0.4125244617462158,0.3923133313655853,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259704589844,0.8600703477859497,0.3891233503818512,0.2736201286315918,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5259094238281,0.8164023756980896,0.3294143080711365,0.3142618238925934,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.52569580078125,0.7242193818092346,0.2271192967891693,1.0345354080200195,285.5260009765625,285.5824584960937,293.63995361328125,287.5453796386719,293.6416015625,297.2125244140625,285.52667236328125,1.0,0.5911993980407715,1.0,0.1500000059604644,0.0,1.0,-2.8270230293273926,2.826840400695801,0.0001825032522901,2.1795687675476074,0.8936008810997009,0.8936008810997009,0.0,142.36593627929688,185.0,23222.427734375,-0.0,2362.954833984375,1.0,283.1468200683594,284.682861328125,290.50347900390625,292.0232238769531,293.1499938964844,293.1499938964844,283.1499938964844,35710.921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718974769115448,1.0,0.0,0.0,3.6097412109375,3.609764814376831,8.694516395735263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.52197265625,0.0,1486.6990966796875,1895.4371337890625,0.0,1763.5941162109375,0.8927106261253357,1.0,0.0,3.0,1.0,0.0
12311100,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.8392701148986816,0.3758617639541626,0.3405241668224334,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.8649412393569946,0.4134622812271118,0.3935869336128235,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.53369140625,0.8487253189086914,0.3897566497325897,0.2743571400642395,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.8057689070701599,0.3301663994789123,0.3153507113456726,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5335693359375,0.7150319218635559,0.2274802476167678,1.0378713607788086,285.53369140625,285.6263732910156,293.60455322265625,287.5321350097656,293.6061706542969,297.2142639160156,285.53399658203125,1.0,0.5974092483520508,1.0,0.1500000059604644,0.0,1.0,-2.83549165725708,2.835308074951172,0.0001835984876379,2.186208248138428,0.8926236629486084,0.8926236629486084,0.0,150.83660888671875,185.0,23172.26171875,-0.0,2421.1572265625,1.0,283.1495056152344,284.6943359375,290.5215148925781,292.0504455566406,293.1499938964844,293.1499938964844,283.1499938964844,35263.73828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195753455162048,1.0,0.0,0.0,3.583087205886841,3.5831105709075928,8.566591986891581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.25146484375,0.0,1454.5833740234375,1895.4371337890625,0.0,1768.52880859375,0.8889018893241882,1.0,0.0,3.0,1.0,0.0
12311160,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.8287156224250793,0.3759283721446991,0.3409758508205414,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.8539289832115173,0.4142658710479736,0.3947397768497467,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.8381359577178955,0.390241265296936,0.2749922573566437,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5351867675781,0.7951414585113525,0.3308034837245941,0.3163396418094635,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.53515625,0.7055836319923401,0.2277551293373108,1.0408879518508911,285.5351867675781,285.66961669921875,293.5696716308594,287.5189514160156,293.5712585449219,297.2147216796875,285.5353088378906,1.0,0.6036151647567749,1.0,0.1500000059604644,0.0,1.0,-2.8429999351501465,2.842815399169922,0.0001845722872531,2.19210147857666,0.8913008570671082,0.8913008570671082,0.0,159.66587829589844,173.0,23131.7734375,-0.0,2479.442138671875,1.0,283.1499328613281,284.6988220214844,290.5269470214844,292.0621337890625,293.1499938964844,293.1499938964844,283.1499938964844,35078.65625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214465737342834,1.0,0.0,0.0,3.5681772232055664,3.56820034980774,8.495445058542828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.2138671875,0.0,1437.28857421875,1895.4371337890625,0.0,1783.940185546875,0.8824155330657959,1.0,0.0,3.0,1.0,0.0
12311220,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8229629397392273,0.375834971666336,0.3411360681056976,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8487204909324646,0.4156500101089477,0.3962992131710052,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8328294157981873,0.3909791111946106,0.2756967544555664,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7900059819221497,0.3318850994110107,0.317607581615448,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7005986571311951,0.2281561344861984,1.0438069105148315,285.5406494140625,285.7540588378906,293.5015563964844,287.4928283691406,293.50311279296875,297.2136535644531,285.5406799316406,1.0,0.6070865988731384,1.0,0.1500000059604644,0.0,1.0,-2.85095739364624,2.850771903991699,0.000185607408639,2.198476791381836,0.8879403471946716,0.8879403471946716,0.0,164.95562744140625,161.0,22985.763671875,-0.0,2521.741455078125,1.0,283.1499938964844,284.71258544921875,290.5086975097656,292.0462646484375,293.1499938964844,293.1499938964844,283.1499938964844,34311.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250984907150269,1.0,0.0,0.0,3.5146608352661133,3.514683246612549,8.242522540058417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.25341796875,0.0,1375.578857421875,1895.4371337890625,0.0,1814.1729736328125,0.8693345189094543,1.0,0.0,3.0,1.0,0.0
12311280,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8229629397392273,0.375834971666336,0.3411360681056976,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8487204909324646,0.4156500101089477,0.3962992131710052,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.8328294157981873,0.3909791111946106,0.2756967544555664,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7900059819221497,0.3318850994110107,0.317607581615448,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406494140625,0.7005986571311951,0.2281561344861984,1.0438069105148315,285.5406494140625,285.7540588378906,293.5015563964844,287.4928283691406,293.50311279296875,297.2136535644531,285.5406799316406,1.0,0.6070865988731384,1.0,0.1500000059604644,0.0,1.0,-2.85095739364624,2.850771903991699,0.000185607408639,2.198476791381836,0.8879403471946716,0.8879403471946716,0.0,164.95562744140625,161.0,22985.763671875,-0.0,2521.741455078125,1.0,283.1499938964844,284.71258544921875,290.5086975097656,292.0462646484375,293.1499938964844,293.1499938964844,283.1499938964844,34311.31640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250984907150269,1.0,0.0,0.0,3.5146608352661133,3.514683246612549,8.242522540058417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4310.25341796875,0.0,1375.578857421875,1895.4371337890625,0.0,1814.1729736328125,0.8693345189094543,1.0,0.0,3.0,1.0,0.0
12311340,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.825694739818573,0.3756746351718902,0.3409039676189422,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.8525965213775635,0.4169140458106994,0.3974073827266693,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.8361378908157349,0.391614556312561,0.2760751247406006,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.7938089370727539,0.332874983549118,0.318453699350357,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.7036764025688171,0.2285047024488449,1.0449206829071045,285.546875,285.8355407714844,293.43585205078125,287.46710205078125,293.4373779296875,297.2118225097656,285.5469665527344,1.0,0.6060966849327087,1.0,0.1500000059604644,0.0,1.0,-2.854824542999268,2.8546383380889893,0.0001861115451902,2.201602935791016,0.8835978507995605,0.8835978507995605,0.0,162.6143341064453,149.0,22807.490234375,-0.0,2518.448974609375,1.0,283.1499938964844,284.7283020019531,290.4724426269531,292.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,33464.375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262590527534485,1.0,0.0,0.0,3.452303409576416,3.4523251056671143,7.952638156893954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.78271484375,0.0,1306.1990966796875,1895.4371337890625,0.0,1823.8233642578125,0.8542038798332214,1.0,0.0,3.0,1.0,0.0
12311400,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.825694739818573,0.3756746351718902,0.3409039676189422,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.8525965213775635,0.4169140458106994,0.3974073827266693,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.8361378908157349,0.391614556312561,0.2760751247406006,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.7938089370727539,0.332874983549118,0.318453699350357,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.546875,0.7036764025688171,0.2285047024488449,1.0449206829071045,285.546875,285.8355407714844,293.43585205078125,287.46710205078125,293.4373779296875,297.2118225097656,285.5469665527344,1.0,0.6060966849327087,1.0,0.1500000059604644,0.0,1.0,-2.854824542999268,2.8546383380889893,0.0001861115451902,2.201602935791016,0.8835978507995605,0.8835978507995605,0.0,162.6143341064453,149.0,22807.490234375,-0.0,2518.448974609375,1.0,283.1499938964844,284.7283020019531,290.4724426269531,292.0025939941406,293.1499938964844,293.1499938964844,283.1499938964844,33464.375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7262590527534485,1.0,0.0,0.0,3.452303409576416,3.4523251056671143,7.952638156893954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4291.78271484375,0.0,1306.1990966796875,1895.4371337890625,0.0,1823.8233642578125,0.8542038798332214,1.0,0.0,3.0,1.0,0.0
12311460,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8335211873054504,0.375535100698471,0.3405227363109588,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8620626926422119,0.4181377291679382,0.3983015120029449,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8447076082229614,0.3922400176525116,0.276314914226532,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8029882907867432,0.3338486850261688,0.319108784198761,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.7115219831466675,0.2288724035024643,1.0452861785888672,285.5553283691406,285.913818359375,293.37274169921875,287.4418029785156,293.37420654296875,297.21002197265625,285.5555114746094,1.0,0.6025352478027344,1.0,0.1500000059604644,0.0,1.0,-2.85695743560791,2.8567709922790527,0.00018639001064,2.203366756439209,0.8783599138259888,0.8783599138259888,0.0,156.063720703125,137.0,22615.30078125,-0.0,2490.98486328125,1.0,283.1499938964844,284.7468566894531,290.4352722167969,291.953125,293.1499938964844,293.1499938964844,283.1499938964844,32569.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724883496761322,1.0,0.0,0.0,3.382997989654541,3.383018732070923,7.636542704858584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.40087890625,0.0,1232.1204833984375,1895.4371337890625,0.0,1812.387451171875,0.8374714255332947,1.0,0.0,3.0,1.0,0.0
12311520,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8335211873054504,0.375535100698471,0.3405227363109588,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8620626926422119,0.4181377291679382,0.3983015120029449,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8447076082229614,0.3922400176525116,0.276314914226532,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.8029882907867432,0.3338486850261688,0.319108784198761,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5552673339844,0.7115219831466675,0.2288724035024643,1.0452861785888672,285.5553283691406,285.913818359375,293.37274169921875,287.4418029785156,293.37420654296875,297.21002197265625,285.5555114746094,1.0,0.6025352478027344,1.0,0.1500000059604644,0.0,1.0,-2.85695743560791,2.8567709922790527,0.00018639001064,2.203366756439209,0.8783599138259888,0.8783599138259888,0.0,156.063720703125,137.0,22615.30078125,-0.0,2490.98486328125,1.0,283.1499938964844,284.7468566894531,290.4352722167969,291.953125,293.1499938964844,293.1499938964844,283.1499938964844,32569.650390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724883496761322,1.0,0.0,0.0,3.382997989654541,3.383018732070923,7.636542704858584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.40087890625,0.0,1232.1204833984375,1895.4371337890625,0.0,1812.387451171875,0.8374714255332947,1.0,0.0,3.0,1.0,0.0
12311580,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.8453549742698669,0.375436782836914,0.3400883078575134,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.8760421276092529,0.4193440675735473,0.399083137512207,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.8575442433357239,0.3928811848163605,0.2764944434165954,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.8157991170883179,0.3348289728164673,0.3196738958358764,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.7222001552581787,0.2292839139699936,1.0453888177871704,285.5665283203125,285.9886169433594,293.3124084472656,287.4169921875,293.3138122558594,297.2085266113281,285.5668334960937,1.0,0.5975274443626404,1.0,0.1500000059604644,0.0,1.0,-2.858393669128418,2.858206987380981,0.0001865776721388,2.204582691192627,0.8723147511482239,0.8723147511482239,0.0,147.13201904296875,125.0,22417.0859375,-0.0,2450.41455078125,1.0,283.1499938964844,284.7685852050781,290.4031677246094,291.9073486328125,293.1499938964844,293.1499938964844,283.1499938964844,31644.08203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220190167427063,1.0,0.0,0.0,3.307912588119507,3.307932615280152,7.301320010810741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.08544921875,0.0,1155.3057861328125,1895.4371337890625,0.0,1788.66552734375,0.8194125294685364,1.0,0.0,3.0,1.0,0.0
12311640,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.8453549742698669,0.375436782836914,0.3400883078575134,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.8760421276092529,0.4193440675735473,0.399083137512207,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665283203125,0.8575442433357239,0.3928811848163605,0.2764944434165954,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664978027344,0.8157991170883179,0.3348289728164673,0.3196738958358764,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5664367675781,0.7222001552581787,0.2292839139699936,1.0453888177871704,285.5665283203125,285.9886169433594,293.3124084472656,287.4169921875,293.3138122558594,297.2085266113281,285.5668334960937,1.0,0.5975274443626404,1.0,0.1500000059604644,0.0,1.0,-2.858393669128418,2.858206987380981,0.0001865776721388,2.204582691192627,0.8723147511482239,0.8723147511482239,0.0,147.13201904296875,125.0,22417.0859375,-0.0,2450.41455078125,1.0,283.1499938964844,284.7685852050781,290.4031677246094,291.9073486328125,293.1499938964844,293.1499938964844,283.1499938964844,31644.08203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220190167427063,1.0,0.0,0.0,3.307912588119507,3.307932615280152,7.301320010810741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4254.08544921875,0.0,1155.3057861328125,1895.4371337890625,0.0,1788.66552734375,0.8194125294685364,1.0,0.0,3.0,1.0,0.0
12311700,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.8527528643608093,0.3754020631313324,0.3398625254631042,297.2633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753479003906,0.8846360445022583,0.4199426770210266,0.3994467258453369,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5753173828125,0.8655319213867188,0.3932093381881714,0.2765725255012512,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5752868652344,0.8231644630432129,0.3353235125541687,0.319937914609909,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5751342773437,0.7284495830535889,0.2295083552598953,1.045417547225952,285.5753479003906,286.024658203125,293.2833251953125,287.40478515625,293.2846984863281,297.2078857421875,285.5758361816406,1.0,0.5946884751319885,1.0,0.1500000059604644,0.0,1.0,-2.859005212783813,2.858818531036377,0.000186657620361,2.205106973648072,0.8690457940101624,0.8690457940101624,0.0,142.12249755859375,125.0,22307.6875,-0.0,2427.24072265625,1.0,283.1499938964844,284.7834777832031,290.3888244628906,291.8855895996094,293.1499938964844,293.1499938964844,283.1499938964844,31027.138671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203109860420227,1.0,0.0,0.0,3.2608673572540283,3.260886907577514,7.095117098288029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.6767578125,0.0,1108.560791015625,1895.4371337890625,0.0,1774.580810546875,0.810875415802002,1.0,0.0,3.0,1.0,0.0
12311760,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8612408638000488,0.3753742277622223,0.3396379649639129,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5807189941406,0.8943330645561218,0.4205367565155029,0.3997993469238281,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.8746439814567566,0.3935410380363464,0.2766483724117279,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.8313231468200684,0.3358200192451477,0.3201964199542999,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5805358886719,0.735440194606781,0.2297451794147491,1.0454628467559814,285.5807189941406,286.05975341796875,293.2550354003906,287.3927307128906,293.2563781738281,297.2073669433594,285.58111572265625,1.0,0.5916948914527893,1.0,0.1500000059604644,0.0,1.0,-2.8596153259277344,2.859428644180298,0.0001867374376161,2.20563006401062,0.865546703338623,0.865546703338623,0.0,136.861328125,113.0,22216.705078125,-0.0,2402.826416015625,1.0,283.1499938964844,284.7935485839844,290.3759460449219,291.8666076660156,293.1499938964844,293.1499938964844,283.1499938964844,30701.31640625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185825705528259,1.0,0.0,0.0,3.2280452251434326,3.22806453704834,6.953005140530877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4236.99365234375,0.0,1077.3782958984375,1895.4371337890625,0.0,1760.375,0.8002628684043884,1.0,0.0,3.0,1.0,0.0
12311820,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.8818103671073914,0.3753424882888794,0.3391880691051483,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.9181561470031738,0.4217158854007721,0.4004738330841064,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.8964401483535767,0.3942181468009949,0.2767929434776306,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.8507524728775024,0.3368211984634399,0.3206996619701385,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980834960937,0.7522438764572144,0.230254516005516,1.0456163883209229,285.5982971191406,286.126953125,293.2008361816406,287.3690795898437,293.2021179199219,297.2065734863281,285.5988464355469,1.0,0.5853980779647827,1.0,0.1500000059604644,0.0,1.0,-2.8608486652374268,2.860661745071411,0.0001868987601483,2.2066855430603027,0.8581740260124207,0.8581740260124207,0.0,125.8661651611328,101.0,22015.435546875,-0.0,2351.68310546875,1.0,283.1499938964844,284.8222045898437,290.3516540527344,291.8292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29735.263671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150540947914124,1.0,0.0,0.0,3.14354944229126,3.1435678005218506,6.593771786356228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.66552734375,0.0,998.9667358398438,1895.4371337890625,0.0,1731.52197265625,0.780052125453949,1.0,0.0,3.0,1.0,0.0
12311880,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.8818103671073914,0.3753424882888794,0.3391880691051483,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982971191406,0.9181561470031738,0.4217158854007721,0.4004738330841064,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982666015625,0.8964401483535767,0.3942181468009949,0.2767929434776306,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5982360839844,0.8507524728775024,0.3368211984634399,0.3206996619701385,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5980834960937,0.7522438764572144,0.230254516005516,1.0456163883209229,285.5982971191406,286.126953125,293.2008361816406,287.3690795898437,293.2021179199219,297.2065734863281,285.5988464355469,1.0,0.5853980779647827,1.0,0.1500000059604644,0.0,1.0,-2.8608486652374268,2.860661745071411,0.0001868987601483,2.2066855430603027,0.8581740260124207,0.8581740260124207,0.0,125.8661651611328,101.0,22015.435546875,-0.0,2351.68310546875,1.0,283.1499938964844,284.8222045898437,290.3516540527344,291.8292236328125,293.1499938964844,293.1499938964844,283.1499938964844,29735.263671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150540947914124,1.0,0.0,0.0,3.14354944229126,3.1435678005218506,6.593771786356228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.66552734375,0.0,998.9667358398438,1895.4371337890625,0.0,1731.52197265625,0.780052125453949,1.0,0.0,3.0,1.0,0.0
12311940,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.908284604549408,0.3753407001495361,0.3387496769428253,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9499228000640868,0.4228815734386444,0.401119202375412,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.9257034063339232,0.3949123322963714,0.2769373655319214,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8760671019554138,0.3378324508666992,0.3211960196495056,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7742827534675598,0.2308110445737838,1.0459049940109253,285.619384765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1512145996094,297.2060546875,285.6200561523437,1.0,0.5788215398788452,1.0,0.1500000059604644,0.0,1.0,-2.8622143268585205,2.862027406692505,0.0001870774722192,2.207844018936157,0.8502929210662842,0.8502929210662842,0.0,114.4578857421875,89.0,21814.45703125,-0.0,2298.745361328125,1.0,283.1499938964844,284.8545227050781,290.32879638671875,291.793701171875,293.1499938964844,293.1499938964844,283.1499938964844,28755.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115788459777832,1.0,0.0,0.0,3.055297613143921,3.055315017700196,6.228742677194532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.77978515625,0.0,921.3431396484376,1895.4371337890625,0.0,1703.3018798828125,0.7589845657348633,1.0,0.0,3.0,1.0,0.0
12312000,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61932373046875,0.908284604549408,0.3753407001495361,0.3387496769428253,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.619384765625,0.9499228000640868,0.4228815734386444,0.401119202375412,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6193542480469,0.9257034063339232,0.3949123322963714,0.2769373655319214,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6192932128906,0.8760671019554138,0.3378324508666992,0.3211960196495056,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6191101074219,0.7742827534675598,0.2308110445737838,1.0459049940109253,285.619384765625,286.19000244140625,293.1499938964844,287.3460693359375,293.1512145996094,297.2060546875,285.6200561523437,1.0,0.5788215398788452,1.0,0.1500000059604644,0.0,1.0,-2.8622143268585205,2.862027406692505,0.0001870774722192,2.207844018936157,0.8502929210662842,0.8502929210662842,0.0,114.4578857421875,89.0,21814.45703125,-0.0,2298.745361328125,1.0,283.1499938964844,284.8545227050781,290.32879638671875,291.793701171875,293.1499938964844,293.1499938964844,283.1499938964844,28755.19140625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115788459777832,1.0,0.0,0.0,3.055297613143921,3.055315017700196,6.228742677194532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4204.77978515625,0.0,921.3431396484376,1895.4371337890625,0.0,1703.3018798828125,0.7589845657348633,1.0,0.0,3.0,1.0,0.0
12312060,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9340279698371888,0.373322069644928,0.3369756042957306,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.9749099612236024,0.4218679964542389,0.4002515375614166,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9524528980255128,0.3935043215751648,0.2760035693645477,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.8987955451011658,0.3366386592388153,0.3201679587364197,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.7933564782142639,0.2290772497653961,1.038758635520935,285.6368408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103515625,297.1844177246094,285.6371765136719,1.0,0.5709661841392517,1.0,0.1500000059604644,0.0,1.0,-2.8481128215789795,2.8479275703430176,0.0001852392742875,2.1972131729125977,0.84187912940979,0.84187912940979,0.0,105.21002960205078,92.0,21525.65234375,-0.0,2225.35986328125,1.0,283.1499938964844,284.8842468261719,290.3056945800781,291.7555847167969,293.1499938964844,293.1499938964844,283.1499938964844,27768.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079792022705078,1.0,0.0,0.0,2.963715076446533,2.9637317657470703,5.860925966771902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.0498046875,0.0,845.2733154296875,1895.4371337890625,0.0,1674.283447265625,0.7371623516082764,1.0,0.0,3.0,1.0,0.0
12312120,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9340279698371888,0.373322069644928,0.3369756042957306,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.9749099612236024,0.4218679964542389,0.4002515375614166,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368103027344,0.9524528980255128,0.3935043215751648,0.2760035693645477,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63677978515625,0.8987955451011658,0.3366386592388153,0.3201679587364197,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6366577148437,0.7933564782142639,0.2290772497653961,1.038758635520935,285.6368408203125,286.24908447265625,293.10235595703125,287.3238525390625,293.103515625,297.1844177246094,285.6371765136719,1.0,0.5709661841392517,1.0,0.1500000059604644,0.0,1.0,-2.8481128215789795,2.8479275703430176,0.0001852392742875,2.1972131729125977,0.84187912940979,0.84187912940979,0.0,105.21002960205078,92.0,21525.65234375,-0.0,2225.35986328125,1.0,283.1499938964844,284.8842468261719,290.3056945800781,291.7555847167969,293.1499938964844,293.1499938964844,283.1499938964844,27768.796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079792022705078,1.0,0.0,0.0,2.963715076446533,2.9637317657470703,5.860925966771902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4185.0498046875,0.0,845.2733154296875,1895.4371337890625,0.0,1674.283447265625,0.7371623516082764,1.0,0.0,3.0,1.0,0.0
12312180,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.9480984210968018,0.3723037540912628,0.3357503116130829,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.9869699478149414,0.4217273592948913,0.399800181388855,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.9661794900894164,0.3930487632751465,0.275441974401474,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.9119720458984376,0.3363222777843475,0.3195443451404571,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573181152344,0.8036391139030457,0.2281871885061264,1.0332051515579224,285.6575927734375,286.3046875,293.0574951171875,287.3026123046875,293.0586242675781,297.1734924316406,285.6583251953125,1.0,0.5669339299201965,1.0,0.1500000059604644,0.0,1.0,-2.8379876613616943,2.837803840637207,0.0001839245087467,2.18934178352356,0.8330227732658386,0.8330227732658386,0.0,100.58074951171876,95.0,21252.8046875,-0.0,2182.860107421875,1.0,283.1499938964844,284.9183044433594,290.2806396484375,291.713134765625,293.1499938964844,293.1499938964844,283.1499938964844,26772.50390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035542130470276,1.0,0.0,0.0,2.8687899112701416,2.8688056468963623,5.491498313858756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.068359375,0.0,771.0609741210938,1895.4371337890625,0.0,1638.914306640625,0.7145848274230957,1.0,0.0,3.0,1.0,0.0
12312240,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.9480984210968018,0.3723037540912628,0.3357503116130829,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575927734375,0.9869699478149414,0.4217273592948913,0.399800181388855,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.9661794900894164,0.3930487632751465,0.275441974401474,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575012207031,0.9119720458984376,0.3363222777843475,0.3195443451404571,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6573181152344,0.8036391139030457,0.2281871885061264,1.0332051515579224,285.6575927734375,286.3046875,293.0574951171875,287.3026123046875,293.0586242675781,297.1734924316406,285.6583251953125,1.0,0.5669339299201965,1.0,0.1500000059604644,0.0,1.0,-2.8379876613616943,2.837803840637207,0.0001839245087467,2.18934178352356,0.8330227732658386,0.8330227732658386,0.0,100.58074951171876,95.0,21252.8046875,-0.0,2182.860107421875,1.0,283.1499938964844,284.9183044433594,290.2806396484375,291.713134765625,293.1499938964844,293.1499938964844,283.1499938964844,26772.50390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035542130470276,1.0,0.0,0.0,2.8687899112701416,2.8688056468963623,5.491498313858756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.068359375,0.0,771.0609741210938,1895.4371337890625,0.0,1638.914306640625,0.7145848274230957,1.0,0.0,3.0,1.0,0.0
12312300,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734313964844,0.9519169926643372,0.3719579577445984,0.3353588879108429,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734924316406,0.990205705165863,0.4218205511569977,0.3997998535633087,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6734619140625,0.9699165225028992,0.3929936289787292,0.2753372490406036,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6733703613281,0.9160678386688232,0.3363412618637085,0.3194697797298431,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.67303466796875,0.8065367937088013,0.2279404699802398,1.0316256284713743,285.6734924316406,286.3312072753906,293.0361022949219,287.2923583984375,293.0372009277344,297.1703491210937,285.6745910644531,1.0,0.5658497214317322,1.0,0.1500000059604644,0.0,1.0,-2.835400104522705,2.835216522216797,0.0001835893053794,2.1873507499694824,0.8285298347473145,0.8285298347473145,0.0,99.35359954833984,95.0,21119.193359375,-0.0,2171.832275390625,1.0,283.1499938964844,284.9414367675781,290.2689208984375,291.69244384765625,293.1499938964844,293.1499938964844,283.1499938964844,26126.103515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011359333992004,1.0,0.0,0.0,2.812732219696045,2.8127472400665283,5.278981234368985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4155.20654296875,0.0,728.9843139648438,1895.4371337890625,0.0,1619.729248046875,0.7039798498153687,1.0,0.0,3.0,1.0,0.0
12312360,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.953999936580658,0.371666818857193,0.3350540101528168,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858825683594,0.9920708537101746,0.4219725430011749,0.3998930156230926,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68585205078125,0.9720482230186462,0.3929994404315948,0.2753040194511413,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.685791015625,0.9185362458229064,0.3364293277263641,0.3194979131221771,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6854858398437,0.8081498742103577,0.2277817875146865,1.0306116342544556,285.6858825683594,286.35693359375,293.015380859375,287.2823486328125,293.0164489746094,297.1681823730469,285.6869201660156,1.0,0.56525057554245,1.0,0.1500000059604644,0.0,1.0,-2.833918333053589,2.83373498916626,0.0001833975402405,2.186225652694702,0.823919951915741,0.823919951915741,0.0,98.66276550292967,113.0,21014.578125,-0.0,2165.584228515625,1.0,283.1499938964844,284.9593200683594,290.2587585449219,291.6751403808594,293.1499938964844,293.1499938964844,283.1499938964844,25764.322265625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.698760986328125,1.0,0.0,0.0,2.7714805603027344,2.7714953422546387,5.125273219164228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4147.71044921875,0.0,699.644775390625,1895.4371337890625,0.0,1600.9888916015625,0.6914629340171814,1.0,0.0,3.0,1.0,0.0
12312420,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.9318758845329284,0.3711615800857544,0.3348064720630646,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.9752336144447328,0.4223634302616119,0.4004712700843811,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.9520351886749268,0.3931003510951996,0.2755294740200043,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.8987663388252258,0.3367182314395904,0.319972425699234,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.791403591632843,0.2276232987642288,1.0307942628860474,285.7214050292969,286.4059143066406,292.9758605957031,287.2630310058594,292.9768981933594,297.1654357910156,285.7227478027344,1.0,0.5695862770080566,1.0,0.1500000059604644,0.0,1.0,-2.835369825363159,2.835186243057251,0.0001835854927776,2.18737530708313,0.814710259437561,0.814710259437561,0.0,104.67742919921876,131.0,20803.7421875,-0.0,2197.54052734375,1.0,283.1499938964844,285.0072937011719,290.240234375,291.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,24733.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694144070148468,1.0,0.0,0.0,2.6719517707824707,2.6719655990600586,4.763767833537713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.56689453125,0.0,631.2509155273438,1895.4371337890625,0.0,1564.84912109375,0.6678203344345093,1.0,0.0,3.0,1.0,0.0
12312480,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7213439941406,0.9318758845329284,0.3711615800857544,0.3348064720630646,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7214050292969,0.9752336144447328,0.4223634302616119,0.4004712700843811,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72137451171875,0.9520351886749268,0.3931003510951996,0.2755294740200043,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.8987663388252258,0.3367182314395904,0.319972425699234,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209167480469,0.791403591632843,0.2276232987642288,1.0307942628860474,285.7214050292969,286.4059143066406,292.9758605957031,287.2630310058594,292.9768981933594,297.1654357910156,285.7227478027344,1.0,0.5695862770080566,1.0,0.1500000059604644,0.0,1.0,-2.835369825363159,2.835186243057251,0.0001835854927776,2.18737530708313,0.814710259437561,0.814710259437561,0.0,104.67742919921876,131.0,20803.7421875,-0.0,2197.54052734375,1.0,283.1499938964844,285.0072937011719,290.240234375,291.6422424316406,293.1499938964844,293.1499938964844,283.1499938964844,24733.640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.694144070148468,1.0,0.0,0.0,2.6719517707824707,2.6719655990600586,4.763767833537713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4132.56689453125,0.0,631.2509155273438,1895.4371337890625,0.0,1564.84912109375,0.6678203344345093,1.0,0.0,3.0,1.0,0.0
12312540,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.8989692330360413,0.3706835508346557,0.3347860872745514,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.9438282251358032,0.4227851927280426,0.4012960493564605,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.9180952906608582,0.39323690533638,0.2759396433830261,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8704270124435425,0.3370676040649414,0.3207237720489502,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.7663704752922058,0.2275720685720443,1.0325206518173218,285.7631225585937,286.4517822265625,292.9389038085937,287.24468994140625,292.9398803710937,297.1637268066406,285.76470947265625,1.0,0.5771432518959045,1.0,0.1500000059604644,0.0,1.0,-2.839805126190185,2.83962082862854,0.0001841604389483,2.1908791065216064,0.8055105805397034,0.8055105805397034,0.0,115.79996490478516,149.0,20605.65625,-0.0,2260.210693359375,1.0,283.1499938964844,285.0611877441406,290.2239074707031,291.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,23686.587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899534463882446,1.0,0.0,0.0,2.5711987018585205,2.571211814880371,4.411280372096371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.7216796875,0.0,566.6279296875,1895.4371337890625,0.0,1532.3873291015625,0.6438769102096558,1.0,0.0,3.0,1.0,0.0
12312600,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630310058594,0.8989692330360413,0.3706835508346557,0.3347860872745514,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7631225585937,0.9438282251358032,0.4227851927280426,0.4012960493564605,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.9180952906608582,0.39323690533638,0.2759396433830261,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7629699707031,0.8704270124435425,0.3370676040649414,0.3207237720489502,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7625427246094,0.7663704752922058,0.2275720685720443,1.0325206518173218,285.7631225585937,286.4517822265625,292.9389038085937,287.24468994140625,292.9398803710937,297.1637268066406,285.76470947265625,1.0,0.5771432518959045,1.0,0.1500000059604644,0.0,1.0,-2.839805126190185,2.83962082862854,0.0001841604389483,2.1908791065216064,0.8055105805397034,0.8055105805397034,0.0,115.79996490478516,149.0,20605.65625,-0.0,2260.210693359375,1.0,283.1499938964844,285.0611877441406,290.2239074707031,291.61309814453125,293.1499938964844,293.1499938964844,283.1499938964844,23686.587890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6899534463882446,1.0,0.0,0.0,2.5711987018585205,2.571211814880371,4.411280372096371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4118.7216796875,0.0,566.6279296875,1895.4371337890625,0.0,1532.3873291015625,0.6438769102096558,1.0,0.0,3.0,1.0,0.0
