time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312660,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.8688691258430481,0.3702157735824585,0.3348858654499054,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.90900981426239,0.4232033789157867,0.4022379517555237,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.8865880370140076,0.393381655216217,0.2764432728290558,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8431352972984314,0.3374252319335937,0.3216076791286468,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.7424809336662292,0.22757188975811,1.035069227218628,285.81005859375,286.49462890625,292.9043273925781,287.22735595703125,292.9052734375,297.1625061035156,285.81182861328125,1.0,0.5865440368652344,1.0,0.1500000059604644,0.0,1.0,-2.845786571502685,2.8456015586853027,0.0001849372056312,2.1955912113189697,0.7964221835136414,0.7964221835136414,0.0,129.90875244140625,167.0,20410.388671875,-0.0,2340.70703125,1.0,283.1499938964844,285.1202697753906,290.208251953125,291.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,22624.283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861186027526855,1.0,0.0,0.0,2.4698591232299805,2.4698710441589355,4.070405736911198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.255859375,0.0,506.1240234375,1895.4371337890625,0.0,1502.972900390625,0.6197690963745117,1.0,0.0,3.0,1.0,0.0
12312720,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.8688691258430481,0.3702157735824585,0.3348858654499054,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81005859375,0.90900981426239,0.4232033789157867,0.4022379517555237,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099975585937,0.8865880370140076,0.393381655216217,0.2764432728290558,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.80987548828125,0.8431352972984314,0.3374252319335937,0.3216076791286468,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80938720703125,0.7424809336662292,0.22757188975811,1.035069227218628,285.81005859375,286.49462890625,292.9043273925781,287.22735595703125,292.9052734375,297.1625061035156,285.81182861328125,1.0,0.5865440368652344,1.0,0.1500000059604644,0.0,1.0,-2.845786571502685,2.8456015586853027,0.0001849372056312,2.1955912113189697,0.7964221835136414,0.7964221835136414,0.0,129.90875244140625,167.0,20410.388671875,-0.0,2340.70703125,1.0,283.1499938964844,285.1202697753906,290.208251953125,291.5852966308594,293.1499938964844,293.1499938964844,283.1499938964844,22624.283203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6861186027526855,1.0,0.0,0.0,2.4698591232299805,2.4698710441589355,4.070405736911198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4105.255859375,0.0,506.1240234375,1895.4371337890625,0.0,1502.972900390625,0.6197690963745117,1.0,0.0,3.0,1.0,0.0
12312780,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.843031108379364,0.3697637021541595,0.3350629806518554,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.8809928894042969,0.4236134886741638,0.4032408595085144,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.8598189353942871,0.3935355246067047,0.2770030796527862,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.8197252750396729,0.3377776145935058,0.3225568234920501,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.7220266461372375,0.2276039272546768,1.0381025075912476,285.8619384765625,286.5346069335937,292.8721008300781,287.21099853515625,292.8729858398437,297.16162109375,285.8638916015625,1.0,0.5969359874725342,1.0,0.1500000059604644,0.0,1.0,-2.852663278579712,2.8524773120880127,0.0001858322502812,2.201001167297364,0.7875465154647827,0.7875465154647827,0.0,145.80340576171875,170.0,20213.349609375,-0.0,2432.079833984375,1.0,283.1499938964844,285.1842346191406,290.1926574707031,291.5576171875,293.1499938964844,293.1499938964844,283.1499938964844,21546.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824362874031067,1.0,0.0,0.0,2.36850380897522,2.368515014648437,3.743186880456051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.767578125,0.0,449.9350280761719,1895.4371337890625,0.0,1474.996337890625,0.5956160426139832,1.0,0.0,3.0,1.0,0.0
12312840,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.86181640625,0.843031108379364,0.3697637021541595,0.3350629806518554,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8619384765625,0.8809928894042969,0.4236134886741638,0.4032408595085144,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.86187744140625,0.8598189353942871,0.3935355246067047,0.2770030796527862,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8617248535156,0.8197252750396729,0.3377776145935058,0.3225568234920501,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.7220266461372375,0.2276039272546768,1.0381025075912476,285.8619384765625,286.5346069335937,292.8721008300781,287.21099853515625,292.8729858398437,297.16162109375,285.8638916015625,1.0,0.5969359874725342,1.0,0.1500000059604644,0.0,1.0,-2.852663278579712,2.8524773120880127,0.0001858322502812,2.201001167297364,0.7875465154647827,0.7875465154647827,0.0,145.80340576171875,170.0,20213.349609375,-0.0,2432.079833984375,1.0,283.1499938964844,285.1842346191406,290.1926574707031,291.5576171875,293.1499938964844,293.1499938964844,283.1499938964844,21546.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824362874031067,1.0,0.0,0.0,2.36850380897522,2.368515014648437,3.743186880456051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.767578125,0.0,449.9350280761719,1895.4371337890625,0.0,1474.996337890625,0.5956160426139832,1.0,0.0,3.0,1.0,0.0
12312900,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924255371094,0.835037350654602,0.3695512413978576,0.3350798487663269,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8925476074219,0.8722854852676392,0.4238195121288299,0.403657466173172,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8924865722656,0.8515697717666626,0.3936216533184051,0.2772253751754761,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8121579885482788,0.3379546403884887,0.3229471743106842,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917236328125,0.7153439521789551,0.2276327461004257,1.0392787456512451,285.8925476074219,286.5535583496094,292.8568115234375,287.20318603515625,292.8576965332031,297.16131591796875,285.8948059082031,1.0,0.6004651784896851,1.0,0.1500000059604644,0.0,1.0,-2.855337381362915,2.8551511764526367,0.0001861809723777,2.2031450271606445,0.7832562327384949,0.7832562327384949,0.0,151.66665649414062,170.0,20092.888671875,-0.0,2466.1787109375,1.0,283.1499938964844,285.2217712402344,290.1845397949219,291.5424499511719,293.1499938964844,293.1499938964844,283.1499938964844,20864.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6805622577667236,1.0,0.0,0.0,2.3104381561279297,2.3104488849639893,3.561902985893539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.515625,0.0,419.3577575683594,1895.4371337890625,0.0,1460.86083984375,0.5844535827636719,1.0,0.0,3.0,1.0,0.0
12312960,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9172668457031,0.8291534781455994,0.3693589270114898,0.3350715041160583,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9174194335937,0.8659487962722778,0.4240345060825348,0.4040360748767853,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9173278808594,0.8455838561058044,0.3937236368656158,0.2774243652820587,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.91717529296875,0.8063678741455078,0.3381410837173462,0.3232986629009247,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9166259765625,0.710184633731842,0.2276796400547027,1.04030179977417,285.9174194335937,286.5718078613281,292.84210205078125,287.1956481933594,292.8429260253906,297.16119384765625,285.91943359375,1.0,0.6034063100814819,1.0,0.1500000059604644,0.0,1.0,-2.857674360275269,2.857487916946411,0.0001864859514171,2.2050039768218994,0.7789605855941772,0.7789605855941772,0.0,156.2978057861328,158.0,20000.2890625,-0.0,2493.627685546875,1.0,283.1499938964844,285.2519226074219,290.1770324707031,291.52935791015625,293.1499938964844,293.1499938964844,283.1499938964844,20456.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787027716636658,1.0,0.0,0.0,2.2677156925201416,2.267726182937622,3.43139419101135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4077.661376953125,0.0,398.1808776855469,1895.4371337890625,0.0,1446.904296875,0.5745416879653931,1.0,0.0,3.0,1.0,0.0
12313020,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.8281285166740417,0.3689871430397033,0.3347584009170532,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.8653697371482849,0.4244517683982849,0.4044564366340637,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.8449205160140991,0.3939334750175476,0.2775864899158478,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.8058501482009888,0.3385137617588043,0.3236734569072723,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.7095925807952881,0.2278128862380981,1.040949463844299,285.9581604003906,286.6063842773437,292.814208984375,287.1813049316406,292.8150329589844,297.16119384765625,285.959716796875,1.0,0.6035808324813843,1.0,0.1500000059604644,0.0,1.0,-2.8592324256896973,2.8590457439422607,0.0001866896782303,2.206343650817871,0.7703676223754883,0.7703676223754883,0.0,156.98916625976562,146.0,19821.29296875,-0.0,2500.255859375,1.0,283.1499938964844,285.302001953125,290.1637268066406,291.5054626464844,293.1499938964844,293.1499938964844,283.1499938964844,19893.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751777529716492,1.0,0.0,0.0,2.19635009765625,2.196359872817993,3.2188182785830577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.437744140625,0.0,364.9291687011719,1895.4371337890625,0.0,1420.638916015625,0.5581682920455933,1.0,0.0,3.0,1.0,0.0
12313080,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95806884765625,0.8281285166740417,0.3689871430397033,0.3347584009170532,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581604003906,0.8653697371482849,0.4244517683982849,0.4044564366340637,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9581298828125,0.8449205160140991,0.3939334750175476,0.2775864899158478,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9580078125,0.8058501482009888,0.3385137617588043,0.3236734569072723,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95758056640625,0.7095925807952881,0.2278128862380981,1.040949463844299,285.9581604003906,286.6063842773437,292.814208984375,287.1813049316406,292.8150329589844,297.16119384765625,285.959716796875,1.0,0.6035808324813843,1.0,0.1500000059604644,0.0,1.0,-2.8592324256896973,2.8590457439422607,0.0001866896782303,2.206343650817871,0.7703676223754883,0.7703676223754883,0.0,156.98916625976562,146.0,19821.29296875,-0.0,2500.255859375,1.0,283.1499938964844,285.302001953125,290.1637268066406,291.5054626464844,293.1499938964844,293.1499938964844,283.1499938964844,19893.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6751777529716492,1.0,0.0,0.0,2.19635009765625,2.196359872817993,3.2188182785830577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.437744140625,0.0,364.9291687011719,1895.4371337890625,0.0,1420.638916015625,0.5581682920455933,1.0,0.0,3.0,1.0,0.0
12313140,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8341882824897766,0.3686366975307464,0.3342533111572265,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8727678656578064,0.4248527884483337,0.4046395719051361,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8517162799835205,0.3941542506217956,0.2775920033454895,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8126687407493591,0.3388915061950683,0.3238302171230316,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7155060172080994,0.2280103862285614,1.0408239364624023,285.9911193847656,286.6383972167969,292.78839111328125,287.16796875,292.7891540527344,297.1615905761719,285.992431640625,1.0,0.6004845499992371,1.0,0.1500000059604644,0.0,1.0,-2.858891725540161,2.8587050437927246,0.0001866453676484,2.206173658370972,0.7617456316947937,0.7617456316947937,0.0,151.96975708007812,134.0,19653.181640625,-0.0,2475.050048828125,1.0,283.1499938964844,285.3432312011719,290.1514892578125,291.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,19555.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718875169754028,1.0,0.0,0.0,2.1374194622039795,2.137428998947144,3.0484065405289584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.784912109375,0.0,339.47125244140625,1895.4371337890625,0.0,1396.353271484375,0.5448752045631409,1.0,0.0,3.0,1.0,0.0
12313200,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99102783203125,0.8341882824897766,0.3686366975307464,0.3342533111572265,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9911193847656,0.8727678656578064,0.4248527884483337,0.4046395719051361,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9910583496094,0.8517162799835205,0.3941542506217956,0.2775920033454895,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.990966796875,0.8126687407493591,0.3388915061950683,0.3238302171230316,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.7155060172080994,0.2280103862285614,1.0408239364624023,285.9911193847656,286.6383972167969,292.78839111328125,287.16796875,292.7891540527344,297.1615905761719,285.992431640625,1.0,0.6004845499992371,1.0,0.1500000059604644,0.0,1.0,-2.858891725540161,2.8587050437927246,0.0001866453676484,2.206173658370972,0.7617456316947937,0.7617456316947937,0.0,151.96975708007812,134.0,19653.181640625,-0.0,2475.050048828125,1.0,283.1499938964844,285.3432312011719,290.1514892578125,291.48321533203125,293.1499938964844,293.1499938964844,283.1499938964844,19555.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718875169754028,1.0,0.0,0.0,2.1374194622039795,2.137428998947144,3.0484065405289584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.784912109375,0.0,339.47125244140625,1895.4371337890625,0.0,1396.353271484375,0.5448752045631409,1.0,0.0,3.0,1.0,0.0
12313260,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.8450074791908264,0.3683034479618072,0.3336511850357055,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.8855652213096619,0.4252302944660187,0.4046842753887176,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.8636462688446045,0.3943780362606048,0.2775135338306427,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.8237439393997192,0.339270532131195,0.3238700926303863,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.7251332998275757,0.2282644957304,1.0403958559036257,286.0199890136719,286.66802978515625,292.7644958496094,287.1556396484375,292.7652282714844,297.1623229980469,286.02117919921875,1.0,0.5955432653427124,1.0,0.1500000059604644,0.0,1.0,-2.857661724090576,2.85747504234314,0.0001864849909907,2.2053050994873047,0.7531002759933472,0.7531002759933472,0.0,143.90505981445312,122.0,19494.16796875,-0.0,2433.154541015625,1.0,283.1499938964844,285.37969970703125,290.13995361328125,291.4621276855469,293.1499938964844,293.1499938964844,283.1499938964844,19353.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687589287757874,1.0,0.0,0.0,2.0857632160186768,2.0857722759246826,2.902841629293107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.626220703125,0.0,318.5746765136719,1895.4371337890625,0.0,1373.4697265625,0.5334082841873169,1.0,0.0,3.0,1.0,0.0
12313320,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199279785156,0.8450074791908264,0.3683034479618072,0.3336511850357055,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.02001953125,0.8855652213096619,0.4252302944660187,0.4046842753887176,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0199584960937,0.8636462688446045,0.3943780362606048,0.2775135338306427,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0198669433594,0.8237439393997192,0.339270532131195,0.3238700926303863,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0195617675781,0.7251332998275757,0.2282644957304,1.0403958559036257,286.0199890136719,286.66802978515625,292.7644958496094,287.1556396484375,292.7652282714844,297.1623229980469,286.02117919921875,1.0,0.5955432653427124,1.0,0.1500000059604644,0.0,1.0,-2.857661724090576,2.85747504234314,0.0001864849909907,2.2053050994873047,0.7531002759933472,0.7531002759933472,0.0,143.90505981445312,122.0,19494.16796875,-0.0,2433.154541015625,1.0,283.1499938964844,285.37969970703125,290.13995361328125,291.4621276855469,293.1499938964844,293.1499938964844,283.1499938964844,19353.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6687589287757874,1.0,0.0,0.0,2.0857632160186768,2.0857722759246826,2.902841629293107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4045.626220703125,0.0,318.5746765136719,1895.4371337890625,0.0,1373.4697265625,0.5334082841873169,1.0,0.0,3.0,1.0,0.0
12313380,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340881347656,0.852388322353363,0.3681381344795227,0.3333170711994171,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341491699219,0.8941195607185364,0.4254145324230194,0.4046669602394104,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0341186523437,0.8717278242111206,0.3944940567016601,0.2774509787559509,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0340270996094,0.8309577703475952,0.339468240737915,0.323862075805664,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.7313868999481201,0.2284178882837295,1.040132761001587,286.0341491699219,286.6825256347656,292.7528076171875,287.1496276855469,292.7535095214844,297.1628112792969,286.0353088378906,1.0,0.5925116539001465,1.0,0.1500000059604644,0.0,1.0,-2.8568384647369385,2.856652021408081,0.0001863776560639,2.2047085762023926,0.7486011385917664,0.7486011385917664,0.0,138.96429443359375,122.0,19414.388671875,-0.0,2407.362060546875,1.0,283.1499938964844,285.3975830078125,290.1342468261719,291.4515991210937,293.1499938964844,293.1499938964844,283.1499938964844,19283.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671775579452515,1.0,0.0,0.0,2.060778856277466,2.060787916183472,2.833715200267761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4040.527099609375,0.0,308.9151306152344,1895.4371337890625,0.0,1361.9822998046875,0.5279239416122437,1.0,0.0,3.0,1.0,0.0
12313440,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.04693603515625,0.8602434992790222,0.3679907321929931,0.333003282546997,297.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470275878906,0.9030547142028807,0.4255809783935547,0.4046362042427063,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0469665527344,0.8802636861801147,0.3946017026901245,0.2773858606815338,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.046875,0.8385071754455566,0.3396515250205993,0.3238450288772583,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.04656982421875,0.7379221320152283,0.2285695821046829,1.039888858795166,286.0469970703125,286.69537353515625,292.742431640625,287.1443176269531,292.7431335449219,297.1633605957031,286.04815673828125,1.0,0.5895461440086365,1.0,0.1500000059604644,0.0,1.0,-2.856032371520996,2.8558461666107178,0.000186272591236,2.204121351242065,0.7444517016410828,0.7444517016410828,0.0,134.1429901123047,110.0,19341.9296875,-0.0,2382.202392578125,1.0,283.1499938964844,285.413818359375,290.129150390625,291.44207763671875,293.1499938964844,293.1499938964844,283.1499938964844,19231.900390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6657315492630005,1.0,0.0,0.0,2.0383989810943604,2.038408041000366,2.772501659364935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4035.901123046875,0.0,300.48541259765625,1895.4371337890625,0.0,1351.524658203125,0.5230395197868347,1.0,0.0,3.0,1.0,0.0
12313500,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601806640625,0.8696995377540588,0.3678451776504516,0.3326732516288757,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602722167969,0.9142208099365234,0.4257520735263824,0.4045905470848083,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0602111816406,0.8904279470443726,0.3947157859802246,0.2773113548755646,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.847533643245697,0.3398441970348358,0.3238183259963989,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.059814453125,0.745737612247467,0.228739783167839,1.0396426916122437,286.0602722167969,286.7082214355469,292.7320556640625,287.1390380859375,292.7327575683594,297.1639709472656,286.0614013671875,1.0,0.5862900614738464,1.0,0.1500000059604644,0.0,1.0,-2.855163812637329,2.854977607727051,0.0001861593773355,2.203486204147339,0.7401362061500549,0.7401362061500549,0.0,128.86021423339844,110.0,19267.982421875,-0.0,2354.6796875,1.0,283.1499938964844,285.43048095703125,290.1240539550781,291.4324645996094,293.1499938964844,293.1499938964844,283.1499938964844,19191.474609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664245069026947,1.0,0.0,0.0,2.015785455703736,2.015794277191162,2.7113273404211213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4031.211181640625,0.0,292.18170166015625,1895.4371337890625,0.0,1340.8214111328125,0.5181336402893066,1.0,0.0,3.0,1.0,0.0
12313560,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.07342529296875,0.8804736733436584,0.3677065074443817,0.3323436081409454,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.073486328125,0.92747962474823,0.4259231984615326,0.404538094997406,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0734558105469,0.9018548727035522,0.3948324024677276,0.2772338688373565,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0733642578125,0.8578430414199829,0.340038925409317,0.3237872719764709,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.07305908203125,0.754675567150116,0.2289193570613861,1.0394114255905151,286.073486328125,286.7205505371094,292.7221374511719,287.134033203125,292.7228088378906,297.1646728515625,286.0746459960937,1.0,0.5829302072525024,1.0,0.1500000059604644,0.0,1.0,-2.8542957305908203,2.854109764099121,0.0001860462944023,2.202850818634033,0.7358319163322449,0.7358319163322449,0.0,123.42587280273438,98.0,19194.85546875,-0.0,2326.4375,1.0,283.1499938964844,285.44708251953125,290.1191711425781,291.4230651855469,293.1499938964844,293.1499938964844,283.1499938964844,19158.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627665758132935,1.0,0.0,0.0,1.9936001300811768,1.993608832359314,2.65197570570308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.59521484375,0.0,284.2242736816406,1895.4371337890625,0.0,1330.2235107421875,0.5133432149887085,1.0,0.0,3.0,1.0,0.0
12313620,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.9067610502243042,0.3674510717391968,0.3316906690597534,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.9584041237831116,0.4262740910053253,0.4044243991374969,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.931827425956726,0.3950795531272888,0.2770768404006958,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.8833224177360535,0.3404379785060882,0.3237192332744598,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.776864230632782,0.229308396577835,1.0390177965164185,286.100341796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7041015625,297.1662292480469,286.1015014648437,1.0,0.5759636163711548,1.0,0.1500000059604644,0.0,1.0,-2.852630615234375,2.852444887161255,0.0001858294563135,2.20163369178772,0.72728031873703,0.72728031873703,0.0,112.20320892333984,86.0,19051.66015625,-0.0,2268.423583984375,1.0,283.1499938964844,285.48046875,290.11004638671875,291.4051208496094,293.1499938964844,293.1499938964844,283.1499938964844,19111.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598336100578308,1.0,0.0,0.0,1.950310230255127,1.9503185749053955,2.5380535362273804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.688232421875,0.0,269.2078552246094,1895.4371337890625,0.0,1309.341064453125,0.5040544271469116,1.0,0.0,3.0,1.0,0.0
12313680,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002502441406,0.9067610502243042,0.3674510717391968,0.3316906690597534,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.100341796875,0.9584041237831116,0.4262740910053253,0.4044243991374969,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003112792969,0.931827425956726,0.3950795531272888,0.2770768404006958,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.8833224177360535,0.3404379785060882,0.3237192332744598,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0998840332031,0.776864230632782,0.229308396577835,1.0390177965164185,286.100341796875,286.7436828613281,292.7034606933594,287.1247253417969,292.7041015625,297.1662292480469,286.1015014648437,1.0,0.5759636163711548,1.0,0.1500000059604644,0.0,1.0,-2.852630615234375,2.852444887161255,0.0001858294563135,2.20163369178772,0.72728031873703,0.72728031873703,0.0,112.20320892333984,86.0,19051.66015625,-0.0,2268.423583984375,1.0,283.1499938964844,285.48046875,290.11004638671875,291.4051208496094,293.1499938964844,293.1499938964844,283.1499938964844,19111.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598336100578308,1.0,0.0,0.0,1.950310230255127,1.9503185749053955,2.5380535362273804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.688232421875,0.0,269.2078552246094,1895.4371337890625,0.0,1309.341064453125,0.5040544271469116,1.0,0.0,3.0,1.0,0.0
12313740,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1276550292969,0.9443992376327516,0.3672260344028473,0.3310570418834686,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.9909496903419496,0.4266710579395294,0.4043320119380951,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.127685546875,0.9690716862678528,0.3953506350517273,0.276929497718811,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.9176779985427856,0.3408510088920593,0.3236560225486755,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.806113064289093,0.229733794927597,1.0387539863586426,286.1277160644531,286.7649230957031,292.6863708496094,287.116455078125,292.6869812011719,297.1680603027344,286.1288757324219,1.0,0.5687397122383118,1.0,0.1500000059604644,0.0,1.0,-2.850609064102173,2.850423574447632,0.000185566372238,2.200155735015869,0.718831479549408,0.718831479549408,0.0,100.76464080810548,89.0,18909.65234375,-0.0,2209.166748046875,1.0,283.1499938964844,285.51422119140625,290.10186767578125,291.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,19077.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569194197654724,1.0,0.0,0.0,1.908097505569458,1.908105731010437,2.429374887924496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.11279296875,0.0,255.17010498046875,1895.4371337890625,0.0,1288.7813720703125,0.4950606226921081,1.0,0.0,3.0,1.0,0.0
12313800,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1276550292969,0.9443992376327516,0.3672260344028473,0.3310570418834686,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.9909496903419496,0.4266710579395294,0.4043320119380951,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.127685546875,0.9690716862678528,0.3953506350517273,0.276929497718811,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1275939941406,0.9176779985427856,0.3408510088920593,0.3236560225486755,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1272888183594,0.806113064289093,0.229733794927597,1.0387539863586426,286.1277160644531,286.7649230957031,292.6863708496094,287.116455078125,292.6869812011719,297.1680603027344,286.1288757324219,1.0,0.5687397122383118,1.0,0.1500000059604644,0.0,1.0,-2.850609064102173,2.850423574447632,0.000185566372238,2.200155735015869,0.718831479549408,0.718831479549408,0.0,100.76464080810548,89.0,18909.65234375,-0.0,2209.166748046875,1.0,283.1499938964844,285.51422119140625,290.10186767578125,291.38824462890625,293.1499938964844,293.1499938964844,283.1499938964844,19077.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569194197654724,1.0,0.0,0.0,1.908097505569458,1.908105731010437,2.429374887924496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.11279296875,0.0,255.17010498046875,1895.4371337890625,0.0,1288.7813720703125,0.4950606226921081,1.0,0.0,3.0,1.0,0.0
12313860,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.9611409902572632,0.366997092962265,0.330695241689682,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.155029296875,0.9990000128746032,0.427336037158966,0.3991692364215851,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9839743971824646,0.3956201672554016,0.276992917060852,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.9357318878173828,0.3412572741508484,0.3238714635372162,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8194471001625061,0.2301620692014694,1.039869785308838,286.155029296875,286.7843322753906,292.67071533203125,287.1092224121094,292.6712951660156,297.1700134277344,286.1559753417969,1.0,0.5655723214149475,1.0,0.1500000059604644,0.0,1.0,-2.8462159633636475,2.8460309505462646,0.0001849950785981,2.196850776672364,0.7104995846748352,0.7104995846748352,0.0,96.16873931884766,107.0,18759.537109375,-0.0,2177.689208984375,1.0,283.1499938964844,285.5478515625,290.0946350097656,291.372314453125,293.1499938964844,293.1499938964844,283.1499938964844,19048.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540049314498901,1.0,0.0,0.0,1.8666973114013672,1.866705298423767,2.3250976255440042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.600341796875,0.0,241.94143676757807,1895.4371337890625,0.0,1268.41064453125,0.4862909018993377,1.0,0.0,3.0,1.0,0.0
12313920,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.15496826171875,0.9611409902572632,0.366997092962265,0.330695241689682,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.155029296875,0.9990000128746032,0.427336037158966,0.3991692364215851,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549987792969,0.9839743971824646,0.3956201672554016,0.276992917060852,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1549377441406,0.9357318878173828,0.3412572741508484,0.3238714635372162,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8194471001625061,0.2301620692014694,1.039869785308838,286.155029296875,286.7843322753906,292.67071533203125,287.1092224121094,292.6712951660156,297.1700134277344,286.1559753417969,1.0,0.5655723214149475,1.0,0.1500000059604644,0.0,1.0,-2.8462159633636475,2.8460309505462646,0.0001849950785981,2.196850776672364,0.7104995846748352,0.7104995846748352,0.0,96.16873931884766,107.0,18759.537109375,-0.0,2177.689208984375,1.0,283.1499938964844,285.5478515625,290.0946350097656,291.372314453125,293.1499938964844,293.1499938964844,283.1499938964844,19048.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6540049314498901,1.0,0.0,0.0,1.8666973114013672,1.866705298423767,2.3250976255440042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.600341796875,0.0,241.94143676757807,1895.4371337890625,0.0,1268.41064453125,0.4862909018993377,1.0,0.0,3.0,1.0,0.0
12313980,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.9518445730209352,0.3667757213115692,0.3305729329586029,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.9974155426025392,0.4280507564544678,0.405607521533966,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.9764156341552734,0.3959076404571533,0.277249813079834,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1901550292969,0.9265227913856506,0.3416791260242462,0.324347972869873,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.8130543231964111,0.2306020259857177,1.0422310829162598,286.1903686523437,286.8020324707031,292.6564025878906,287.1029663085937,292.656982421875,297.17205810546875,286.1922912597656,1.0,0.5697526335716248,1.0,0.1500000059604644,0.0,1.0,-2.8583717346191406,2.858185052871704,0.0001865782251115,2.206103801727295,0.7024369835853577,0.7024369835853577,0.0,98.9770965576172,125.0,18679.7734375,-0.0,2214.804931640625,1.0,283.1499938964844,285.5883483886719,290.0885009765625,291.3584899902344,293.1499938964844,293.1499938964844,283.1499938964844,19016.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510763764381409,1.0,0.0,0.0,1.826236128807068,1.8262439966201784,2.225395832056165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.63330078125,0.0,229.488021850586,1895.4371337890625,0.0,1248.1368408203125,0.4777599573135376,1.0,0.0,3.0,1.0,0.0
12314040,297.1251525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1902160644531,0.9518445730209352,0.3667757213115692,0.3305729329586029,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903686523437,0.9974155426025392,0.4280507564544678,0.405607521533966,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1903076171875,0.9764156341552734,0.3959076404571533,0.277249813079834,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1901550292969,0.9265227913856506,0.3416791260242462,0.324347972869873,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1896667480469,0.8130543231964111,0.2306020259857177,1.0422310829162598,286.1903686523437,286.8020324707031,292.6564025878906,287.1029663085937,292.656982421875,297.17205810546875,286.1922912597656,1.0,0.5697526335716248,1.0,0.1500000059604644,0.0,1.0,-2.8583717346191406,2.858185052871704,0.0001865782251115,2.206103801727295,0.7024369835853577,0.7024369835853577,0.0,98.9770965576172,125.0,18679.7734375,-0.0,2214.804931640625,1.0,283.1499938964844,285.5883483886719,290.0885009765625,291.3584899902344,293.1499938964844,293.1499938964844,283.1499938964844,19016.865234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6510763764381409,1.0,0.0,0.0,1.826236128807068,1.8262439966201784,2.225395832056165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.63330078125,0.0,229.488021850586,1895.4371337890625,0.0,1248.1368408203125,0.4777599573135376,1.0,0.0,3.0,1.0,0.0
12314100,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087707519531,0.933526873588562,0.3666505813598633,0.3306538760662079,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2088623046875,0.9840947985649108,0.4280392825603485,0.4058285057544708,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20880126953125,0.9602717161178588,0.3960399031639099,0.2774903476238251,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2087097167969,0.9088520407676696,0.3418735563755035,0.3247335851192474,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2082824707031,0.7995498776435852,0.2307956516742706,1.0440752506256104,286.2088623046875,286.810302734375,292.6497497558594,287.1002197265625,292.6502990722656,297.1723022460937,286.2104187011719,1.0,0.5732299089431763,1.0,0.1500000059604644,0.0,1.0,-2.860856533050537,2.860669612884521,0.0001869030820671,2.208176374435425,0.6985347867012024,0.6985347867012024,0.0,103.96562957763672,125.0,18629.330078125,-0.0,2244.77392578125,1.0,283.1499938964844,285.6090393066406,290.0869445800781,291.35418701171875,293.1499938964844,293.1499938964844,283.1499938964844,18997.4609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6498131155967712,1.0,0.0,0.0,1.8065863847732544,1.8065940141677856,2.1777643155473925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.2578125,0.0,223.59524536132807,1895.4371337890625,0.0,1239.4522705078125,0.4736224114894867,1.0,0.0,3.0,1.0,0.0
12314160,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265930175781,0.914104461669922,0.3665124177932739,0.3307521641254425,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266845703125,0.9678499102592468,0.4280791282653808,0.4060732722282409,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2266540527344,0.9415882229804992,0.3961637318134308,0.2777471840381622,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2265319824219,0.8921381831169128,0.3420588970184326,0.3251397907733917,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.7852048873901367,0.2309738248586654,1.0459871292114258,286.2266845703125,286.8182067871094,292.64337158203125,287.0977478027344,292.6439208984375,297.1724853515625,286.228271484375,1.0,0.577384889125824,1.0,0.1500000059604644,0.0,1.0,-2.864363193511963,2.864175796508789,0.0001873616129159,2.2109274864196777,0.694696843624115,0.694696843624115,0.0,109.85261535644533,143.0,18581.62109375,-0.0,2280.590576171875,1.0,283.1499938964844,285.62921142578125,290.08563232421875,291.3499755859375,293.1499938964844,293.1499938964844,283.1499938964844,18978.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6486729383468628,1.0,0.0,0.0,1.7872556447982788,1.78726327419281,2.1314087916834978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.755615234375,0.0,217.9075469970703,1895.4371337890625,0.0,1231.646240234375,0.4695640206336975,1.0,0.0,3.0,1.0,0.0
12314220,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629089355469,0.8800504207611084,0.3662088811397552,0.3309980630874634,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630310058594,0.9303986430168152,0.4282432198524475,0.4067371189594269,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629699707031,0.903880774974823,0.396393209695816,0.2783063948154449,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628479003906,0.8605239391326904,0.342407613992691,0.3260107636451721,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.757824182510376,0.2312872260808944,1.0499992370605469,286.2630310058594,286.8329162597656,292.6315002441406,287.093505859375,292.63201904296875,297.172607421875,286.2646484375,1.0,0.5869166851043701,1.0,0.1500000059604644,0.0,1.0,-2.871997117996216,2.8718087673187256,0.0001883617951534,2.2169151306152344,0.6872496604919434,0.6872496604919434,0.0,123.74991607666016,161.0,18490.375,-0.0,2364.1640625,1.0,283.1499938964844,285.6699523925781,290.0829772949219,291.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18939.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646591305732727,1.0,0.0,0.0,1.7496495246887207,1.7496569156646729,2.0426573144050053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.951171875,0.0,207.13140869140625,1895.4371337890625,0.0,1217.472412109375,0.4616921246051788,1.0,0.0,3.0,1.0,0.0
12314280,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629089355469,0.8800504207611084,0.3662088811397552,0.3309980630874634,297.1836242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2630310058594,0.9303986430168152,0.4282432198524475,0.4067371189594269,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2629699707031,0.903880774974823,0.396393209695816,0.2783063948154449,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628479003906,0.8605239391326904,0.342407613992691,0.3260107636451721,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2624206542969,0.757824182510376,0.2312872260808944,1.0499992370605469,286.2630310058594,286.8329162597656,292.6315002441406,287.093505859375,292.63201904296875,297.172607421875,286.2646484375,1.0,0.5869166851043701,1.0,0.1500000059604644,0.0,1.0,-2.871997117996216,2.8718087673187256,0.0001883617951534,2.2169151306152344,0.6872496604919434,0.6872496604919434,0.0,123.74991607666016,161.0,18490.375,-0.0,2364.1640625,1.0,283.1499938964844,285.6699523925781,290.0829772949219,291.3418273925781,293.1499938964844,293.1499938964844,283.1499938964844,18939.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.646591305732727,1.0,0.0,0.0,1.7496495246887207,1.7496569156646729,2.0426573144050053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.951171875,0.0,207.13140869140625,1895.4371337890625,0.0,1217.472412109375,0.4616921246051788,1.0,0.0,3.0,1.0,0.0
12314340,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997436523437,0.8512091636657715,0.3658870756626129,0.3312939703464508,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29986572265625,0.8968595266342163,0.4284702837467193,0.4075493514537811,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998046875,0.8738049864768982,0.3966139853000641,0.2789116501808166,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996826171875,0.8338760733604431,0.3427402079105377,0.326937735080719,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992858886719,0.7348209023475647,0.231552705168724,1.0541380643844604,286.29986572265625,286.8463134765625,292.6206970214844,287.0903015136719,292.6212158203125,297.17236328125,286.3014831542969,1.0,0.597459614276886,1.0,0.1500000059604644,0.0,1.0,-2.8801448345184326,2.879955291748047,0.0001894322049338,2.2233054637908936,0.6801324486732483,0.6801324486732483,0.0,139.57298278808594,179.0,18403.80859375,-0.0,2458.716064453125,1.0,283.1499938964844,285.7108459472656,290.08056640625,291.3341369628906,293.1499938964844,293.1499938964844,283.1499938964844,18896.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446563601493835,1.0,0.0,0.0,1.7136222124099731,1.7136293649673462,1.9594020272961648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.445068359375,0.0,197.1584014892578,1895.4371337890625,0.0,1204.38916015625,0.4541794061660766,1.0,0.0,3.0,1.0,0.0
12314400,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2997436523437,0.8512091636657715,0.3658870756626129,0.3312939703464508,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.29986572265625,0.8968595266342163,0.4284702837467193,0.4075493514537811,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2998046875,0.8738049864768982,0.3966139853000641,0.2789116501808166,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2996826171875,0.8338760733604431,0.3427402079105377,0.326937735080719,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2992858886719,0.7348209023475647,0.231552705168724,1.0541380643844604,286.29986572265625,286.8463134765625,292.6206970214844,287.0903015136719,292.6212158203125,297.17236328125,286.3014831542969,1.0,0.597459614276886,1.0,0.1500000059604644,0.0,1.0,-2.8801448345184326,2.879955291748047,0.0001894322049338,2.2233054637908936,0.6801324486732483,0.6801324486732483,0.0,139.57298278808594,179.0,18403.80859375,-0.0,2458.716064453125,1.0,283.1499938964844,285.7108459472656,290.08056640625,291.3341369628906,293.1499938964844,293.1499938964844,283.1499938964844,18896.064453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6446563601493835,1.0,0.0,0.0,1.7136222124099731,1.7136293649673462,1.9594020272961648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.445068359375,0.0,197.1584014892578,1895.4371337890625,0.0,1204.38916015625,0.4541794061660766,1.0,0.0,3.0,1.0,0.0
12314460,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3366394042969,0.8277667164802551,0.3655626773834228,0.331626147031784,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367614746094,0.870538055896759,0.4287313222885132,0.4084422290325165,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.8489965200424194,0.3968407809734344,0.2795512080192566,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.8114945888519287,0.3430704772472381,0.3279033601284027,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.7154379487037659,0.2317823022603988,1.058311104774475,286.3367614746094,286.8585205078125,292.6108703613281,287.0881042480469,292.6113586425781,297.1719055175781,286.3383483886719,1.0,0.6084828972816467,1.0,0.1500000059604644,0.0,1.0,-2.8885624408721924,2.8883719444274902,0.0001905412791529,2.229907512664795,0.673361599445343,0.673361599445343,0.0,156.5189208984375,167.0,18321.2109375,-0.0,2559.9072265625,1.0,283.1499938964844,285.75146484375,290.0787048339844,291.32720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18850.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427828669548035,1.0,0.0,0.0,1.679310917854309,1.679318070411682,1.8817227953604745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.292724609375,0.0,187.9735565185547,1895.4371337890625,0.0,1191.806640625,0.4470518827438354,1.0,0.0,3.0,1.0,0.0
