time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314520,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3366394042969,0.8277667164802551,0.3655626773834228,0.331626147031784,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367614746094,0.870538055896759,0.4287313222885132,0.4084422290325165,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3367004394531,0.8489965200424194,0.3968407809734344,0.2795512080192566,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3365783691406,0.8114945888519287,0.3430704772472381,0.3279033601284027,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3361511230469,0.7154379487037659,0.2317823022603988,1.058311104774475,286.3367614746094,286.8585205078125,292.6108703613281,287.0881042480469,292.6113586425781,297.1719055175781,286.3383483886719,1.0,0.6084828972816467,1.0,0.1500000059604644,0.0,1.0,-2.8885624408721924,2.8883719444274902,0.0001905412791529,2.229907512664795,0.673361599445343,0.673361599445343,0.0,156.5189208984375,167.0,18321.2109375,-0.0,2559.9072265625,1.0,283.1499938964844,285.75146484375,290.0787048339844,291.32720947265625,293.1499938964844,293.1499938964844,283.1499938964844,18850.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427828669548035,1.0,0.0,0.0,1.679310917854309,1.679318070411682,1.8817227953604745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.292724609375,0.0,187.9735565185547,1895.4371337890625,0.0,1191.806640625,0.4470518827438354,1.0,0.0,3.0,1.0,0.0
12314580,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.357666015625,0.8229177594184875,0.3653808534145355,0.3316020369529724,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3577880859375,0.865292489528656,0.4289040565490722,0.4087505936622619,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35772705078125,0.844109296798706,0.3969897627830505,0.2797627449035644,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3576354980469,0.8067252039909363,0.3432763516902923,0.3282455205917358,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.35723876953125,0.711280345916748,0.2319136559963226,1.0596249103546145,286.3577880859375,286.86529541015625,292.6054077148437,287.0872802734375,292.6058654785156,297.171630859375,286.35919189453125,1.0,0.6105591058731079,1.0,0.1500000059604644,0.0,1.0,-2.891155958175659,2.890964984893799,0.0001908838312374,2.232032060623169,0.6694358587265015,0.6694358587265015,0.0,160.51162719726562,167.0,18263.623046875,-0.0,2585.13427734375,1.0,283.1499938964844,285.7747497558594,290.0779113769531,291.32330322265625,293.1499938964844,293.1499938964844,283.1499938964844,18823.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416609883308411,1.0,0.0,0.0,1.659476637840271,1.6594836711883545,1.8375352794919309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.67822265625,0.0,182.80319213867188,1895.4371337890625,0.0,1184.3121337890625,0.4429453611373901,1.0,0.0,3.0,1.0,0.0
12314640,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3707580566406,0.8221604824066162,0.3652817010879516,0.3315246701240539,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.370849609375,0.8646076917648315,0.4290371835231781,0.4088893532752991,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3708190917969,0.843468964099884,0.397108644247055,0.27985480427742,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3706970214844,0.8061143755912781,0.3434301316738128,0.3284045755863189,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3703308105469,0.710743248462677,0.2320128828287124,1.0601481199264526,286.370849609375,286.86962890625,292.6018981933594,287.0869140625,292.6023864746094,297.17156982421875,286.3722229003906,1.0,0.6109309196472168,1.0,0.1500000059604644,0.0,1.0,-2.8921618461608887,2.8919708728790283,0.0001910167775349,2.232855319976806,0.6668689846992493,0.6668689846992493,0.0,161.12619018554688,155.0,18222.314453125,-0.0,2590.321044921875,1.0,283.1499938964844,285.7894592285156,290.0774230957031,291.3205261230469,293.1499938964844,293.1499938964844,283.1499938964844,18805.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6408910751342773,1.0,0.0,0.0,1.6465669870376587,1.6465739011764526,1.809056868751213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.757080078125,0.0,179.4951171875,1895.4371337890625,0.0,1179.1864013671875,0.4402802288532257,1.0,0.0,3.0,1.0,0.0
12314700,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3865661621094,0.823211133480072,0.3651857674121856,0.3313896059989929,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866577148437,0.8659958839416504,0.4292271733283996,0.4090180695056915,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3866271972656,0.8447570204734802,0.3972830474376678,0.279938280582428,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.38653564453125,0.8074688911437988,0.3436451554298401,0.3285574615001678,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.7119204998016357,0.232154905796051,1.0605602264404297,286.3866577148437,286.87481689453125,292.59771728515625,287.0867004394531,292.5981750488281,297.17169189453125,286.38800048828125,1.0,0.6104101538658142,1.0,0.1500000059604644,0.0,1.0,-2.892934799194336,2.892743825912476,0.0001911190047394,2.2335028648376465,0.6637251377105713,0.6637251377105713,0.0,160.20977783203125,155.0,18169.3671875,-0.0,2587.4521484375,1.0,283.1499938964844,285.8073425292969,290.0768127441406,291.3169250488281,293.1499938964844,293.1499938964844,283.1499938964844,18783.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398828625679016,1.0,0.0,0.0,1.6308040618896484,1.6308109760284424,1.7745857405770948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.2890625,0.0,175.51547241210938,1895.4371337890625,0.0,1172.49609375,0.4370340704917907,1.0,0.0,3.0,1.0,0.0
12314760,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020080566406,0.8258662223815918,0.3651193976402282,0.331232875585556,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.402099609375,0.8692077398300171,0.4294422566890716,0.409119576215744,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4020690917969,0.8477450609207153,0.3974853157997131,0.2800034582614898,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4019470214844,0.8104770183563232,0.3438858389854431,0.328683078289032,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.401611328125,0.7145404815673828,0.2323179394006729,1.060821771621704,286.402099609375,286.8797912597656,292.5937194824219,287.08673095703125,292.5941772460937,297.1720275878906,286.4034118652344,1.0,0.6091326475143433,1.0,0.1500000059604644,0.0,1.0,-2.8934128284454346,2.893221616744995,0.0001911822619149,2.233917474746704,0.6606511473655701,0.6606511473655701,0.0,157.98509216308594,143.0,18116.009765625,-0.0,2577.489501953125,1.0,283.1499938964844,285.8248291015625,290.07635498046875,291.3133239746094,293.1499938964844,293.1499938964844,283.1499938964844,18762.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6388152241706848,1.0,0.0,0.0,1.6154375076293943,1.615444302558899,1.74130050822896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.8310546875,0.0,171.69749450683594,1895.4371337890625,0.0,1165.438232421875,0.4338775277137756,1.0,0.0,3.0,1.0,0.0
12314820,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320983886719,0.8348149061203003,0.3650688230991363,0.3308973908424377,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322204589844,0.8798665404319763,0.4299383163452148,0.4092853665351867,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4321594238281,0.8577100038528442,0.3979651927947998,0.2801125645637512,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320678710937,0.8199432492256165,0.3444427251815796,0.3289032876491546,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.7227718234062195,0.2327028214931488,1.0611299276351929,286.4322204589844,286.8890991210937,292.5862121582031,287.0875549316406,292.586669921875,297.1732788085937,286.4334716796875,1.0,0.6050925850868225,1.0,0.1500000059604644,0.0,1.0,-2.8939754962921143,2.893784284591675,0.0001912568259285,2.2344350814819336,0.6547060012817383,0.6547060012817383,0.0,150.94775390625,131.0,18010.078125,-0.0,2543.932373046875,1.0,283.1499938964844,285.85894775390625,290.0761413574219,291.30670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18721.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365282535552979,1.0,0.0,0.0,1.5858343839645386,1.5858410596847534,1.6780661837856314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.13525390625,0.0,164.51043701171875,1895.4371337890625,0.0,1150.4139404296875,0.4278185665607452,1.0,0.0,3.0,1.0,0.0
12314880,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320983886719,0.8348149061203003,0.3650688230991363,0.3308973908424377,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4322204589844,0.8798665404319763,0.4299383163452148,0.4092853665351867,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4321594238281,0.8577100038528442,0.3979651927947998,0.2801125645637512,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4320678710937,0.8199432492256165,0.3444427251815796,0.3289032876491546,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4317321777344,0.7227718234062195,0.2327028214931488,1.0611299276351929,286.4322204589844,286.8890991210937,292.5862121582031,287.0875549316406,292.586669921875,297.1732788085937,286.4334716796875,1.0,0.6050925850868225,1.0,0.1500000059604644,0.0,1.0,-2.8939754962921143,2.893784284591675,0.0001912568259285,2.2344350814819336,0.6547060012817383,0.6547060012817383,0.0,150.94775390625,131.0,18010.078125,-0.0,2543.932373046875,1.0,283.1499938964844,285.85894775390625,290.0761413574219,291.30670166015625,293.1499938964844,293.1499938964844,283.1499938964844,18721.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6365282535552979,1.0,0.0,0.0,1.5858343839645386,1.5858410596847534,1.6780661837856314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.13525390625,0.0,164.51043701171875,1895.4371337890625,0.0,1150.4139404296875,0.4278185665607452,1.0,0.0,3.0,1.0,0.0
12314940,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4614562988281,0.848162829875946,0.3651256561279297,0.3305759727954864,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615783691406,0.8955219388008118,0.4305104315280914,0.409438818693161,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615173339844,0.8725445866584778,0.3985367715358734,0.2802228927612304,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46142578125,0.8332850337028503,0.3451039791107178,0.3291337788105011,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610900878906,0.7343341708183289,0.2331598997116089,1.061356544494629,286.4615783691406,286.8976745605469,292.57928466796875,287.08935546875,292.5797119140625,297.1750793457031,286.4627990722656,1.0,0.5997800827026367,1.0,0.1500000059604644,0.0,1.0,-2.894455671310425,2.8942642211914062,0.0001913204614538,2.2348837852478027,0.649040937423706,0.649040937423706,0.0,141.68016052246094,119.0,17907.33203125,-0.0,2499.169677734375,1.0,283.1499938964844,285.8921203613281,290.0773620605469,291.3015441894531,293.1499938964844,293.1499938964844,283.1499938964844,18680.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63411945104599,1.0,0.0,0.0,1.557775378227234,1.5577819347381592,1.619209655245868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.953857421875,0.0,157.8989715576172,1895.4371337890625,0.0,1134.728515625,0.4221027195453644,1.0,0.0,3.0,1.0,0.0
12315000,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4614562988281,0.848162829875946,0.3651256561279297,0.3305759727954864,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615783691406,0.8955219388008118,0.4305104315280914,0.409438818693161,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4615173339844,0.8725445866584778,0.3985367715358734,0.2802228927612304,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.46142578125,0.8332850337028503,0.3451039791107178,0.3291337788105011,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4610900878906,0.7343341708183289,0.2331598997116089,1.061356544494629,286.4615783691406,286.8976745605469,292.57928466796875,287.08935546875,292.5797119140625,297.1750793457031,286.4627990722656,1.0,0.5997800827026367,1.0,0.1500000059604644,0.0,1.0,-2.894455671310425,2.8942642211914062,0.0001913204614538,2.2348837852478027,0.649040937423706,0.649040937423706,0.0,141.68016052246094,119.0,17907.33203125,-0.0,2499.169677734375,1.0,283.1499938964844,285.8921203613281,290.0773620605469,291.3015441894531,293.1499938964844,293.1499938964844,283.1499938964844,18680.826171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63411945104599,1.0,0.0,0.0,1.557775378227234,1.5577819347381592,1.619209655245868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.953857421875,0.0,157.8989715576172,1895.4371337890625,0.0,1134.728515625,0.4221027195453644,1.0,0.0,3.0,1.0,0.0
12315060,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902038574219,0.8661812543869019,0.3652793169021606,0.3302975296974182,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49029541015625,0.916792094707489,0.4311467409133911,0.4096060395240783,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.89225172996521,0.3991878628730774,0.2803544104099273,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901733398437,0.8508570790290833,0.345864862203598,0.3294109404087066,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.7495392560958862,0.2336766570806503,1.0616333484649658,286.49029541015625,286.9056701660156,292.5728454589844,287.0921630859375,292.5732727050781,297.17730712890625,286.49151611328125,1.0,0.5937684178352356,1.0,0.1500000059604644,0.0,1.0,-2.8951456546783447,2.894954204559326,0.0001914118474815,2.2354936599731445,0.6436572670936584,0.6436572670936584,0.0,131.18568420410156,107.0,17809.06640625,-0.0,2448.769775390625,1.0,283.1499938964844,285.9244079589844,290.080078125,291.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,18641.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316983699798584,1.0,0.0,0.0,1.5312520265579224,1.531258463859558,1.564540497156486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.3740234375,0.0,151.82528686523438,1895.4371337890625,0.0,1119.1090087890625,0.4167245328426361,1.0,0.0,3.0,1.0,0.0
12315120,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902038574219,0.8661812543869019,0.3652793169021606,0.3302975296974182,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.49029541015625,0.916792094707489,0.4311467409133911,0.4096060395240783,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4902648925781,0.89225172996521,0.3991878628730774,0.2803544104099273,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4901733398437,0.8508570790290833,0.345864862203598,0.3294109404087066,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4898376464844,0.7495392560958862,0.2336766570806503,1.0616333484649658,286.49029541015625,286.9056701660156,292.5728454589844,287.0921630859375,292.5732727050781,297.17730712890625,286.49151611328125,1.0,0.5937684178352356,1.0,0.1500000059604644,0.0,1.0,-2.8951456546783447,2.894954204559326,0.0001914118474815,2.2354936599731445,0.6436572670936584,0.6436572670936584,0.0,131.18568420410156,107.0,17809.06640625,-0.0,2448.769775390625,1.0,283.1499938964844,285.9244079589844,290.080078125,291.2981262207031,293.1499938964844,293.1499938964844,283.1499938964844,18641.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6316983699798584,1.0,0.0,0.0,1.5312520265579224,1.531258463859558,1.564540497156486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.3740234375,0.0,151.82528686523438,1895.4371337890625,0.0,1119.1090087890625,0.4167245328426361,1.0,0.0,3.0,1.0,0.0
12315180,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.8898064494132996,0.3655133247375488,0.3300690948963165,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9457278251647948,0.4318449795246124,0.4098045825958252,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9183818697929382,0.3999116122722626,0.2805173993110657,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.8739818930625916,0.3467121422290802,0.3297458589076996,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179748535156,0.7695885896682739,0.2342411130666732,1.0620088577270508,286.5184020996094,286.9131774902344,292.5668029785156,287.0959777832031,292.5672302246094,297.1798095703125,286.51959228515625,1.0,0.5873726606369019,1.0,0.1500000059604644,0.0,1.0,-2.896159172058105,2.895967721939087,0.0001915460597956,2.236354351043701,0.638551652431488,0.638551652431488,0.0,120.0246124267578,95.0,17715.732421875,-0.0,2395.723388671875,1.0,283.1499938964844,285.955810546875,290.08416748046875,291.29644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18602.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293392777442932,1.0,0.0,0.0,1.5062367916107178,1.506243109703064,1.513839862354871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.37646484375,0.0,146.2509002685547,1895.4371337890625,0.0,1104.03173828125,0.4116749763488769,1.0,0.0,3.0,1.0,0.0
12315240,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.518310546875,0.8898064494132996,0.3655133247375488,0.3300690948963165,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5184020996094,0.9457278251647948,0.4318449795246124,0.4098045825958252,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.51837158203125,0.9183818697929382,0.3999116122722626,0.2805173993110657,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5182800292969,0.8739818930625916,0.3467121422290802,0.3297458589076996,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5179748535156,0.7695885896682739,0.2342411130666732,1.0620088577270508,286.5184020996094,286.9131774902344,292.5668029785156,287.0959777832031,292.5672302246094,297.1798095703125,286.51959228515625,1.0,0.5873726606369019,1.0,0.1500000059604644,0.0,1.0,-2.896159172058105,2.895967721939087,0.0001915460597956,2.236354351043701,0.638551652431488,0.638551652431488,0.0,120.0246124267578,95.0,17715.732421875,-0.0,2395.723388671875,1.0,283.1499938964844,285.955810546875,290.08416748046875,291.29644775390625,293.1499938964844,293.1499938964844,283.1499938964844,18602.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293392777442932,1.0,0.0,0.0,1.5062367916107178,1.506243109703064,1.513839862354871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.37646484375,0.0,146.2509002685547,1895.4371337890625,0.0,1104.03173828125,0.4116749763488769,1.0,0.0,3.0,1.0,0.0
12315300,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321044921875,0.9041501879692078,0.3656573593616485,0.3299740254878998,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321960449219,0.9619406461715698,0.4322188794612884,0.4099205732345581,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5321655273437,0.935356855392456,0.4003009498119354,0.2806134521961212,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5320739746094,0.8881955146789551,0.347165584564209,0.3299360275268554,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5317687988281,0.7819523811340332,0.2345389127731323,1.0622397661209106,286.5321960449219,286.9167785644531,292.5639038085937,287.0982360839844,292.5643005371094,297.1810913085937,286.5333557128906,1.0,0.5840834975242615,1.0,0.1500000059604644,0.0,1.0,-2.896806240081787,2.896614789962769,0.0001916317560244,2.236893892288208,0.6361069083213806,0.6361069083213806,0.0,114.28643798828124,95.0,17671.1328125,-0.0,2368.6962890625,1.0,283.1499938964844,285.9711303710937,290.086669921875,291.29620361328125,293.1499938964844,293.1499938964844,283.1499938964844,18583.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281988620758057,1.0,0.0,0.0,1.494315266609192,1.494321584701538,1.4899713107752177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.09765625,0.0,143.6465301513672,1895.4371337890625,0.0,1096.7938232421875,0.4092766344547272,1.0,0.0,3.0,1.0,0.0
12315360,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54571533203125,0.9218736290931702,0.3658152520656585,0.3298896253108978,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5458068847656,0.9784401655197144,0.4326066970825195,0.4100474417209625,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5457763671875,0.9540192484855652,0.400705337524414,0.2807183563709259,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5456848144531,0.9044708013534546,0.3476345837116241,0.3301389813423157,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5453796386719,0.7961350679397583,0.2348444014787674,1.0624959468841553,286.5458068847656,286.9203186035156,292.56103515625,287.10076904296875,292.5614624023437,297.18243408203125,286.5469665527344,1.0,0.5807579159736633,1.0,0.1500000059604644,0.0,1.0,-2.8975346088409424,2.8973429203033447,0.0001917282061185,2.2374963760375977,0.633722722530365,0.633722722530365,0.0,108.49237060546876,98.0,17627.53515625,-0.0,2341.548828125,1.0,283.1499938964844,285.9862365722656,290.08941650390625,291.2962951660156,293.1499938964844,293.1499938964844,283.1499938964844,18564.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627079427242279,1.0,0.0,0.0,1.4827191829681396,1.4827253818511963,1.466936225824611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.9248046875,0.0,141.1448516845703,1895.4371337890625,0.0,1089.72119140625,0.406948983669281,1.0,0.0,3.0,1.0,0.0
12315420,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738220214844,0.9421977996826172,0.3661512434482574,0.3299729824066162,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57391357421875,0.9941356182098388,0.4334126710891723,0.4105721116065979,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738830566406,0.9728832244873048,0.4015442132949829,0.281129240989685,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9244571328163148,0.348605066537857,0.3308191895484924,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.8118384480476379,0.2354633659124374,1.0642039775848389,286.57391357421875,286.9272155761719,292.55548095703125,287.1065673828125,292.5558776855469,297.1849975585937,286.5751647949219,1.0,0.5785112977027893,1.0,0.1500000059604644,0.0,1.0,-2.901625394821167,2.901433229446411,0.0001922700321301,2.2407052516937256,0.6291522979736328,0.6291522979736328,0.0,103.03749084472656,101.0,17552.248046875,-0.0,2322.973876953125,1.0,283.1499938964844,286.0168762207031,290.0957336425781,291.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18527.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249117255210876,1.0,0.0,0.0,1.4605106115341189,1.4605168104171753,1.423321123183996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.233154296875,0.0,136.4369354248047,1895.4371337890625,0.0,1076.117431640625,0.4025025367736816,1.0,0.0,3.0,1.0,0.0
12315480,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738220214844,0.9421977996826172,0.3661512434482574,0.3299729824066162,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.57391357421875,0.9941356182098388,0.4334126710891723,0.4105721116065979,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5738830566406,0.9728832244873048,0.4015442132949829,0.281129240989685,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57379150390625,0.9244571328163148,0.348605066537857,0.3308191895484924,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.8118384480476379,0.2354633659124374,1.0642039775848389,286.57391357421875,286.9272155761719,292.55548095703125,287.1065673828125,292.5558776855469,297.1849975585937,286.5751647949219,1.0,0.5785112977027893,1.0,0.1500000059604644,0.0,1.0,-2.901625394821167,2.901433229446411,0.0001922700321301,2.2407052516937256,0.6291522979736328,0.6291522979736328,0.0,103.03749084472656,101.0,17552.248046875,-0.0,2322.973876953125,1.0,283.1499938964844,286.0168762207031,290.0957336425781,291.2976989746094,293.1499938964844,293.1499938964844,283.1499938964844,18527.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6249117255210876,1.0,0.0,0.0,1.4605106115341189,1.4605168104171753,1.423321123183996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.233154296875,0.0,136.4369354248047,1895.4371337890625,0.0,1076.117431640625,0.4025025367736816,1.0,0.0,3.0,1.0,0.0
12315540,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60211181640625,0.9494781494140624,0.3664897084236145,0.3302058279514313,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022033691406,0.9990000128746032,0.4342585802078247,0.4109583795070648,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6021728515625,0.9794286489486694,0.4024040102958679,0.2816689610481262,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020812988281,0.9325597882270812,0.3495984971523285,0.3316763043403625,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.8175851106643677,0.236063078045845,1.0665690898895264,286.6022033691406,286.9339904785156,292.54998779296875,287.1133117675781,292.5504150390625,297.18719482421875,286.6033935546875,1.0,0.5784658193588257,1.0,0.1500000059604644,0.0,1.0,-2.906860828399658,2.906667947769165,0.0001929646969074,2.2448506355285645,0.6248799562454224,0.6248799562454224,0.0,101.40532684326172,104.0,17485.7421875,-0.0,2325.680908203125,1.0,283.1499938964844,286.0472412109375,290.1034545898437,291.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,18490.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622939944267273,1.0,0.0,0.0,1.439828634262085,1.4398345947265625,1.383295682444441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.398193359375,0.0,132.1503143310547,1895.4371337890625,0.0,1063.8492431640625,0.3983753323554992,1.0,0.0,3.0,1.0,0.0
12315600,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.60211181640625,0.9494781494140624,0.3664897084236145,0.3302058279514313,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6022033691406,0.9990000128746032,0.4342585802078247,0.4109583795070648,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6021728515625,0.9794286489486694,0.4024040102958679,0.2816689610481262,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6020812988281,0.9325597882270812,0.3495984971523285,0.3316763043403625,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6017761230469,0.8175851106643677,0.236063078045845,1.0665690898895264,286.6022033691406,286.9339904785156,292.54998779296875,287.1133117675781,292.5504150390625,297.18719482421875,286.6033935546875,1.0,0.5784658193588257,1.0,0.1500000059604644,0.0,1.0,-2.906860828399658,2.906667947769165,0.0001929646969074,2.2448506355285645,0.6248799562454224,0.6248799562454224,0.0,101.40532684326172,104.0,17485.7421875,-0.0,2325.680908203125,1.0,283.1499938964844,286.0472412109375,290.1034545898437,291.3012390136719,293.1499938964844,293.1499938964844,283.1499938964844,18490.103515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622939944267273,1.0,0.0,0.0,1.439828634262085,1.4398345947265625,1.383295682444441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.398193359375,0.0,132.1503143310547,1895.4371337890625,0.0,1063.8492431640625,0.3983753323554992,1.0,0.0,3.0,1.0,0.0
12315660,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374816894531,0.9634992480278016,0.3709253072738647,0.333306610584259,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376037597656,0.9990000128746032,0.4406459629535675,0.3994648158550262,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375732421875,0.9910224676132202,0.4075038433074951,0.2845017611980438,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.9483403563499452,0.3549976348876953,0.3357386291027069,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6369934082031,0.8301020264625549,0.241283044219017,1.084714651107788,286.6376342773437,286.9411315917969,292.54425048828125,287.12091064453125,292.544677734375,297.2340393066406,286.63946533203125,1.0,0.5807041525840759,1.0,0.1500000059604644,0.0,1.0,-2.9275951385498047,2.9273993968963623,0.0001957267522811,2.2607104778289795,0.6210041642189026,0.6210041642189026,0.0,99.39434814453124,122.0,17476.859375,-0.0,2358.03857421875,1.0,283.1499938964844,286.08270263671875,290.11260986328125,291.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18448.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212510466575623,1.0,0.0,0.0,1.4207497835159302,1.4207557439804075,1.3468792303683585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.89501953125,0.0,128.26373291015625,1895.4371337890625,0.0,1053.4217529296875,0.3945685029029846,1.0,0.0,3.0,1.0,0.0
12315720,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6374816894531,0.9634992480278016,0.3709253072738647,0.333306610584259,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6376037597656,0.9990000128746032,0.4406459629535675,0.3994648158550262,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6375732421875,0.9910224676132202,0.4075038433074951,0.2845017611980438,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.637451171875,0.9483403563499452,0.3549976348876953,0.3357386291027069,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6369934082031,0.8301020264625549,0.241283044219017,1.084714651107788,286.6376342773437,286.9411315917969,292.54425048828125,287.12091064453125,292.544677734375,297.2340393066406,286.63946533203125,1.0,0.5807041525840759,1.0,0.1500000059604644,0.0,1.0,-2.9275951385498047,2.9273993968963623,0.0001957267522811,2.2607104778289795,0.6210041642189026,0.6210041642189026,0.0,99.39434814453124,122.0,17476.859375,-0.0,2358.03857421875,1.0,283.1499938964844,286.08270263671875,290.11260986328125,291.30780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18448.806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212510466575623,1.0,0.0,0.0,1.4207497835159302,1.4207557439804075,1.3468792303683585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.89501953125,0.0,128.26373291015625,1895.4371337890625,0.0,1053.4217529296875,0.3945685029029846,1.0,0.0,3.0,1.0,0.0
12315780,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.66925048828125,0.9623291492462158,0.3727709650993347,0.3352299332618713,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693725585937,0.9990000128746032,0.444776713848114,0.4031974971294403,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.990287184715271,0.409876674413681,0.2863554358482361,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.669189453125,0.9479597806930542,0.3576564788818359,0.3385100364685058,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6686096191406,0.8307792544364929,0.2439121156930923,1.0977270603179932,286.66943359375,286.9463195800781,292.5400695800781,287.1264953613281,292.5404968261719,297.2552185058594,286.671875,1.0,0.5865682363510132,1.0,0.1500000059604644,0.0,1.0,-2.954848051071167,2.954648494720459,0.0001993873011087,2.281668901443481,0.6187213659286499,0.6187213659286499,0.0,101.25312042236328,122.0,17520.810546875,-0.0,2425.2880859375,1.0,283.1499938964844,286.1126708984375,290.12078857421875,291.3164978027344,293.1499938964844,293.1499938964844,283.1499938964844,18413.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205486059188843,1.0,0.0,0.0,1.4090735912322998,1.4090794324874878,1.3248319419290058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3951.481201171875,0.0,125.89798736572266,1895.4371337890625,0.0,1049.1070556640625,0.3922201097011566,1.0,0.0,3.0,1.0,0.0
12315840,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6866760253906,0.9587864875793456,0.3734822869300842,0.3359717130661011,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868591308594,0.9990000128746032,0.446197897195816,0.4083967804908752,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6867980957031,0.9875617623329164,0.4108318090438843,0.2871030867099762,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6866455078125,0.9446101188659668,0.3587418794631958,0.3396491706371307,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68603515625,0.828726589679718,0.2449722439050674,1.1030648946762085,286.6868896484375,286.9488830566406,292.5379943847656,287.12921142578125,292.5384521484375,297.26239013671875,286.689453125,1.0,0.5901968479156494,1.0,0.1500000059604644,0.0,1.0,-2.970665693283081,2.970463991165161,0.0002015275822486,2.293897867202759,0.6177708506584167,0.6177708506584167,0.0,103.0030746459961,140.0,17554.001953125,-0.0,2467.91357421875,1.0,283.1499938964844,286.12860107421875,290.12530517578125,291.32208251953125,293.1499938964844,293.1499938964844,283.1499938964844,18394.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204195618629456,1.0,0.0,0.0,1.4040303230285645,1.4040361642837524,1.3153652389519266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.0205078125,0.0,124.8742218017578,1895.4371337890625,0.0,1048.315673828125,0.3911964297294616,1.0,0.0,3.0,1.0,0.0
12315900,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7154235839844,0.950061857700348,0.37447389960289,0.337016224861145,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.71563720703125,0.9990000128746032,0.4475380480289459,0.4201785624027252,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7155456542969,0.9806209802627563,0.4121928811073303,0.288176029920578,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7153625488281,0.9361157417297364,0.3602917790412903,0.3412900865077972,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7147521972656,0.8231765031814575,0.2464552670717239,1.1106491088867188,286.71563720703125,286.95294189453125,292.53472900390625,287.13360595703125,292.53515625,297.2701416015625,286.71832275390625,1.0,0.5968058109283447,1.0,0.1500000059604644,0.0,1.0,-2.998049020767212,2.997843742370605,0.000205259930226,2.315099000930786,0.6164372563362122,0.6164372563362122,0.0,106.7018814086914,140.0,17616.76953125,-0.0,2546.488525390625,1.0,283.1499938964844,286.1545104980469,290.13311767578125,291.3326110839844,293.1499938964844,293.1499938964844,283.1499938964844,18362.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62054044008255,1.0,0.0,0.0,1.3967622518539429,1.3967680931091309,1.3017823619065896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.72607421875,0.0,123.39694213867188,1895.4371337890625,0.0,1049.056640625,0.3897105753421783,1.0,0.0,3.0,1.0,0.0
12315960,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7419738769531,0.9287426471710204,0.3753352761268616,0.3380820155143738,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7421264648437,0.986723005771637,0.4480416774749756,0.4244702756404876,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7420349121094,0.9623029828071594,0.4134133160114288,0.289256602525711,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.741943359375,0.9153648614883424,0.361680805683136,0.3429226577281952,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7414855957031,0.8085901737213135,0.2477388828992843,1.1180285215377808,286.7421264648437,286.9571228027344,292.5313415527344,287.13818359375,292.53179931640625,297.2743835449219,286.74371337890625,1.0,0.6035834550857544,1.0,0.1500000059604644,0.0,1.0,-3.0158722400665283,3.015664577484131,0.0002077091194223,2.3295342922210693,0.6152375936508179,0.6152375936508179,0.0,113.74457550048828,158.0,17653.841796875,-0.0,2622.661865234375,1.0,283.1499938964844,286.1783142089844,290.14141845703125,291.3443298339844,293.1499938964844,293.1499938964844,283.1499938964844,18330.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210635900497437,1.0,0.0,0.0,1.3902164697647097,1.390222191810608,1.2896096279746416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3963.3779296875,0.0,122.0678253173828,1895.4371337890625,0.0,1052.2689208984375,0.3883635401725769,1.0,0.0,3.0,1.0,0.0
12316020,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765808105469,0.8887230753898621,0.3767490684986114,0.3400033712387085,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767028808594,0.947874128818512,0.4493437111377716,0.4262193441390991,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.9199194312095642,0.4155477583408355,0.2912491858005523,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77655029296875,0.8783354163169861,0.3641162514686584,0.3459173142910003,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.7773628234863281,0.2498590648174286,1.1310129165649414,286.7767028808594,286.9657897949219,292.5243530273437,287.1478576660156,292.5248413085937,297.279052734375,286.7781066894531,1.0,0.6172381639480591,1.0,0.1500000059604644,0.0,1.0,-3.043088912963867,3.042877435684204,0.000211474718526,2.3505640029907227,0.6129022836685181,0.6129022836685181,0.0,130.27784729003906,176.0,17685.814453125,-0.0,2768.62109375,1.0,283.1499938964844,286.21112060546875,290.15496826171875,291.36248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18284.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225922703742981,1.0,0.0,0.0,1.3782528638839722,1.3782585859298706,1.267509475155748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.59521484375,0.0,119.70344543457033,1895.4371337890625,0.0,1061.6964111328125,0.385942667722702,1.0,0.0,3.0,1.0,0.0
12316080,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7765808105469,0.8887230753898621,0.3767490684986114,0.3400033712387085,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7767028808594,0.947874128818512,0.4493437111377716,0.4262193441390991,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7766418457031,0.9199194312095642,0.4155477583408355,0.2912491858005523,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.77655029296875,0.8783354163169861,0.3641162514686584,0.3459173142910003,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762145996094,0.7773628234863281,0.2498590648174286,1.1310129165649414,286.7767028808594,286.9657897949219,292.5243530273437,287.1478576660156,292.5248413085937,297.279052734375,286.7781066894531,1.0,0.6172381639480591,1.0,0.1500000059604644,0.0,1.0,-3.043088912963867,3.042877435684204,0.000211474718526,2.3505640029907227,0.6129022836685181,0.6129022836685181,0.0,130.27784729003906,176.0,17685.814453125,-0.0,2768.62109375,1.0,283.1499938964844,286.21112060546875,290.15496826171875,291.36248779296875,293.1499938964844,293.1499938964844,283.1499938964844,18284.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225922703742981,1.0,0.0,0.0,1.3782528638839722,1.3782585859298706,1.267509475155748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.59521484375,0.0,119.70344543457033,1895.4371337890625,0.0,1061.6964111328125,0.385942667722702,1.0,0.0,3.0,1.0,0.0
12316140,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.806884765625,0.8578782081604004,0.3779252767562866,0.3417297899723053,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069763183594,0.9104125499725342,0.4509130120277405,0.4283078908920288,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80694580078125,0.8865500688552856,0.4174536764621734,0.2930955290794372,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8068542480469,0.8491275906562805,0.3662815392017364,0.348673015832901,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.7519660592079163,0.251583456993103,1.1422791481018066,286.8069763183594,286.9747009277344,292.5171813964844,287.158203125,292.51763916015625,297.2802429199219,286.8082275390625,1.0,0.6308153867721558,1.0,0.1500000059604644,0.0,1.0,-3.0667550563812256,3.066540241241455,0.0002147769846487,2.3690261840820312,0.610821008682251,0.610821008682251,0.0,148.2147674560547,194.0,17710.14453125,-0.0,2917.171142578125,1.0,283.1499938964844,286.239501953125,290.164306640625,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18248.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238408088684082,1.0,0.0,0.0,1.3677465915679932,1.3677523136138916,1.248259025032894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.262939453125,0.0,117.66393280029295,1895.4371337890625,0.0,1069.4420166015625,0.3838329613208771,1.0,0.0,3.0,1.0,0.0
12316200,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.806884765625,0.8578782081604004,0.3779252767562866,0.3417297899723053,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8069763183594,0.9104125499725342,0.4509130120277405,0.4283078908920288,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.80694580078125,0.8865500688552856,0.4174536764621734,0.2930955290794372,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8068542480469,0.8491275906562805,0.3662815392017364,0.348673015832901,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8065490722656,0.7519660592079163,0.251583456993103,1.1422791481018066,286.8069763183594,286.9747009277344,292.5171813964844,287.158203125,292.51763916015625,297.2802429199219,286.8082275390625,1.0,0.6308153867721558,1.0,0.1500000059604644,0.0,1.0,-3.0667550563812256,3.066540241241455,0.0002147769846487,2.3690261840820312,0.610821008682251,0.610821008682251,0.0,148.2147674560547,194.0,17710.14453125,-0.0,2917.171142578125,1.0,283.1499938964844,286.239501953125,290.164306640625,291.3746032714844,293.1499938964844,293.1499938964844,283.1499938964844,18248.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238408088684082,1.0,0.0,0.0,1.3677465915679932,1.3677523136138916,1.248259025032894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.262939453125,0.0,117.66393280029295,1895.4371337890625,0.0,1069.4420166015625,0.3838329613208771,1.0,0.0,3.0,1.0,0.0
12316260,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340759277344,0.8340905904769897,0.3789751529693603,0.3433445692062378,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83416748046875,0.8831536769866943,0.4525872766971588,0.4305497109889984,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.8609939813613892,0.4192476570606231,0.2948641777038574,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.826650083065033,0.3682997226715088,0.3512883186340332,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.7323929667472839,0.2530555725097656,1.1523795127868652,286.83416748046875,286.9837951660156,292.5098571777344,287.16925048828125,292.51031494140625,297.2793273925781,286.8352966308594,1.0,0.6441535949707031,1.0,0.1500000059604644,0.0,1.0,-3.0888071060180664,3.0885894298553467,0.0002178770810132,2.3862290382385254,0.6089653968811035,0.6089653968811035,0.0,166.64544677734375,197.0,17732.1171875,-0.0,3066.6591796875,1.0,283.1499938964844,286.2648620605469,290.1728210449219,291.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,18218.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245229840278625,1.0,0.0,0.0,1.3585097789764404,1.358515381813049,1.2314561104176394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.58349609375,0.0,115.89667510986328,1895.4371337890625,0.0,1073.6910400390625,0.3819875121116638,1.0,0.0,3.0,1.0,0.0
12316320,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8340759277344,0.8340905904769897,0.3789751529693603,0.3433445692062378,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.83416748046875,0.8831536769866943,0.4525872766971588,0.4305497109889984,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8341369628906,0.8609939813613892,0.4192476570606231,0.2948641777038574,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.83404541015625,0.826650083065033,0.3682997226715088,0.3512883186340332,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.83380126953125,0.7323929667472839,0.2530555725097656,1.1523795127868652,286.83416748046875,286.9837951660156,292.5098571777344,287.16925048828125,292.51031494140625,297.2793273925781,286.8352966308594,1.0,0.6441535949707031,1.0,0.1500000059604644,0.0,1.0,-3.0888071060180664,3.0885894298553467,0.0002178770810132,2.3862290382385254,0.6089653968811035,0.6089653968811035,0.0,166.64544677734375,197.0,17732.1171875,-0.0,3066.6591796875,1.0,283.1499938964844,286.2648620605469,290.1728210449219,291.3847961425781,293.1499938964844,293.1499938964844,283.1499938964844,18218.78515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245229840278625,1.0,0.0,0.0,1.3585097789764404,1.358515381813049,1.2314561104176394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.58349609375,0.0,115.89667510986328,1895.4371337890625,0.0,1073.6910400390625,0.3819875121116638,1.0,0.0,3.0,1.0,0.0
