time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316380,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576965332031,0.8218912482261658,0.3799721002578735,0.3446580767631531,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8577575683594,0.8693675994873047,0.4543034434318542,0.4325874149799347,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85772705078125,0.8482081890106201,0.4209997057914734,0.2964071929454803,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.857666015625,0.8151436448097229,0.370246559381485,0.3535705506801605,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8574523925781,0.7224705219268799,0.254384696483612,1.160546898841858,286.8577575683594,286.9928894042969,292.50250244140625,287.1809387207031,292.50299072265625,297.2774353027344,286.85870361328125,1.0,0.6529188752174377,1.0,0.1500000059604644,0.0,1.0,-3.107260227203369,3.1070396900177,0.000220488407649,2.4006824493408203,0.6072655320167542,0.6072655320167542,0.0,178.5657501220703,185.0,17744.7890625,-0.0,3174.75537109375,1.0,283.1499938964844,286.2870178222656,290.1822814941406,291.395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18194.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247818470001221,1.0,0.0,0.0,1.3502140045166016,1.3502197265625,1.216462379716177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.814697265625,0.0,114.3322525024414,1895.4371337890625,0.0,1075.3062744140625,0.3803398311138153,1.0,0.0,3.0,1.0,0.0
12316440,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8576965332031,0.8218912482261658,0.3799721002578735,0.3446580767631531,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8577575683594,0.8693675994873047,0.4543034434318542,0.4325874149799347,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.85772705078125,0.8482081890106201,0.4209997057914734,0.2964071929454803,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.857666015625,0.8151436448097229,0.370246559381485,0.3535705506801605,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8574523925781,0.7224705219268799,0.254384696483612,1.160546898841858,286.8577575683594,286.9928894042969,292.50250244140625,287.1809387207031,292.50299072265625,297.2774353027344,286.85870361328125,1.0,0.6529188752174377,1.0,0.1500000059604644,0.0,1.0,-3.107260227203369,3.1070396900177,0.000220488407649,2.4006824493408203,0.6072655320167542,0.6072655320167542,0.0,178.5657501220703,185.0,17744.7890625,-0.0,3174.75537109375,1.0,283.1499938964844,286.2870178222656,290.1822814941406,291.395263671875,293.1499938964844,293.1499938964844,283.1499938964844,18194.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247818470001221,1.0,0.0,0.0,1.3502140045166016,1.3502197265625,1.216462379716177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3978.814697265625,0.0,114.3322525024414,1895.4371337890625,0.0,1075.3062744140625,0.3803398311138153,1.0,0.0,3.0,1.0,0.0
12316500,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.86785888671875,0.8207695484161377,0.3804712891578674,0.3451508283615112,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.867919921875,0.8682628273963928,0.455178439617157,0.4334545731544494,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678894042969,0.8472245931625366,0.421878308057785,0.2970530688762665,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8678283691406,0.8143389225006104,0.3712099194526672,0.3545297086238861,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8676452636719,0.7217677235603333,0.2550196945667267,1.1636672019958496,286.867919921875,286.9974060058594,292.4988708496094,287.18707275390625,292.49932861328125,297.27642822265625,286.86871337890625,1.0,0.654550313949585,1.0,0.1500000059604644,0.0,1.0,-3.114581823348999,3.1143603324890137,0.0002215288986917,2.4064509868621826,0.606459379196167,0.606459379196167,0.0,180.2108459472656,185.0,17745.791015625,-0.0,3201.57666015625,1.0,283.1499938964844,286.296630859375,290.1875305175781,291.4007263183594,293.1499938964844,293.1499938964844,283.1499938964844,18184.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247824430465698,1.0,0.0,0.0,1.34636390209198,1.3463695049285889,1.2095347301510628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.34521484375,0.0,113.6152801513672,1895.4371337890625,0.0,1075.3101806640625,0.3795802593231201,1.0,0.0,3.0,1.0,0.0
12316560,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768310546875,0.8219959735870361,0.380984216928482,0.3455708622932434,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768920898437,0.8698344230651855,0.4560703635215759,0.4342503547668457,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768615722656,0.8487317562103271,0.422770619392395,0.2976425588130951,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.8159067630767822,0.3721789717674255,0.3554045855998993,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.87664794921875,0.7230885624885559,0.2556508779525757,1.1663388013839722,286.8768920898437,287.0018920898437,292.4952392578125,287.1933288574219,292.4957275390625,297.2755432128906,286.87762451171875,1.0,0.6550934314727783,1.0,0.1500000059604644,0.0,1.0,-3.121018171310425,3.120795726776123,0.0002224455674877,2.4115025997161865,0.6056725382804871,0.6056725382804871,0.0,179.65882873535156,173.0,17744.017578125,-0.0,3214.603271484375,1.0,283.1499938964844,286.30523681640625,290.1930236816406,291.40625,293.1499938964844,293.1499938964844,283.1499938964844,18175.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247080564498901,1.0,0.0,0.0,1.342668890953064,1.3426744937896729,1.2029049401007796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3981.773193359375,0.0,112.93382263183594,1895.4371337890625,0.0,1074.8455810546875,0.3788557350635528,1.0,0.0,3.0,1.0,0.0
12316620,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8287429213523865,0.3820505738258362,0.3463053405284881,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.8779715895652771,0.4578996002674103,0.4357364773750305,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8564234972000122,0.4245980978012085,0.2987403869628906,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8232997059822083,0.3741418123245239,0.3570259511470794,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.7294079065322876,0.2569185793399811,1.1709742546081543,286.89312744140625,287.0107116699219,292.4881591796875,287.2063903808594,292.4886169433594,297.2741394042969,286.893798828125,1.0,0.6540408730506897,1.0,0.1500000059604644,0.0,1.0,-3.1325325965881348,3.1323087215423584,0.0002240901667391,2.420538187026977,0.604158341884613,0.604158341884613,0.0,174.7144317626953,161.0,17737.197265625,-0.0,3216.85498046875,1.0,283.1499938964844,286.3209228515625,290.20477294921875,291.4176940917969,293.1499938964844,293.1499938964844,283.1499938964844,18162.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243724822998047,1.0,0.0,0.0,1.335660696029663,1.335666298866272,1.1903803454060836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.62939453125,0.0,111.65538787841795,1895.4371337890625,0.0,1072.7523193359375,0.3774900436401367,1.0,0.0,3.0,1.0,0.0
12316680,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8287429213523865,0.3820505738258362,0.3463053405284881,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.89312744140625,0.8779715895652771,0.4578996002674103,0.4357364773750305,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8930969238281,0.8564234972000122,0.4245980978012085,0.2987403869628906,297.30047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.89306640625,0.8232997059822083,0.3741418123245239,0.3570259511470794,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8929138183594,0.7294079065322876,0.2569185793399811,1.1709742546081543,286.89312744140625,287.0107116699219,292.4881591796875,287.2063903808594,292.4886169433594,297.2741394042969,286.893798828125,1.0,0.6540408730506897,1.0,0.1500000059604644,0.0,1.0,-3.1325325965881348,3.1323087215423584,0.0002240901667391,2.420538187026977,0.604158341884613,0.604158341884613,0.0,174.7144317626953,161.0,17737.197265625,-0.0,3216.85498046875,1.0,283.1499938964844,286.3209228515625,290.20477294921875,291.4176940917969,293.1499938964844,293.1499938964844,283.1499938964844,18162.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243724822998047,1.0,0.0,0.0,1.335660696029663,1.335666298866272,1.1903803454060836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3984.62939453125,0.0,111.65538787841795,1895.4371337890625,0.0,1072.7523193359375,0.3774900436401367,1.0,0.0,3.0,1.0,0.0
12316740,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.8398972749710083,0.3831650912761688,0.3469652235507965,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.8913119435310364,0.459780216217041,0.4371481835842132,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.8691100478172302,0.4264784157276153,0.2997833788394928,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90789794921875,0.8349512815475464,0.3761375844478607,0.358553022146225,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.7394919991493225,0.2582001388072967,1.1750686168670654,286.907958984375,287.0191650390625,292.4813232421875,287.2201538085937,292.4817810058594,297.273193359375,286.9085693359375,1.0,0.6512007117271423,1.0,0.1500000059604644,0.0,1.0,-3.1430373191833496,3.1428117752075195,0.000225595824304,2.428779125213623,0.602721631526947,0.602721631526947,0.0,166.54164123535156,149.0,17728.810546875,-0.0,3199.243896484375,1.0,283.1499938964844,286.3352355957031,290.2176513671875,291.4300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18151.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238616108894348,1.0,0.0,0.0,1.3291016817092896,1.3291072845458984,1.1787177811584117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.673828125,0.0,110.47331237792967,1895.4371337890625,0.0,1069.5711669921875,0.3762195706367492,1.0,0.0,3.0,1.0,0.0
12316800,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.8398972749710083,0.3831650912761688,0.3469652235507965,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.8913119435310364,0.459780216217041,0.4371481835842132,297.2863464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.8691100478172302,0.4264784157276153,0.2997833788394928,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.90789794921875,0.8349512815475464,0.3761375844478607,0.358553022146225,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90777587890625,0.7394919991493225,0.2582001388072967,1.1750686168670654,286.907958984375,287.0191650390625,292.4813232421875,287.2201538085937,292.4817810058594,297.273193359375,286.9085693359375,1.0,0.6512007117271423,1.0,0.1500000059604644,0.0,1.0,-3.1430373191833496,3.1428117752075195,0.000225595824304,2.428779125213623,0.602721631526947,0.602721631526947,0.0,166.54164123535156,149.0,17728.810546875,-0.0,3199.243896484375,1.0,283.1499938964844,286.3352355957031,290.2176513671875,291.4300537109375,293.1499938964844,293.1499938964844,283.1499938964844,18151.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238616108894348,1.0,0.0,0.0,1.3291016817092896,1.3291072845458984,1.1787177811584117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.673828125,0.0,110.47331237792967,1895.4371337890625,0.0,1069.5711669921875,0.3762195706367492,1.0,0.0,3.0,1.0,0.0
12316860,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.8550446629524231,0.3843204975128174,0.3475989103317261,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219970703125,0.9092162251472472,0.4616986215114593,0.4385304152965545,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219665527344,0.8861925005912781,0.4284001290798187,0.3008068799972534,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.8504752516746521,0.3781586289405823,0.3600378036499023,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.7530348896980286,0.2594931721687317,1.1788959503173828,286.9219970703125,287.0271911621094,292.474853515625,287.23455810546875,292.4753112792969,297.27252197265625,286.9225769042969,1.0,0.6473921537399292,1.0,0.1500000059604644,0.0,1.0,-3.1530792713165283,3.152852296829224,0.0002270398399559,2.436655044555664,0.6013631224632263,0.6013631224632263,0.0,156.62326049804688,137.0,17720.822265625,-0.0,3170.939453125,1.0,283.1499938964844,286.3487548828125,290.2316589355469,291.44354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18141.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232702136039734,1.0,0.0,0.0,1.322944402694702,1.3229498863220217,1.1678218214683513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.013916015625,0.0,109.37405395507812,1895.4371337890625,0.0,1065.8970947265625,0.375031441450119,1.0,0.0,3.0,1.0,0.0
12316920,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.8550446629524231,0.3843204975128174,0.3475989103317261,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219970703125,0.9092162251472472,0.4616986215114593,0.4385304152965545,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9219665527344,0.8861925005912781,0.4284001290798187,0.3008068799972534,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.92193603515625,0.8504752516746521,0.3781586289405823,0.3600378036499023,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.7530348896980286,0.2594931721687317,1.1788959503173828,286.9219970703125,287.0271911621094,292.474853515625,287.23455810546875,292.4753112792969,297.27252197265625,286.9225769042969,1.0,0.6473921537399292,1.0,0.1500000059604644,0.0,1.0,-3.1530792713165283,3.152852296829224,0.0002270398399559,2.436655044555664,0.6013631224632263,0.6013631224632263,0.0,156.62326049804688,137.0,17720.822265625,-0.0,3170.939453125,1.0,283.1499938964844,286.3487548828125,290.2316589355469,291.44354248046875,293.1499938964844,293.1499938964844,283.1499938964844,18141.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6232702136039734,1.0,0.0,0.0,1.322944402694702,1.3229498863220217,1.1678218214683513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.013916015625,0.0,109.37405395507812,1895.4371337890625,0.0,1065.8970947265625,0.375031441450119,1.0,0.0,3.0,1.0,0.0
12316980,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322204589844,0.8694941997528076,0.3852161467075348,0.3480742871761322,297.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.9273706674575806,0.4631742537021637,0.4395735561847687,297.28973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9322509765625,0.9021081924438475,0.4298810064792633,0.3015812337398529,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.93218994140625,0.8652030825614929,0.3797057271003723,0.3611523807048797,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9320678710937,0.7659195065498352,0.2604794800281524,1.1817036867141724,286.9322509765625,287.0329284667969,292.4702453613281,287.2460021972656,292.4706726074219,297.272216796875,286.9328308105469,1.0,0.644124448299408,1.0,0.1500000059604644,0.0,1.0,-3.160552263259888,3.1603243350982666,0.0002281174674862,2.4425148963928223,0.6003859639167786,0.6003859639167786,0.0,148.42526245117188,137.0,17715.669921875,-0.0,3145.336181640625,1.0,283.1499938964844,286.358642578125,290.2430114746094,291.4545593261719,293.1499938964844,293.1499938964844,283.1499938964844,18134.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228115558624268,1.0,0.0,0.0,1.318526029586792,1.3185316324234009,1.1600344151929677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.76904296875,0.0,108.59041595458984,1895.4371337890625,0.0,1063.053955078125,0.3741804659366607,1.0,0.0,3.0,1.0,0.0
12317040,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353942871094,0.8746213316917419,0.3855006992816925,0.3482238352298736,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354553222656,0.933807373046875,0.4636421501636505,0.439902514219284,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9354248046875,0.9078016877174376,0.4303510189056396,0.3018257319927215,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9353942871094,0.8704270720481873,0.3801953494548797,0.3615030348300934,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9352722167969,0.7704913020133972,0.2607910335063934,1.182579517364502,286.9354553222656,287.0346374511719,292.4688415527344,287.2496643066406,292.46929931640625,297.27215576171875,286.93603515625,1.0,0.6430547833442688,1.0,0.1500000059604644,0.0,1.0,-3.1628963947296143,3.162667989730835,0.0002284559886902,2.444352388381958,0.600086510181427,0.600086510181427,0.0,145.7725372314453,125.0,17714.23828125,-0.0,3136.839111328125,1.0,283.1499938964844,286.3616943359375,290.2466735839844,291.4581604003906,293.1499938964844,293.1499938964844,283.1499938964844,18132.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6226674914360046,1.0,0.0,0.0,1.3171714544296265,1.3171770572662354,1.1576521075085112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.672607421875,0.0,108.3508758544922,1895.4371337890625,0.0,1062.161865234375,0.373919665813446,1.0,0.0,3.0,1.0,0.0
12317100,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.94195556640625,0.8863433599472046,0.3860961496829986,0.3485341370105743,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9420166015625,0.9480656385421752,0.4646200835704803,0.4405869245529175,297.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9419860839844,0.9216119050979614,0.4313343167304992,0.3023350834846496,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.94195556640625,0.882372260093689,0.381216824054718,0.3622309267520904,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9418334960937,0.7809438109397888,0.261439561843872,1.1843822002410889,286.9420166015625,287.0381164550781,292.4660339355469,287.2574768066406,292.46649169921875,297.27203369140625,286.94256591796875,1.0,0.6407585144042969,1.0,0.1500000059604644,0.0,1.0,-3.167748212814331,3.1675190925598145,0.0002291575219715,2.4481561183929443,0.5994827151298523,0.5994827151298523,0.0,140.13096618652344,125.0,17711.7109375,-0.0,3118.391845703125,1.0,283.1499938964844,286.3679504394531,290.2545471191406,291.46588134765625,293.1499938964844,293.1499938964844,283.1499938964844,18128.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223772764205933,1.0,0.0,0.0,1.3144396543502808,1.3144451379776,1.1528550913908477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3996.626708984375,0.0,107.86876678466795,1895.4371337890625,0.0,1060.366943359375,0.3733937740325928,1.0,0.0,3.0,1.0,0.0
12317160,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.8994792699813843,0.3866931796073913,0.3488433361053467,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.9629499316215516,0.4656001031398773,0.441270649433136,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9484558105469,0.9373801350593568,0.4323205947875976,0.3028446137905121,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.94842529296875,0.895768940448761,0.382238894701004,0.3629566431045532,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.94830322265625,0.7926614284515381,0.2620869874954223,1.186166524887085,286.948486328125,287.0414123535156,292.46337890625,287.2654724121094,292.4638366699219,297.2719421386719,286.94903564453125,1.0,0.6384106874465942,1.0,0.1500000059604644,0.0,1.0,-3.172572374343872,3.172342538833618,0.000229856086662,2.451937675476074,0.598900556564331,0.598900556564331,0.0,134.409423828125,113.0,17709.6796875,-0.0,3099.38232421875,1.0,283.1499938964844,286.3741149902344,290.2625732421875,291.47381591796875,293.1499938964844,293.1499938964844,283.1499938964844,18123.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220952272415161,1.0,0.0,0.0,1.3118001222610474,1.3118056058883667,1.14822967134387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.649658203125,0.0,107.40403747558594,1895.4371337890625,0.0,1058.6243896484375,0.3728856742382049,1.0,0.0,3.0,1.0,0.0
12317220,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608154296875,0.9331507086753844,0.3878847658634186,0.349461555480957,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.9923001527786256,0.467599868774414,0.4426604211330414,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.9714239835739136,0.4342946410179138,0.3038662374019623,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608154296875,0.9295952916145324,0.3842785060405731,0.3644055724143982,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.8193808794021606,0.2633737325668335,1.1897047758102417,286.9608459472656,287.04736328125,292.4585876464844,287.28192138671875,292.45904541015625,297.2718200683594,286.9613342285156,1.0,0.6335551738739014,1.0,0.1500000059604644,0.0,1.0,-3.1814534664154053,3.1812222003936768,0.0002311449934495,2.458927869796753,0.5977979898452759,0.5977979898452759,0.0,122.91809844970705,116.0,17705.34375,-0.0,3059.74609375,1.0,283.1499938964844,286.3858947753906,290.2792053222656,291.49029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18115.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215516924858093,1.0,0.0,0.0,1.306792974472046,1.3067984580993652,1.1394807586384561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.84765625,0.0,106.52518463134766,1895.4371337890625,0.0,1055.2724609375,0.3719213604927063,1.0,0.0,3.0,1.0,0.0
12317280,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608154296875,0.9331507086753844,0.3878847658634186,0.349461555480957,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.9923001527786256,0.467599868774414,0.4426604211330414,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608459472656,0.9714239835739136,0.4342946410179138,0.3038662374019623,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9608154296875,0.9295952916145324,0.3842785060405731,0.3644055724143982,297.26043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.960693359375,0.8193808794021606,0.2633737325668335,1.1897047758102417,286.9608459472656,287.04736328125,292.4585876464844,287.28192138671875,292.45904541015625,297.2718200683594,286.9613342285156,1.0,0.6335551738739014,1.0,0.1500000059604644,0.0,1.0,-3.1814534664154053,3.1812222003936768,0.0002311449934495,2.458927869796753,0.5977979898452759,0.5977979898452759,0.0,122.91809844970705,116.0,17705.34375,-0.0,3059.74609375,1.0,283.1499938964844,286.3858947753906,290.2792053222656,291.49029541015625,293.1499938964844,293.1499938964844,283.1499938964844,18115.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215516924858093,1.0,0.0,0.0,1.306792974472046,1.3067984580993652,1.1394807586384561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4002.84765625,0.0,106.52518463134766,1895.4371337890625,0.0,1055.2724609375,0.3719213604927063,1.0,0.0,3.0,1.0,0.0
12317340,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718017578125,0.9486367106437684,0.3890310823917389,0.3503400981426239,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.9990000128746032,0.4698629379272461,0.4385808110237121,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.9846677780151368,0.4362337291240692,0.3050958216190338,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718017578125,0.9459510445594788,0.3862799406051636,0.3661310374736786,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97174072265625,0.83088219165802,0.2646182477474212,1.194535493850708,286.9718322753906,287.0523681640625,292.4545593261719,287.299072265625,292.4549560546875,297.2718505859375,286.9720764160156,1.0,0.6325560808181763,1.0,0.1500000059604644,0.0,1.0,-3.18747615814209,3.187244176864624,0.000232021411648,2.4637811183929443,0.5967724919319153,0.5967724919319153,0.0,118.82015991210938,119.0,17695.4453125,-0.0,3051.864501953125,1.0,283.1499938964844,286.39654541015625,290.2964782714844,291.50750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18106.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210338473320007,1.0,0.0,0.0,1.3021507263183594,1.3021560907363892,1.131399329779015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.149169921875,0.0,105.71354675292967,1895.4371337890625,0.0,1052.0860595703125,0.3710264861583709,1.0,0.0,3.0,1.0,0.0
12317400,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718017578125,0.9486367106437684,0.3890310823917389,0.3503400981426239,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.9990000128746032,0.4698629379272461,0.4385808110237121,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718322753906,0.9846677780151368,0.4362337291240692,0.3050958216190338,297.3055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718017578125,0.9459510445594788,0.3862799406051636,0.3661310374736786,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97174072265625,0.83088219165802,0.2646182477474212,1.194535493850708,286.9718322753906,287.0523681640625,292.4545593261719,287.299072265625,292.4549560546875,297.2718505859375,286.9720764160156,1.0,0.6325560808181763,1.0,0.1500000059604644,0.0,1.0,-3.18747615814209,3.187244176864624,0.000232021411648,2.4637811183929443,0.5967724919319153,0.5967724919319153,0.0,118.82015991210938,119.0,17695.4453125,-0.0,3051.864501953125,1.0,283.1499938964844,286.39654541015625,290.2964782714844,291.50750732421875,293.1499938964844,293.1499938964844,283.1499938964844,18106.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210338473320007,1.0,0.0,0.0,1.3021507263183594,1.3021560907363892,1.131399329779015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4007.149169921875,0.0,105.71354675292967,1895.4371337890625,0.0,1052.0860595703125,0.3710264861583709,1.0,0.0,3.0,1.0,0.0
12317460,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804077148437,0.9530980587005616,0.3900752961635589,0.3512495458126068,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.9990000128746032,0.4731289744377136,0.4341341555118561,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804077148437,0.9885884523391724,0.4380867183208465,0.3063611090183258,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803771972656,0.951238453388214,0.3881991505622864,0.3679076135158539,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.8346213698387146,0.2657790184020996,1.1995947360992432,286.9804382324219,287.05633544921875,292.45135498046875,287.3169250488281,292.4517517089844,297.2733154296875,286.9808654785156,1.0,0.6331336498260498,1.0,0.1500000059604644,0.0,1.0,-3.1932146549224854,3.192981719970703,0.0002328574773855,2.4681966304779053,0.595787525177002,0.595787525177002,0.0,118.02432250976562,139.0,17685.125,-0.0,3061.50732421875,1.0,283.1499938964844,286.4049987792969,290.3139038085937,291.5242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18100.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204348206520081,1.0,0.0,0.0,1.297734260559082,1.2977397441864014,1.1237377606221345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.073974609375,0.0,104.95109558105467,1895.4371337890625,0.0,1048.408935546875,0.3701831698417663,1.0,0.0,3.0,1.0,0.0
12317520,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804077148437,0.9530980587005616,0.3900752961635589,0.3512495458126068,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804382324219,0.9990000128746032,0.4731289744377136,0.4341341555118561,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9804077148437,0.9885884523391724,0.4380867183208465,0.3063611090183258,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9803771972656,0.951238453388214,0.3881991505622864,0.3679076135158539,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.98028564453125,0.8346213698387146,0.2657790184020996,1.1995947360992432,286.9804382324219,287.05633544921875,292.45135498046875,287.3169250488281,292.4517517089844,297.2733154296875,286.9808654785156,1.0,0.6331336498260498,1.0,0.1500000059604644,0.0,1.0,-3.1932146549224854,3.192981719970703,0.0002328574773855,2.4681966304779053,0.595787525177002,0.595787525177002,0.0,118.02432250976562,139.0,17685.125,-0.0,3061.50732421875,1.0,283.1499938964844,286.4049987792969,290.3139038085937,291.5242919921875,293.1499938964844,293.1499938964844,283.1499938964844,18100.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6204348206520081,1.0,0.0,0.0,1.297734260559082,1.2977397441864014,1.1237377606221345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4011.073974609375,0.0,104.95109558105467,1895.4371337890625,0.0,1048.408935546875,0.3701831698417663,1.0,0.0,3.0,1.0,0.0
12317580,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.941740334033966,0.3911488354206085,0.3523258864879608,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.9990000128746032,0.4753846526145935,0.4490318298339844,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.9799973964691162,0.4399733245372772,0.3077605664730072,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.9406238198280334,0.3901450932025909,0.3698634505271911,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.8267824649810791,0.2669608294963836,1.2055013179779053,287.002685546875,287.0591125488281,292.4490966796875,287.33544921875,292.4494934082031,297.2733154296875,287.0040588378906,1.0,0.641191303730011,1.0,0.1500000059604644,0.0,1.0,-3.2234537601470947,3.2232165336608887,0.0002372875169385,2.491267681121826,0.5951412916183472,0.5951412916183472,0.0,122.9776840209961,159.0,17754.501953125,-0.0,3164.58203125,1.0,283.1499938964844,286.4236145019531,290.3330078125,291.5446472167969,293.1499938964844,293.1499938964844,283.1499938964844,18082.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198984980583191,1.0,0.0,0.0,1.294118046760559,1.2941234111785889,1.1174837055705213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.302001953125,0.0,104.29647064208984,1895.4371337890625,0.0,1045.125244140625,0.3694584369659424,1.0,0.0,3.0,1.0,0.0
12317640,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.941740334033966,0.3911488354206085,0.3523258864879608,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.002685546875,0.9990000128746032,0.4753846526145935,0.4490318298339844,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.00262451171875,0.9799973964691162,0.4399733245372772,0.3077605664730072,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0025634765625,0.9406238198280334,0.3901450932025909,0.3698634505271911,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00225830078125,0.8267824649810791,0.2669608294963836,1.2055013179779053,287.002685546875,287.0591125488281,292.4490966796875,287.33544921875,292.4494934082031,297.2733154296875,287.0040588378906,1.0,0.641191303730011,1.0,0.1500000059604644,0.0,1.0,-3.2234537601470947,3.2232165336608887,0.0002372875169385,2.491267681121826,0.5951412916183472,0.5951412916183472,0.0,122.9776840209961,159.0,17754.501953125,-0.0,3164.58203125,1.0,283.1499938964844,286.4236145019531,290.3330078125,291.5446472167969,293.1499938964844,293.1499938964844,283.1499938964844,18082.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6198984980583191,1.0,0.0,0.0,1.294118046760559,1.2941234111785889,1.1174837055705213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.302001953125,0.0,104.29647064208984,1895.4371337890625,0.0,1045.125244140625,0.3694584369659424,1.0,0.0,3.0,1.0,0.0
12317700,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.9225356578826904,0.3916605114936828,0.353036880493164,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148620605469,0.9866116642951964,0.4757279753684997,0.4507617056369781,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.01483154296875,0.9636922478675842,0.4408939778804779,0.308595597743988,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0148010253906,0.921816349029541,0.3910892307758331,0.3710187077522278,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0146179199219,0.8133473992347717,0.2675123810768127,1.2092567682266235,287.0148620605469,287.0600280761719,292.4483642578125,287.344970703125,292.44873046875,297.2711486816406,287.0155334472656,1.0,0.6463651657104492,1.0,0.1500000059604644,0.0,1.0,-3.2333123683929443,3.233073711395264,0.0002387420099694,2.499262571334839,0.5949599742889404,0.5949599742889404,0.0,129.7365264892578,159.0,17780.71875,-0.0,3226.95361328125,1.0,283.1499938964844,286.4340209960937,290.3441772460937,291.55780029296875,293.1499938964844,293.1499938964844,283.1499938964844,18068.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6199031472206116,1.0,0.0,0.0,1.2928664684295654,1.2928719520568848,1.1153233003824425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4022.962890625,0.0,104.05120086669922,1895.4371337890625,0.0,1045.1534423828125,0.3691840469837188,1.0,0.0,3.0,1.0,0.0
12317760,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.903448224067688,0.3921272158622741,0.3537486493587494,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.022705078125,0.9699565172195436,0.4762468636035919,0.4514770209789276,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0226745605469,0.9446871876716614,0.4417763650417328,0.3094348311424255,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02264404296875,0.9031667113304138,0.3919970393180847,0.3721790313720703,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0224914550781,0.798455536365509,0.2680249512195587,1.2130122184753418,287.022705078125,287.06060791015625,292.4478759765625,287.35467529296875,292.4482727050781,297.26922607421875,287.0233764648437,1.0,0.651936948299408,1.0,0.1500000059604644,0.0,1.0,-3.242026329040528,3.241786241531372,0.0002400305675109,2.5060343742370605,0.5947853326797485,0.5947853326797485,0.0,137.54795837402344,179.0,17801.36328125,-0.0,3292.50146484375,1.0,283.1499938964844,286.4408874511719,290.35552978515625,291.57086181640625,293.1499938964844,293.1499938964844,283.1499938964844,18059.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6200918555259705,1.0,0.0,0.0,1.2917600870132446,1.2917654514312744,1.1134151378655589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.892578125,0.0,103.84074401855467,1895.4371337890625,0.0,1046.308349609375,0.3689482510089874,1.0,0.0,3.0,1.0,0.0
12317820,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8715800642967224,0.3929686844348907,0.3551455438137054,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.9337590336799622,0.4775159955024719,0.4532431960105896,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.9078877568244934,0.443459689617157,0.3111017048358917,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8719741702079773,0.3937347531318664,0.3744878768920898,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.7708819508552551,0.2689675390720367,1.2204426527023315,287.0380249023437,287.0606994628906,292.44781494140625,287.3746337890625,292.4481811523437,297.265625,287.0386657714844,1.0,0.6638019680976868,1.0,0.1500000059604644,0.0,1.0,-3.259545087814331,3.2593023777008057,0.0002426317078061,2.5196726322174072,0.5945876836776733,0.5945876836776733,0.0,154.84457397460938,199.0,17847.513671875,-0.0,3434.351318359375,1.0,283.1499938964844,286.4537658691406,290.3773498535156,291.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,18040.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206647157669067,1.0,0.0,0.0,1.2901389598846436,1.2901443243026731,1.1106223496426537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.66357421875,0.0,103.51971435546876,1895.4371337890625,0.0,1049.819091796875,0.3685888648033142,1.0,0.0,3.0,1.0,0.0
12317880,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8715800642967224,0.3929686844348907,0.3551455438137054,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0380249023437,0.9337590336799622,0.4775159955024719,0.4532431960105896,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379943847656,0.9078877568244934,0.443459689617157,0.3111017048358917,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0379638671875,0.8719741702079773,0.3937347531318664,0.3744878768920898,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0378112792969,0.7708819508552551,0.2689675390720367,1.2204426527023315,287.0380249023437,287.0606994628906,292.44781494140625,287.3746337890625,292.4481811523437,297.265625,287.0386657714844,1.0,0.6638019680976868,1.0,0.1500000059604644,0.0,1.0,-3.259545087814331,3.2593023777008057,0.0002426317078061,2.5196726322174072,0.5945876836776733,0.5945876836776733,0.0,154.84457397460938,199.0,17847.513671875,-0.0,3434.351318359375,1.0,283.1499938964844,286.4537658691406,290.3773498535156,291.5960388183594,293.1499938964844,293.1499938964844,283.1499938964844,18040.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6206647157669067,1.0,0.0,0.0,1.2901389598846436,1.2901443243026731,1.1106223496426537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.66357421875,0.0,103.51971435546876,1895.4371337890625,0.0,1049.819091796875,0.3685888648033142,1.0,0.0,3.0,1.0,0.0
12317940,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.8453633785247803,0.3937063813209533,0.356499433517456,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.9017671942710876,0.4789207577705383,0.4552507102489471,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.8796521425247192,0.4450467824935913,0.3127419054508209,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.8463327884674072,0.3953766822814941,0.3767621517181396,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.7482008337974548,0.2698078453540802,1.2276785373687744,287.0524597167969,287.05926513671875,292.4490051269531,287.395263671875,292.4493103027344,297.2619934082031,287.0530700683594,1.0,0.6762149930000305,1.0,0.1500000059604644,0.0,1.0,-3.27699613571167,3.2767508029937744,0.0002452367334626,2.53326153755188,0.5946099758148193,0.5946099758148193,0.0,173.65731811523438,202.0,17900.07421875,-0.0,3586.00244140625,1.0,283.1499938964844,286.4656066894531,290.3985595703125,291.6206970214844,293.1499938964844,293.1499938964844,283.1499938964844,18020.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213341951370239,1.0,0.0,0.0,1.2894139289855957,1.289419412612915,1.1093744944901118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.57861328125,0.0,103.34707641601562,1895.4371337890625,0.0,1053.9334716796875,0.3683947324752807,1.0,0.0,3.0,1.0,0.0
12318000,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.8453633785247803,0.3937063813209533,0.356499433517456,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.9017671942710876,0.4789207577705383,0.4552507102489471,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0524597167969,0.8796521425247192,0.4450467824935913,0.3127419054508209,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.05242919921875,0.8463327884674072,0.3953766822814941,0.3767621517181396,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0522766113281,0.7482008337974548,0.2698078453540802,1.2276785373687744,287.0524597167969,287.05926513671875,292.4490051269531,287.395263671875,292.4493103027344,297.2619934082031,287.0530700683594,1.0,0.6762149930000305,1.0,0.1500000059604644,0.0,1.0,-3.27699613571167,3.2767508029937744,0.0002452367334626,2.53326153755188,0.5946099758148193,0.5946099758148193,0.0,173.65731811523438,202.0,17900.07421875,-0.0,3586.00244140625,1.0,283.1499938964844,286.4656066894531,290.3985595703125,291.6206970214844,293.1499938964844,293.1499938964844,283.1499938964844,18020.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6213341951370239,1.0,0.0,0.0,1.2894139289855957,1.289419412612915,1.1093744944901118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4042.57861328125,0.0,103.34707641601562,1895.4371337890625,0.0,1053.9334716796875,0.3683947324752807,1.0,0.0,3.0,1.0,0.0
12318060,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.8323887586593628,0.3943820893764496,0.3575319647789001,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643310546875,0.8869772553443909,0.4803488254547119,0.4570283591747284,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643310546875,0.8656483888626099,0.4465690553188324,0.3141325116157532,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.8338994979858398,0.3969501852989197,0.3786959946155548,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.064208984375,0.737117350101471,0.2705768942832947,1.2332793474197388,287.0643310546875,287.05615234375,292.45147705078125,287.4166259765625,292.4518127441406,297.2583312988281,287.0647888183594,1.0,0.6840145587921143,1.0,0.1500000059604644,0.0,1.0,-3.291114568710327,3.290867328643799,0.0002473546774126,2.544323205947876,0.5948215126991272,0.5948215126991272,0.0,185.5233154296875,205.0,17949.421875,-0.0,3690.98388671875,1.0,283.1499938964844,286.47515869140625,290.419921875,291.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,18001.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219987273216248,1.0,0.0,0.0,1.2895190715789795,1.2895244359970093,1.1095552565620893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.5048828125,0.0,103.31417083740234,1895.4371337890625,0.0,1058.02880859375,0.3683564662933349,1.0,0.0,3.0,1.0,0.0
12318120,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.8323887586593628,0.3943820893764496,0.3575319647789001,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643310546875,0.8869772553443909,0.4803488254547119,0.4570283591747284,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643310546875,0.8656483888626099,0.4465690553188324,0.3141325116157532,297.2958679199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0643005371094,0.8338994979858398,0.3969501852989197,0.3786959946155548,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.064208984375,0.737117350101471,0.2705768942832947,1.2332793474197388,287.0643310546875,287.05615234375,292.45147705078125,287.4166259765625,292.4518127441406,297.2583312988281,287.0647888183594,1.0,0.6840145587921143,1.0,0.1500000059604644,0.0,1.0,-3.291114568710327,3.290867328643799,0.0002473546774126,2.544323205947876,0.5948215126991272,0.5948215126991272,0.0,185.5233154296875,205.0,17949.421875,-0.0,3690.98388671875,1.0,283.1499938964844,286.47515869140625,290.419921875,291.6454772949219,293.1499938964844,293.1499938964844,283.1499938964844,18001.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219987273216248,1.0,0.0,0.0,1.2895190715789795,1.2895244359970093,1.1095552565620893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4050.5048828125,0.0,103.31417083740234,1895.4371337890625,0.0,1058.02880859375,0.3683564662933349,1.0,0.0,3.0,1.0,0.0
12318180,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.072265625,0.8260945677757263,0.3949344158172607,0.3582578599452972,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722961425781,0.8799024820327759,0.4815512895584106,0.4583985507488251,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0722961425781,0.8590523600578308,0.4478241205215454,0.315185397863388,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.072265625,0.8280608057975769,0.3982461094856262,0.3801614940166473,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0721740722656,0.7318414449691772,0.2712014615535736,1.2372409105300903,287.0722961425781,287.0521850585937,292.4546813964844,287.43511962890625,292.4549865722656,297.2554626464844,287.0726928710937,1.0,0.6888194680213928,1.0,0.1500000059604644,0.0,1.0,-3.301429748535156,3.301180839538574,0.0002489077451173,2.5523805618286133,0.59514319896698,0.59514319896698,0.0,192.15606689453125,205.0,17991.078125,-0.0,3756.75048828125,1.0,283.1499938964844,286.4813537597656,290.4381408691406,291.6664123535156,293.1499938964844,293.1499938964844,283.1499938964844,17986.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225041151046753,1.0,0.0,0.0,1.290231704711914,1.2902371883392334,1.1107820796496529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4057.176513671875,0.0,103.39288330078124,1895.4371337890625,0.0,1061.151123046875,0.3684435486793518,1.0,0.0,3.0,1.0,0.0
