time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12318240,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.8251397013664246,0.3950382769107818,0.3583877682685852,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736999511719,0.8788462281227112,0.4817794859409332,0.4586515128612518,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736999511719,0.8580737709999084,0.4480610489845276,0.3153788447380066,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0736694335937,0.8271932601928711,0.3984909355640411,0.3804310262203216,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0735778808594,0.7310506105422974,0.271319180727005,1.2379529476165771,287.0736999511719,287.05126953125,292.4554138183594,287.4386901855469,292.4557189941406,297.25494384765625,287.0740661621094,1.0,0.6896229982376099,1.0,0.1500000059604644,0.0,1.0,-3.3033034801483154,3.3030543327331543,0.0002491903724148,2.5538439750671387,0.5952193737030029,0.5952193737030029,0.0,193.2221221923828,208.0,17999.26953125,-0.0,3767.955810546875,1.0,283.1499938964844,286.4823913574219,290.4416809082031,291.6704406738281,293.1499938964844,293.1499938964844,283.1499938964844,17983.578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225942373275757,1.0,0.0,0.0,1.2904291152954102,1.29043447971344,1.1111218611858933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.47021484375,0.0,103.41813659667967,1895.4371337890625,0.0,1061.7086181640625,0.368471622467041,1.0,0.0,3.0,1.0,0.0
12318300,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777587890625,0.8225876688957214,0.3953590393066406,0.3587764501571655,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.8760626316070557,0.4824891984462738,0.4594247341156006,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777893066406,0.8555042147636414,0.4487953186035156,0.3159685432910919,297.2913818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0777587890625,0.8249154686927795,0.3992508947849273,0.3812537789344787,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07769775390625,0.7289573550224304,0.2716841697692871,1.2400943040847778,287.0777893066406,287.0481262207031,292.4579467773437,287.45001220703125,292.4582214355469,297.2533264160156,287.0781555175781,1.0,0.6919184923171997,1.0,0.1500000059604644,0.0,1.0,-3.3089752197265625,3.308725357055664,0.0002500468690413,2.558272361755371,0.5954951047897339,0.5954951047897339,0.0,196.17030334472656,208.0,18025.599609375,-0.0,3800.37255859375,1.0,283.1499938964844,286.4854431152344,290.45281982421875,291.6832275390625,293.1499938964844,293.1499938964844,283.1499938964844,17974.5390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228671073913574,1.0,0.0,0.0,1.2912018299102783,1.291207194328308,1.1124530630013397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4062.583740234375,0.0,103.5230941772461,1895.4371337890625,0.0,1063.39794921875,0.3685884773731231,1.0,0.0,3.0,1.0,0.0
12318360,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.8204570412635803,0.3956735134124756,0.3591461479663849,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.8737866878509521,0.4831922948360443,0.460178017616272,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.8534134030342102,0.4495206177234649,0.3165414929389953,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.8230612277984619,0.4000034928321838,0.382055252790451,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814514160156,0.7272340059280396,0.2720452845096588,1.2421492338180542,287.08154296875,287.04449462890625,292.4608764648437,287.46148681640625,292.4611511230469,297.25177001953125,287.0818786621094,1.0,0.6939980983734131,1.0,0.1500000059604644,0.0,1.0,-3.314450740814209,3.314199924468994,0.0002508751058485,2.562546968460083,0.5958247184753418,0.5958247184753418,0.0,198.74061584472656,211.0,18053.22265625,-0.0,3830.205322265625,1.0,283.1499938964844,286.4881286621094,290.4642333984375,291.6962890625,293.1499938964844,293.1499938964844,283.1499938964844,17965.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231352090835571,1.0,0.0,0.0,1.292193055152893,1.2921985387802124,1.1141617761722956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4066.817138671875,0.0,103.66429901123048,1895.4371337890625,0.0,1065.0596923828125,0.3687458038330078,1.0,0.0,3.0,1.0,0.0
12318420,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.8169370293617249,0.3962830603122711,0.3598444163799286,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.870137095451355,0.4845770895481109,0.4616398215293884,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.8500794768333435,0.4509460031986236,0.3176510632038116,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.8201008439064026,0.401487648487091,0.3836128413677215,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.7244409322738647,0.2727558314800262,1.246085286140442,287.0883178710937,287.0357360839844,292.46795654296875,287.4850158691406,292.4682006835937,297.248779296875,287.088623046875,1.0,0.6977576017379761,1.0,0.1500000059604644,0.0,1.0,-3.3249900341033936,3.324737548828125,0.0002524731971789,2.570772886276245,0.5966352820396423,0.5966352820396423,0.0,203.19943237304688,214.0,18112.62890625,-0.0,3885.116455078125,1.0,283.1499938964844,286.49267578125,290.4877624511719,291.723388671875,293.1499938964844,293.1499938964844,283.1499938964844,17946.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236820220947266,1.0,0.0,0.0,1.2947733402252195,1.294778823852539,1.1186158133114077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.653564453125,0.0,104.04550170898438,1895.4371337890625,0.0,1068.4544677734375,0.3691705167293548,1.0,0.0,3.0,1.0,0.0
12318480,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.8169370293617249,0.3962830603122711,0.3598444163799286,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.870137095451355,0.4845770895481109,0.4616398215293884,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.8500794768333435,0.4509460031986236,0.3176510632038116,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.8201008439064026,0.401487648487091,0.3836128413677215,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.7244409322738647,0.2727558314800262,1.246085286140442,287.0883178710937,287.0357360839844,292.46795654296875,287.4850158691406,292.4682006835937,297.248779296875,287.088623046875,1.0,0.6977576017379761,1.0,0.1500000059604644,0.0,1.0,-3.3249900341033936,3.324737548828125,0.0002524731971789,2.570772886276245,0.5966352820396423,0.5966352820396423,0.0,203.19943237304688,214.0,18112.62890625,-0.0,3885.116455078125,1.0,283.1499938964844,286.49267578125,290.4877624511719,291.723388671875,293.1499938964844,293.1499938964844,283.1499938964844,17946.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236820220947266,1.0,0.0,0.0,1.2947733402252195,1.294778823852539,1.1186158133114077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.653564453125,0.0,104.04550170898438,1895.4371337890625,0.0,1068.4544677734375,0.3691705167293548,1.0,0.0,3.0,1.0,0.0
12318540,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.8140759468078613,0.3968581557273865,0.3604902327060699,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8672945499420166,0.4859233200550079,0.4630428552627563,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8475005626678467,0.452330619096756,0.3187148571014404,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.8178091645240784,0.4029363393783569,0.3851137459278106,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.722230851650238,0.2734451293945312,1.2498154640197754,287.0940246582031,287.0248107910156,292.4767761230469,287.50927734375,292.4769592285156,297.2458801269531,287.0942687988281,1.0,0.7011237144470215,1.0,0.1500000059604644,0.0,1.0,-3.3350253105163574,3.334771156311035,0.0002539995475672,2.578603982925415,0.5976837873458862,0.5976837873458862,0.0,207.0158843994141,202.0,18178.830078125,-0.0,3935.260986328125,1.0,283.1499938964844,286.4960632324219,290.51239013671875,291.751953125,293.1499938964844,293.1499938964844,283.1499938964844,17926.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243059039115906,1.0,0.0,0.0,1.2982994318008425,1.2983049154281616,1.1247168174577385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.079345703125,0.0,104.58360290527344,1895.4371337890625,0.0,1072.3375244140625,0.3697692155838012,1.0,0.0,3.0,1.0,0.0
12318600,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.8140759468078613,0.3968581557273865,0.3604902327060699,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8672945499420166,0.4859233200550079,0.4630428552627563,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8475005626678467,0.452330619096756,0.3187148571014404,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093994140625,0.8178091645240784,0.4029363393783569,0.3851137459278106,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0939636230469,0.722230851650238,0.2734451293945312,1.2498154640197754,287.0940246582031,287.0248107910156,292.4767761230469,287.50927734375,292.4769592285156,297.2458801269531,287.0942687988281,1.0,0.7011237144470215,1.0,0.1500000059604644,0.0,1.0,-3.3350253105163574,3.334771156311035,0.0002539995475672,2.578603982925415,0.5976837873458862,0.5976837873458862,0.0,207.0158843994141,202.0,18178.830078125,-0.0,3935.260986328125,1.0,283.1499938964844,286.4960632324219,290.51239013671875,291.751953125,293.1499938964844,293.1499938964844,283.1499938964844,17926.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243059039115906,1.0,0.0,0.0,1.2982994318008425,1.2983049154281616,1.1247168174577385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.079345703125,0.0,104.58360290527344,1895.4371337890625,0.0,1072.3375244140625,0.3697692155838012,1.0,0.0,3.0,1.0,0.0
12318660,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8180454969406128,0.3974153697490692,0.3608471155166626,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8721572756767273,0.4872390925884247,0.4641333818435669,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8521313071250916,0.4536878764629364,0.3195488452911377,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8222843408584595,0.4043594300746918,0.3863059282302856,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.097412109375,0.7258686423301697,0.2741227447986603,1.252139687538147,287.0974426269531,287.0116271972656,292.4873962402344,287.5343017578125,292.487548828125,297.2431030273437,287.0975341796875,1.0,0.7001173496246338,1.0,0.1500000059604644,0.0,1.0,-3.34200382232666,3.341748714447021,0.000255063874647,2.584113836288452,0.5989401340484619,0.5989401340484619,0.0,203.57369995117188,190.0,18244.201171875,-0.0,3935.4775390625,1.0,283.1499938964844,286.49737548828125,290.537841796875,291.7815856933594,293.1499938964844,293.1499938964844,283.1499938964844,17905.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250163316726685,1.0,0.0,0.0,1.302690863609314,1.3026963472366333,1.1323382409500485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.778564453125,0.0,105.26864624023438,1895.4371337890625,0.0,1076.7711181640625,0.3705294132232666,1.0,0.0,3.0,1.0,0.0
12318720,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8180454969406128,0.3974153697490692,0.3608471155166626,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8721572756767273,0.4872390925884247,0.4641333818435669,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8521313071250916,0.4536878764629364,0.3195488452911377,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0974426269531,0.8222843408584595,0.4043594300746918,0.3863059282302856,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.097412109375,0.7258686423301697,0.2741227447986603,1.252139687538147,287.0974426269531,287.0116271972656,292.4873962402344,287.5343017578125,292.487548828125,297.2431030273437,287.0975341796875,1.0,0.7001173496246338,1.0,0.1500000059604644,0.0,1.0,-3.34200382232666,3.341748714447021,0.000255063874647,2.584113836288452,0.5989401340484619,0.5989401340484619,0.0,203.57369995117188,190.0,18244.201171875,-0.0,3935.4775390625,1.0,283.1499938964844,286.49737548828125,290.537841796875,291.7815856933594,293.1499938964844,293.1499938964844,283.1499938964844,17905.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250163316726685,1.0,0.0,0.0,1.302690863609314,1.3026963472366333,1.1323382409500485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4094.778564453125,0.0,105.26864624023438,1895.4371337890625,0.0,1076.7711181640625,0.3705294132232666,1.0,0.0,3.0,1.0,0.0
12318780,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.8262229561805725,0.3979807794094085,0.3610549867153168,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.8820401430130005,0.4885424077510834,0.4650477468967438,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.8615156412124634,0.4550394415855407,0.320257157087326,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.8309993743896484,0.4057783782482147,0.3873291015625,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.733191192150116,0.2748165726661682,1.2537472248077393,287.09869384765625,286.99609375,292.4999389648437,287.56005859375,292.50006103515625,297.2407531738281,287.0987548828125,1.0,0.6970559358596802,1.0,0.1500000059604644,0.0,1.0,-3.3473708629608154,3.3471150398254395,0.0002558838750701,2.588331937789917,0.6004254817962646,0.6004254817962646,0.0,195.96958923339844,178.0,18313.013671875,-0.0,3907.2861328125,1.0,283.1499938964844,286.4966125488281,290.5639038085937,291.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,17884.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257861256599426,1.0,0.0,0.0,1.3080252408981323,1.3080307245254517,1.1416307899025925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.71240234375,0.0,106.11677551269533,1895.4371337890625,0.0,1081.5902099609375,0.3714677393436432,1.0,0.0,3.0,1.0,0.0
12318840,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.8262229561805725,0.3979807794094085,0.3610549867153168,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.8820401430130005,0.4885424077510834,0.4650477468967438,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.8615156412124634,0.4550394415855407,0.320257157087326,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.8309993743896484,0.4057783782482147,0.3873291015625,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09869384765625,0.733191192150116,0.2748165726661682,1.2537472248077393,287.09869384765625,286.99609375,292.4999389648437,287.56005859375,292.50006103515625,297.2407531738281,287.0987548828125,1.0,0.6970559358596802,1.0,0.1500000059604644,0.0,1.0,-3.3473708629608154,3.3471150398254395,0.0002558838750701,2.588331937789917,0.6004254817962646,0.6004254817962646,0.0,195.96958923339844,178.0,18313.013671875,-0.0,3907.2861328125,1.0,283.1499938964844,286.4966125488281,290.5639038085937,291.8119201660156,293.1499938964844,293.1499938964844,283.1499938964844,17884.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257861256599426,1.0,0.0,0.0,1.3080252408981323,1.3080307245254517,1.1416307899025925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.71240234375,0.0,106.11677551269533,1895.4371337890625,0.0,1081.5902099609375,0.3714677393436432,1.0,0.0,3.0,1.0,0.0
12318900,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.8314374685287476,0.398263931274414,0.3611282706260681,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.8883789777755737,0.4891881942749023,0.4654662311077118,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.8675709962844849,0.4557116329669952,0.3205843865871429,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.8365313410758972,0.4064854979515075,0.3878052234649658,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09881591796875,0.7378759980201721,0.2751697897911072,1.2544208765029907,287.09881591796875,286.9873962402344,292.5069580078125,287.5732421875,292.507080078125,297.2396850585937,287.0988464355469,1.0,0.6950600147247314,1.0,0.1500000059604644,0.0,1.0,-3.3497393131256104,3.349483013153076,0.0002562461595516,2.590193271636963,0.6012656688690186,0.6012656688690186,0.0,191.2974853515625,178.0,18349.978515625,-0.0,3887.279052734375,1.0,283.1499938964844,286.4956970214844,290.5771789550781,291.8274841308594,293.1499938964844,293.1499938964844,283.1499938964844,17873.38671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261899471282959,1.0,0.0,0.0,1.311084508895874,1.3110899925231934,1.146977339772093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.86328125,0.0,106.60840606689452,1895.4371337890625,0.0,1084.12451171875,0.3720100522041321,1.0,0.0,3.0,1.0,0.0
12318960,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.8373018503189087,0.3985454440116882,0.3611884117126465,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.895484983921051,0.4898291528224945,0.465867668390274,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.8744046092033386,0.4563802182674408,0.3208999335765838,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.8427546620368958,0.4071899056434631,0.3882663249969482,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0986633300781,0.7431625127792358,0.2755255997180938,1.255047082901001,287.0986633300781,286.9780578613281,292.51446533203125,287.5865783691406,292.5145874023437,297.2386779785156,287.0986633300781,1.0,0.6928803324699402,1.0,0.1500000059604644,0.0,1.0,-3.35198187828064,3.351725101470948,0.000256589410128,2.5919551849365234,0.6021696329116821,0.6021696329116821,0.0,186.2911071777344,166.0,18388.814453125,-0.0,3864.970458984375,1.0,283.1499938964844,286.49444580078125,290.5906677246094,291.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,17861.978515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266085505485535,1.0,0.0,0.0,1.314395308494568,1.3144006729125977,1.152777286961282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.1494140625,0.0,107.143798828125,1895.4371337890625,0.0,1086.755859375,0.372599333524704,1.0,0.0,3.0,1.0,0.0
12319020,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8511170148849487,0.3990984857082367,0.3612765371799469,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9123697280883788,0.4910927712917328,0.4666284620761871,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8903768062591553,0.4577023684978485,0.3215022683143616,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8574076890945435,0.4085865616798401,0.3891522586345672,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.7556576728820801,0.2762410044670105,1.2561991214752195,287.0975952148437,286.9573974609375,292.5311279296875,287.6138610839844,292.5311889648437,297.2367858886719,287.0975646972656,1.0,0.6881334185600281,1.0,0.1500000059604644,0.0,1.0,-3.3561787605285645,3.355921506881714,0.0002572324301581,2.595252990722656,0.6041860580444336,0.6041860580444336,0.0,175.60137939453125,154.0,18473.01171875,-0.0,3815.564453125,1.0,283.1499938964844,286.4910888671875,290.6183776855469,291.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,17837.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275141835212708,1.0,0.0,0.0,1.3218402862548828,1.321845769882202,1.1658733001240765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.19970703125,0.0,108.35894012451172,1895.4371337890625,0.0,1092.4642333984375,0.3739315271377563,1.0,0.0,3.0,1.0,0.0
12319080,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8511170148849487,0.3990984857082367,0.3612765371799469,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.9123697280883788,0.4910927712917328,0.4666284620761871,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8903768062591553,0.4577023684978485,0.3215022683143616,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975952148437,0.8574076890945435,0.4085865616798401,0.3891522586345672,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.7556576728820801,0.2762410044670105,1.2561991214752195,287.0975952148437,286.9573974609375,292.5311279296875,287.6138610839844,292.5311889648437,297.2367858886719,287.0975646972656,1.0,0.6881334185600281,1.0,0.1500000059604644,0.0,1.0,-3.3561787605285645,3.355921506881714,0.0002572324301581,2.595252990722656,0.6041860580444336,0.6041860580444336,0.0,175.60137939453125,154.0,18473.01171875,-0.0,3815.564453125,1.0,283.1499938964844,286.4910888671875,290.6183776855469,291.8760681152344,293.1499938964844,293.1499938964844,283.1499938964844,17837.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275141835212708,1.0,0.0,0.0,1.3218402862548828,1.321845769882202,1.1658733001240765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4126.19970703125,0.0,108.35894012451172,1895.4371337890625,0.0,1092.4642333984375,0.3739315271377563,1.0,0.0,3.0,1.0,0.0
12319140,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.868158221244812,0.3996313512325287,0.3613281548023224,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.934356689453125,0.4923262298107147,0.4673410654067993,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.909777283668518,0.4589984714984894,0.3220719397068023,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8753958344459534,0.4099610447883606,0.3899975419044494,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.7710726857185364,0.2769550085067749,1.257252216339111,287.0954895019531,286.9339904785156,292.54998779296875,287.64190673828125,292.54998779296875,297.2349548339844,287.09539794921875,1.0,0.6830405592918396,1.0,0.1500000059604644,0.0,1.0,-3.3600664138793945,3.3598086833953857,0.0002578288258519,2.598308086395264,0.6065045595169067,0.6065045595169067,0.0,164.35488891601562,142.0,18566.677734375,-0.0,3761.96484375,1.0,283.1499938964844,286.48651123046875,290.6470031738281,291.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,17811.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285514831542969,1.0,0.0,0.0,1.3304826021194458,1.3304880857467651,1.181168300945501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.93115234375,0.0,109.78742980957033,1895.4371337890625,0.0,1099.0281982421875,0.3754882514476776,1.0,0.0,3.0,1.0,0.0
12319200,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.868158221244812,0.3996313512325287,0.3613281548023224,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.934356689453125,0.4923262298107147,0.4673410654067993,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.909777283668518,0.4589984714984894,0.3220719397068023,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0954895019531,0.8753958344459534,0.4099610447883606,0.3899975419044494,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.7710726857185364,0.2769550085067749,1.257252216339111,287.0954895019531,286.9339904785156,292.54998779296875,287.64190673828125,292.54998779296875,297.2349548339844,287.09539794921875,1.0,0.6830405592918396,1.0,0.1500000059604644,0.0,1.0,-3.3600664138793945,3.3598086833953857,0.0002578288258519,2.598308086395264,0.6065045595169067,0.6065045595169067,0.0,164.35488891601562,142.0,18566.677734375,-0.0,3761.96484375,1.0,283.1499938964844,286.48651123046875,290.6470031738281,291.9102783203125,293.1499938964844,293.1499938964844,283.1499938964844,17811.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6285514831542969,1.0,0.0,0.0,1.3304826021194458,1.3304880857467651,1.181168300945501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.93115234375,0.0,109.78742980957033,1895.4371337890625,0.0,1099.0281982421875,0.3754882514476776,1.0,0.0,3.0,1.0,0.0
12319260,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.889057993888855,0.4001393914222717,0.3613493144512176,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.959513783454895,0.493526428937912,0.4680134952068329,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.9352400302886964,0.4602648615837097,0.3226144313812256,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.8972404599189758,0.4113093912601471,0.3908093273639679,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.7898969650268555,0.2776614427566528,1.2582296133041382,287.0921325683594,286.9092102050781,292.57000732421875,287.6665954589844,292.5700378417969,297.2331848144531,287.0920104980469,1.0,0.677741289138794,1.0,0.1500000059604644,0.0,1.0,-3.3637053966522217,3.3634471893310547,0.0002583876485005,2.6011619567871094,0.609097957611084,0.609097957611084,0.0,152.8322296142578,130.0,18667.986328125,-0.0,3705.95458984375,1.0,283.1499938964844,286.48052978515625,290.6749572753906,291.945068359375,293.1499938964844,293.1499938964844,283.1499938964844,17782.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301824450492859,1.0,0.0,0.0,1.3402808904647827,1.3402864933013916,1.1986298886768054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.8740234375,0.0,111.4304428100586,1895.4371337890625,0.0,1109.404296875,0.3772659599781036,1.0,0.0,3.0,1.0,0.0
12319320,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.889057993888855,0.4001393914222717,0.3613493144512176,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.959513783454895,0.493526428937912,0.4680134952068329,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921325683594,0.9352400302886964,0.4602648615837097,0.3226144313812256,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921630859375,0.8972404599189758,0.4113093912601471,0.3908093273639679,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0921936035156,0.7898969650268555,0.2776614427566528,1.2582296133041382,287.0921325683594,286.9092102050781,292.57000732421875,287.6665954589844,292.5700378417969,297.2331848144531,287.0920104980469,1.0,0.677741289138794,1.0,0.1500000059604644,0.0,1.0,-3.3637053966522217,3.3634471893310547,0.0002583876485005,2.6011619567871094,0.609097957611084,0.609097957611084,0.0,152.8322296142578,130.0,18667.986328125,-0.0,3705.95458984375,1.0,283.1499938964844,286.48052978515625,290.6749572753906,291.945068359375,293.1499938964844,293.1499938964844,283.1499938964844,17782.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6301824450492859,1.0,0.0,0.0,1.3402808904647827,1.3402864933013916,1.1986298886768054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.8740234375,0.0,111.4304428100586,1895.4371337890625,0.0,1109.404296875,0.3772659599781036,1.0,0.0,3.0,1.0,0.0
12319380,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874938964844,0.9128797054290771,0.4005765318870544,0.3613389432430267,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9833064079284668,0.4945931434631347,0.4685938954353332,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9621139764785768,0.4613945484161377,0.3230870068073272,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874938964844,0.9229341745376588,0.4125192761421203,0.3915242254734039,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875549316406,0.8106259107589722,0.2782982289791107,1.2590545415878296,287.08746337890625,286.8863830566406,292.5884094238281,287.6829833984375,292.58843994140625,297.2314758300781,287.0872802734375,1.0,0.6727309823036194,1.0,0.1500000059604644,0.0,1.0,-3.366811752319336,3.366552829742432,0.0002588651259429,2.603588104248047,0.6117026805877686,0.6117026805877686,0.0,142.09677124023438,130.0,18765.330078125,-0.0,3652.86865234375,1.0,283.1499938964844,286.473388671875,290.6956481933594,291.973388671875,293.1499938964844,293.1499938964844,283.1499938964844,17757.9296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325747966766357,1.0,0.0,0.0,1.3502984046936035,1.3503038883209229,1.2166142937530824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.75341796875,0.0,113.13993072509766,1895.4371337890625,0.0,1124.7462158203125,0.3791011273860931,1.0,0.0,3.0,1.0,0.0
12319440,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870361328125,0.9153515100479126,0.4006130695343017,0.3613366484642029,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870056152344,0.98533695936203,0.4946841299533844,0.4686426222324371,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870056152344,0.9645062685012816,0.4614910185337066,0.3231268525123596,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870056152344,0.9255603551864624,0.4126230180263519,0.39158496260643,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0870666503906,0.8125287294387817,0.2783528864383697,1.2591228485107422,287.0870056152344,286.8843994140625,292.5899963378906,287.6841125488281,292.59002685546875,297.2313232421875,287.0867919921875,1.0,0.6722903847694397,1.0,0.1500000059604644,0.0,1.0,-3.36707067489624,3.366811752319336,0.000258904939983,2.603789806365967,0.6119380593299866,0.6119380593299866,0.0,141.1597900390625,133.0,18773.958984375,-0.0,3648.19677734375,1.0,283.1499938964844,286.4726867675781,290.6971740722656,291.9755859375,293.1499938964844,293.1499938964844,283.1499938964844,17755.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328150033950806,1.0,0.0,0.0,1.3512108325958252,1.351216435432434,1.2182592001863668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.5419921875,0.0,113.29705047607422,1895.4371337890625,0.0,1126.2947998046875,0.3792690932750702,1.0,0.0,3.0,1.0,0.0
12319500,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841979980469,0.9245370030403136,0.4008328914642334,0.3614152371883392,297.2577514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.9924137592315674,0.4952449798583984,0.4690444767475128,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08416748046875,0.972975730895996,0.4620853066444397,0.3234475255012512,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0841979980469,0.9352818727493286,0.4132646322250366,0.3920627236366272,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.084228515625,0.8193750381469727,0.2786906659603119,1.2600290775299072,287.08416748046875,286.8720092773437,292.6000061035156,287.6903686523437,292.6000366210937,297.2303161621094,287.0840148925781,1.0,0.6713312864303589,1.0,0.1500000059604644,0.0,1.0,-3.369694709777832,3.369435310363769,0.0002593085227999,2.605788230895996,0.6134482026100159,0.6134482026100159,0.0,137.98040771484375,133.0,18831.525390625,-0.0,3637.1875,1.0,283.1499938964844,286.4683837890625,290.7052917480469,291.9882202148437,293.1499938964844,293.1499938964844,283.1499938964844,17742.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6344067454338074,1.0,0.0,0.0,1.3570773601531982,1.3570829629898071,1.2288606399124546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4165.25244140625,0.0,114.31229400634766,1895.4371337890625,0.0,1136.591796875,0.3803515136241913,1.0,0.0,3.0,1.0,0.0
12319560,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.930113971233368,0.4010289907455444,0.3615301549434662,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.9964358806610109,0.4957845211029053,0.4694859981536865,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814819335937,0.9778814315795898,0.4626559913158417,0.323796272277832,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0815124511719,0.9412084817886353,0.4138863980770111,0.3925818204879761,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.823485255241394,0.2790128290653229,1.261152267456055,287.0814819335937,286.8595886230469,292.6099853515625,287.69500732421875,292.6100158691406,297.2292175292969,287.081298828125,1.0,0.6709981560707092,1.0,0.1500000059604644,0.0,1.0,-3.37275767326355,3.372498035430908,0.0002597801212687,2.608154296875,0.6150290369987488,0.6150290369987488,0.0,136.2528076171875,136.0,18892.236328125,-0.0,3635.743896484375,1.0,283.1499938964844,286.4640808105469,290.7113037109375,291.99884033203125,293.1499938964844,293.1499938964844,283.1499938964844,17728.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361156702041626,1.0,0.0,0.0,1.3632500171661377,1.3632556200027466,1.2400649040955616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.603515625,0.0,115.38923645019533,1895.4371337890625,0.0,1147.7169189453125,0.3814942538738251,1.0,0.0,3.0,1.0,0.0
12319620,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752258300781,0.9343571662902832,0.4013506472110748,0.3617883622646332,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.9990000128746032,0.4968209564685821,0.4699384570121765,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.9817418456077576,0.463725745677948,0.3245154619216919,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752258300781,0.9461103081703186,0.415067195892334,0.3936581611633301,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752868652344,0.8268102407455444,0.2796041667461395,1.2636258602142334,287.0751953125,286.8348083496094,292.6300048828125,287.6997375488281,292.6300354003906,297.2266540527344,287.0749816894531,1.0,0.6715237498283386,1.0,0.1500000059604644,0.0,1.0,-3.3789491653442383,3.3786885738372803,0.0002607346687,2.6129343509674072,0.6183658242225647,0.6183658242225647,0.0,135.2082977294922,139.0,19017.853515625,-0.0,3646.7275390625,1.0,283.1499938964844,286.4544982910156,290.7178649902344,292.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17702.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397621631622314,1.0,0.0,0.0,1.3764123916625977,1.376418113708496,1.2641267232993414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.12548828125,0.0,117.71780395507812,1895.4371337890625,0.0,1171.6968994140625,0.3839457035064697,1.0,0.0,3.0,1.0,0.0
12319680,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752258300781,0.9343571662902832,0.4013506472110748,0.3617883622646332,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.9990000128746032,0.4968209564685821,0.4699384570121765,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0751953125,0.9817418456077576,0.463725745677948,0.3245154619216919,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752258300781,0.9461103081703186,0.415067195892334,0.3936581611633301,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0752868652344,0.8268102407455444,0.2796041667461395,1.2636258602142334,287.0751953125,286.8348083496094,292.6300048828125,287.6997375488281,292.6300354003906,297.2266540527344,287.0749816894531,1.0,0.6715237498283386,1.0,0.1500000059604644,0.0,1.0,-3.3789491653442383,3.3786885738372803,0.0002607346687,2.6129343509674072,0.6183658242225647,0.6183658242225647,0.0,135.2082977294922,139.0,19017.853515625,-0.0,3646.7275390625,1.0,283.1499938964844,286.4544982910156,290.7178649902344,292.01483154296875,293.1499938964844,293.1499938964844,283.1499938964844,17702.142578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397621631622314,1.0,0.0,0.0,1.3764123916625977,1.376418113708496,1.2641267232993414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.12548828125,0.0,117.71780395507812,1895.4371337890625,0.0,1171.6968994140625,0.3839457035064697,1.0,0.0,3.0,1.0,0.0
12319740,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678100585937,0.933080554008484,0.4015851020812988,0.3620341420173645,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677795410156,0.9989376664161682,0.4977961480617523,0.471179187297821,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677795410156,0.9811589121818542,0.4647054672241211,0.3252234160900116,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677795410156,0.94558185338974,0.4161666929721832,0.394728422164917,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.8262380361557007,0.2801263630390167,1.2661250829696655,287.0677795410156,286.8099975585937,292.6499938964844,287.6988220214844,292.6500244140625,297.2236633300781,287.0675354003906,1.0,0.6730391979217529,1.0,0.1500000059604644,0.0,1.0,-3.385628700256348,3.385366916656494,0.0002617663703858,2.618080139160156,0.6219237446784973,0.6219237446784973,0.0,136.00926208496094,142.0,19149.875,-0.0,3670.2802734375,1.0,283.1499938964844,286.4435729980469,290.7177734375,292.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,17676.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435577273368835,1.0,0.0,0.0,1.3906171321868896,1.390622854232788,1.290353139893341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.193359375,0.0,120.27933502197266,1895.4371337890625,0.0,1197.00048828125,0.386612594127655,1.0,0.0,3.0,1.0,0.0
12319800,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0678100585937,0.933080554008484,0.4015851020812988,0.3620341420173645,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677795410156,0.9989376664161682,0.4977961480617523,0.471179187297821,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677795410156,0.9811589121818542,0.4647054672241211,0.3252234160900116,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0677795410156,0.94558185338974,0.4161666929721832,0.394728422164917,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.06787109375,0.8262380361557007,0.2801263630390167,1.2661250829696655,287.0677795410156,286.8099975585937,292.6499938964844,287.6988220214844,292.6500244140625,297.2236633300781,287.0675354003906,1.0,0.6730391979217529,1.0,0.1500000059604644,0.0,1.0,-3.385628700256348,3.385366916656494,0.0002617663703858,2.618080139160156,0.6219237446784973,0.6219237446784973,0.0,136.00926208496094,142.0,19149.875,-0.0,3670.2802734375,1.0,283.1499938964844,286.4435729980469,290.7177734375,292.0241394042969,293.1499938964844,293.1499938964844,283.1499938964844,17676.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6435577273368835,1.0,0.0,0.0,1.3906171321868896,1.390622854232788,1.290353139893341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.193359375,0.0,120.27933502197266,1895.4371337890625,0.0,1197.00048828125,0.386612594127655,1.0,0.0,3.0,1.0,0.0
12319860,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592346191406,0.9283804297447203,0.401739090681076,0.3622501194477081,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591735839844,0.9961998462677002,0.4985963106155395,0.4722231030464172,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592041015625,0.9777960777282716,0.4655992984771728,0.3259048163890838,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592041015625,0.9416773915290833,0.4171865284442901,0.395768940448761,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.8232449889183044,0.2805820405483246,1.2685402631759644,287.0591735839844,286.7851867675781,292.6700134277344,287.6927795410156,292.6700134277344,297.2201538085937,287.0588684082031,1.0,0.6750873923301697,1.0,0.1500000059604644,0.0,1.0,-3.3921985626220703,3.3919358253479004,0.0002627832291182,2.6231539249420166,0.6257031559944153,0.6257031559944153,0.0,137.9540252685547,145.0,19286.66796875,-0.0,3699.88525390625,1.0,283.1499938964844,286.4314270019531,290.7119140625,292.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,17651.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473875641822815,1.0,0.0,0.0,1.4058895111083984,1.4058952331542969,1.3188511616135656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0595703125,0.0,123.0884246826172,1895.4371337890625,0.0,1222.8822021484375,0.3895017504692077,1.0,0.0,3.0,1.0,0.0
12319920,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592346191406,0.9283804297447203,0.401739090681076,0.3622501194477081,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0591735839844,0.9961998462677002,0.4985963106155395,0.4722231030464172,297.2491149902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592041015625,0.9777960777282716,0.4655992984771728,0.3259048163890838,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592041015625,0.9416773915290833,0.4171865284442901,0.395768940448761,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.8232449889183044,0.2805820405483246,1.2685402631759644,287.0591735839844,286.7851867675781,292.6700134277344,287.6927795410156,292.6700134277344,297.2201538085937,287.0588684082031,1.0,0.6750873923301697,1.0,0.1500000059604644,0.0,1.0,-3.3921985626220703,3.3919358253479004,0.0002627832291182,2.6231539249420166,0.6257031559944153,0.6257031559944153,0.0,137.9540252685547,145.0,19286.66796875,-0.0,3699.88525390625,1.0,283.1499938964844,286.4314270019531,290.7119140625,292.0276794433594,293.1499938964844,293.1499938964844,283.1499938964844,17651.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6473875641822815,1.0,0.0,0.0,1.4058895111083984,1.4058952331542969,1.3188511616135656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.0595703125,0.0,123.0884246826172,1895.4371337890625,0.0,1222.8822021484375,0.3895017504692077,1.0,0.0,3.0,1.0,0.0
12319980,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.92196387052536,0.4018160104751587,0.3624205887317657,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.992023229598999,0.4993293583393097,0.4730145335197449,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.9728490710258484,0.466409832239151,0.3265467882156372,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.935993492603302,0.4181292951107025,0.3967616856098175,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489501953125,0.819003701210022,0.2809749543666839,1.2707899808883667,287.048828125,286.7604064941406,292.69000244140625,287.6820678710937,292.6900329589844,297.2164306640625,287.0484619140625,1.0,0.6773117780685425,1.0,0.1500000059604644,0.0,1.0,-3.3980000019073486,3.3977363109588623,0.0002636826538946,2.627604722976685,0.6296646595001221,0.6296646595001221,0.0,140.50741577148438,148.0,19424.880859375,-0.0,3731.079833984375,1.0,283.1499938964844,286.4175109863281,290.7012634277344,292.0262756347656,293.1499938964844,293.1499938964844,283.1499938964844,17627.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512320041656494,1.0,0.0,0.0,1.422097086906433,1.422102928161621,1.3494347683717933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.73388671875,0.0,126.13294982910156,1895.4371337890625,0.0,1249.2091064453125,0.3925922214984894,1.0,0.0,3.0,1.0,0.0
12320040,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.92196387052536,0.4018160104751587,0.3624205887317657,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.992023229598999,0.4993293583393097,0.4730145335197449,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.048828125,0.9728490710258484,0.466409832239151,0.3265467882156372,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0488586425781,0.935993492603302,0.4181292951107025,0.3967616856098175,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0489501953125,0.819003701210022,0.2809749543666839,1.2707899808883667,287.048828125,286.7604064941406,292.69000244140625,287.6820678710937,292.6900329589844,297.2164306640625,287.0484619140625,1.0,0.6773117780685425,1.0,0.1500000059604644,0.0,1.0,-3.3980000019073486,3.3977363109588623,0.0002636826538946,2.627604722976685,0.6296646595001221,0.6296646595001221,0.0,140.50741577148438,148.0,19424.880859375,-0.0,3731.079833984375,1.0,283.1499938964844,286.4175109863281,290.7012634277344,292.0262756347656,293.1499938964844,293.1499938964844,283.1499938964844,17627.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512320041656494,1.0,0.0,0.0,1.422097086906433,1.422102928161621,1.3494347683717933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.73388671875,0.0,126.13294982910156,1895.4371337890625,0.0,1249.2091064453125,0.3925922214984894,1.0,0.0,3.0,1.0,0.0
