time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12320100,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.9185256958007812,0.4018287658691406,0.3624869883060455,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.04315185546875,0.9896584749221802,0.4996699094772339,0.4733918905258178,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0431823730469,0.9700672030448914,0.4667867720127105,0.3268513977527618,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.043212890625,0.9328649640083312,0.4185745120048523,0.3972379565238952,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433044433594,0.8166766166687012,0.2811506390571594,1.2718429565429688,287.04315185546875,286.7479858398437,292.70001220703125,287.6751403808594,292.70001220703125,297.2145080566406,287.04278564453125,1.0,0.6784524917602539,1.0,0.1500000059604644,0.0,1.0,-3.4007394313812256,3.40047550201416,0.0002641079190652,2.6297028064727783,0.6317078471183777,0.6317078471183777,0.0,141.8998260498047,148.0,19494.783203125,-0.0,3746.917236328125,1.0,283.1499938964844,286.4100341796875,290.6943664550781,292.0239562988281,293.1499938964844,293.1499938964844,283.1499938964844,17616.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531584858894348,1.0,0.0,0.0,1.4305212497711182,1.4305270910263062,1.365469586289692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.20166015625,0.0,127.74038696289062,1895.4371337890625,0.0,1262.530517578125,0.394207239151001,1.0,0.0,3.0,1.0,0.0
12320160,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372314453125,0.9150323271751404,0.4018244445323944,0.3625401854515075,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372009277344,0.9871522188186646,0.4999920129776001,0.4737544655799866,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372009277344,0.9671371579170228,0.4671446681022644,0.3271444141864776,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0372314453125,0.9296282529830932,0.4190021753311157,0.3976998925209045,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.037353515625,0.8142570853233337,0.2813127040863037,1.272844910621643,287.0372009277344,286.735595703125,292.7099914550781,287.667236328125,292.71002197265625,297.2125549316406,287.0367736816406,1.0,0.679597795009613,1.0,0.1500000059604644,0.0,1.0,-3.403352975845337,3.403088331222534,0.0002645139175001,2.631700038909912,0.633791446685791,0.633791446685791,0.0,143.34548950195312,151.0,19565.123046875,-0.0,3762.730712890625,1.0,283.1499938964844,286.4022827148437,290.6864624023437,292.0205993652344,293.1499938964844,293.1499938964844,283.1499938964844,17605.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550824642181396,1.0,0.0,0.0,1.439157247543335,1.439163088798523,1.3820059052704894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.4287109375,0.0,129.40611267089844,1895.4371337890625,0.0,1275.919677734375,0.3958687782287597,1.0,0.0,3.0,1.0,0.0
12320220,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.908130943775177,0.4017671048641205,0.3626069724559784,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.9818286299705504,0.5005816221237183,0.4744331538677215,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.9609807729721068,0.4678055047988891,0.3276954591274261,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.923038125038147,0.4198068678379059,0.398580402135849,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245361328125,0.8092319965362549,0.281598299741745,1.2746959924697876,287.0243530273437,286.7107849121094,292.7300109863281,287.64874267578125,292.7300109863281,297.20855712890625,287.0238952636719,1.0,0.68187415599823,1.0,0.1500000059604644,0.0,1.0,-3.408198595046997,3.407933235168457,0.0002652674447745,2.635389804840088,0.6380714774131775,0.6380714774131775,0.0,146.34014892578125,154.0,19706.8359375,-0.0,3793.943359375,1.0,283.1499938964844,286.3858337402344,290.6678771972656,292.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,17584.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589202284812927,1.0,0.0,0.0,1.457029104232788,1.4570350646972656,1.416543398136128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.22119140625,0.0,132.9104461669922,1895.4371337890625,0.0,1302.876708984375,0.3993252217769623,1.0,0.0,3.0,1.0,0.0
12320280,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.908130943775177,0.4017671048641205,0.3626069724559784,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243530273437,0.9818286299705504,0.5005816221237183,0.4744331538677215,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0243835449219,0.9609807729721068,0.4678055047988891,0.3276954591274261,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0244140625,0.923038125038147,0.4198068678379059,0.398580402135849,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0245361328125,0.8092319965362549,0.281598299741745,1.2746959924697876,287.0243530273437,286.7107849121094,292.7300109863281,287.64874267578125,292.7300109863281,297.20855712890625,287.0238952636719,1.0,0.68187415599823,1.0,0.1500000059604644,0.0,1.0,-3.408198595046997,3.407933235168457,0.0002652674447745,2.635389804840088,0.6380714774131775,0.6380714774131775,0.0,146.34014892578125,154.0,19706.8359375,-0.0,3793.943359375,1.0,283.1499938964844,286.3858337402344,290.6678771972656,292.0110778808594,293.1499938964844,293.1499938964844,283.1499938964844,17584.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6589202284812927,1.0,0.0,0.0,1.457029104232788,1.4570350646972656,1.416543398136128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.22119140625,0.0,132.9104461669922,1895.4371337890625,0.0,1302.876708984375,0.3993252217769623,1.0,0.0,3.0,1.0,0.0
12320340,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.9016392827033995,0.4016498923301697,0.3626236915588379,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.9762152433395386,0.5011022090911865,0.4750511348247528,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.9545941352844238,0.4683981537818908,0.3282019197940826,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.9165284037590028,0.4205489158630371,0.3994057178497314,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.8040283918380737,0.2818372547626495,1.2763549089431765,287.0104675292969,286.6860046386719,292.75,287.6271057128906,292.7500305175781,297.2044982910156,287.0099792480469,1.0,0.6841081976890564,1.0,0.1500000059604644,0.0,1.0,-3.412559509277344,3.4122934341430664,0.0002659464662428,2.6386923789978027,0.6424853801727295,0.6424853801727295,0.0,149.4168701171875,157.0,19849.421875,-0.0,3824.33349609375,1.0,283.1499938964844,286.36834716796875,290.6462097167969,291.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17564.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66274493932724,1.0,0.0,0.0,1.475620985031128,1.4756269454956057,1.452924465183969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.25,0.0,136.6370086669922,1895.4371337890625,0.0,1330.068603515625,0.4029446840286255,1.0,0.0,3.0,1.0,0.0
12320400,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.9016392827033995,0.4016498923301697,0.3626236915588379,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0104675292969,0.9762152433395386,0.5011022090911865,0.4750511348247528,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.010498046875,0.9545941352844238,0.4683981537818908,0.3282019197940826,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0105285644531,0.9165284037590028,0.4205489158630371,0.3994057178497314,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0106506347656,0.8040283918380737,0.2818372547626495,1.2763549089431765,287.0104675292969,286.6860046386719,292.75,287.6271057128906,292.7500305175781,297.2044982910156,287.0099792480469,1.0,0.6841081976890564,1.0,0.1500000059604644,0.0,1.0,-3.412559509277344,3.4122934341430664,0.0002659464662428,2.6386923789978027,0.6424853801727295,0.6424853801727295,0.0,149.4168701171875,157.0,19849.421875,-0.0,3824.33349609375,1.0,283.1499938964844,286.36834716796875,290.6462097167969,291.99835205078125,293.1499938964844,293.1499938964844,283.1499938964844,17564.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66274493932724,1.0,0.0,0.0,1.475620985031128,1.4756269454956057,1.452924465183969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.25,0.0,136.6370086669922,1895.4371337890625,0.0,1330.068603515625,0.4029446840286255,1.0,0.0,3.0,1.0,0.0
12320460,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.8954210877418518,0.4014718532562256,0.3625880181789398,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.9704031348228456,0.5015506744384766,0.4756038188934326,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.9481009840965272,0.4689207077026367,0.3286613523960113,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.9102862477302552,0.4212264716625213,0.400172621011734,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.7988395094871521,0.2820294201374054,1.2778146266937256,286.99560546875,286.66119384765625,292.7699890136719,287.6028137207031,292.77001953125,297.2004089355469,286.9950866699219,1.0,0.6862779259681702,1.0,0.1500000059604644,0.0,1.0,-3.416412591934204,3.416146039962769,0.0002665471401996,2.6415891647338867,0.6470295190811157,0.6470295190811157,0.0,152.5366668701172,160.0,19992.73046875,-0.0,3853.591552734375,1.0,283.1499938964844,286.3498229980469,290.6217041015625,291.9826354980469,293.1499938964844,293.1499938964844,283.1499938964844,17545.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666522204875946,1.0,0.0,0.0,1.4949300289154053,1.4949361085891724,1.4911974233200453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.58349609375,0.0,140.5961151123047,1895.4371337890625,0.0,1357.2371826171875,0.4067279994487762,1.0,0.0,3.0,1.0,0.0
12320520,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956970214844,0.8954210877418518,0.4014718532562256,0.3625880181789398,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99560546875,0.9704031348228456,0.5015506744384766,0.4756038188934326,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9956359863281,0.9481009840965272,0.4689207077026367,0.3286613523960113,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.9102862477302552,0.4212264716625213,0.400172621011734,297.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9958190917969,0.7988395094871521,0.2820294201374054,1.2778146266937256,286.99560546875,286.66119384765625,292.7699890136719,287.6028137207031,292.77001953125,297.2004089355469,286.9950866699219,1.0,0.6862779259681702,1.0,0.1500000059604644,0.0,1.0,-3.416412591934204,3.416146039962769,0.0002665471401996,2.6415891647338867,0.6470295190811157,0.6470295190811157,0.0,152.5366668701172,160.0,19992.73046875,-0.0,3853.591552734375,1.0,283.1499938964844,286.3498229980469,290.6217041015625,291.9826354980469,293.1499938964844,293.1499938964844,283.1499938964844,17545.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.666522204875946,1.0,0.0,0.0,1.4949300289154053,1.4949361085891724,1.4911974233200453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.58349609375,0.0,140.5961151123047,1895.4371337890625,0.0,1357.2371826171875,0.4067279994487762,1.0,0.0,3.0,1.0,0.0
12320580,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.88936847448349,0.4012402892112732,0.3625057637691498,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.9644694924354552,0.5019347071647644,0.47609743475914,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.941605031490326,0.4693810641765594,0.3290786147117615,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.904466152191162,0.4218467772006988,0.4008870124816894,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7937756776809692,0.2821808755397796,1.2790979146957395,286.9799499511719,286.63641357421875,292.7900085449219,287.5764465332031,292.7900085449219,297.1963195800781,286.9794006347656,1.0,0.6883808374404907,1.0,0.1500000059604644,0.0,1.0,-3.4198124408721924,3.4195451736450195,0.0002670775866135,2.644123077392578,0.6516831517219543,0.6516831517219543,0.0,155.6767578125,163.0,20136.12890625,-0.0,3881.724609375,1.0,283.1499938964844,286.3305053710937,290.5951232910156,291.9646911621094,293.1499938964844,293.1499938964844,283.1499938964844,17527.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702576279640198,1.0,0.0,0.0,1.5148464441299438,1.514852523803711,1.53119543711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.37939453125,0.0,144.7735137939453,1895.4371337890625,0.0,1384.406005859375,0.4106540381908417,1.0,0.0,3.0,1.0,0.0
12320640,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.88936847448349,0.4012402892112732,0.3625057637691498,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9799499511719,0.9644694924354552,0.5019347071647644,0.47609743475914,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97998046875,0.941605031490326,0.4693810641765594,0.3290786147117615,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800109863281,0.904466152191162,0.4218467772006988,0.4008870124816894,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.98016357421875,0.7937756776809692,0.2821808755397796,1.2790979146957395,286.9799499511719,286.63641357421875,292.7900085449219,287.5764465332031,292.7900085449219,297.1963195800781,286.9794006347656,1.0,0.6883808374404907,1.0,0.1500000059604644,0.0,1.0,-3.4198124408721924,3.4195451736450195,0.0002670775866135,2.644123077392578,0.6516831517219543,0.6516831517219543,0.0,155.6767578125,163.0,20136.12890625,-0.0,3881.724609375,1.0,283.1499938964844,286.3305053710937,290.5951232910156,291.9646911621094,293.1499938964844,293.1499938964844,283.1499938964844,17527.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702576279640198,1.0,0.0,0.0,1.5148464441299438,1.514852523803711,1.53119543711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.37939453125,0.0,144.7735137939453,1895.4371337890625,0.0,1384.406005859375,0.4106540381908417,1.0,0.0,3.0,1.0,0.0
12320700,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.971923828125,0.8864116668701172,0.4011045694351196,0.362447053194046,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.9614723324775696,0.5021023750305176,0.4763217270374298,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97186279296875,0.9383777379989624,0.46958789229393,0.3292712867259979,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9718933105469,0.9017422199249268,0.4221353530883789,0.401224285364151,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9720458984375,0.791297197341919,0.2822414636611938,1.2796732187271118,286.9718322753906,286.6239929199219,292.79998779296875,287.5625915527344,292.8000183105469,297.1943054199219,286.9712829589844,1.0,0.6894053816795349,1.0,0.1500000059604644,0.0,1.0,-3.421341180801392,3.4210739135742188,0.0002673162671271,2.6452529430389404,0.654049813747406,0.654049813747406,0.0,157.2504119873047,163.0,20207.853515625,-0.0,3895.3388671875,1.0,283.1499938964844,286.3205871582031,290.5811462402344,291.9549560546875,293.1499938964844,293.1499938964844,283.1499938964844,17519.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721013188362122,1.0,0.0,0.0,1.525028944015503,1.5250351428985596,1.551849351244528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.1015625,0.0,146.94650268554688,1895.4371337890625,0.0,1397.9244384765625,0.4126700758934021,1.0,0.0,3.0,1.0,0.0
12320760,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.8835031390190125,0.4009554982185364,0.3623766303062439,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.96356201171875,0.9584617018699646,0.5022536516189575,0.4765308201313019,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9635925292969,0.9351742267608644,0.4697790443897247,0.32945317029953,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.963623046875,0.8990768194198608,0.4224093556404114,0.4015480577945709,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9637756347656,0.7888561487197876,0.282291978597641,1.28020441532135,286.96356201171875,286.6116027832031,292.8099975585937,287.5484313964844,292.8100280761719,297.1922912597656,286.9629821777344,1.0,0.6904113292694092,1.0,0.1500000059604644,0.0,1.0,-3.422755241394043,3.422487735748291,0.0002675371069926,2.646290779113769,0.6564423441886902,0.6564423441886902,0.0,158.82510375976562,166.0,20279.552734375,-0.0,3908.63818359375,1.0,283.1499938964844,286.3104553222656,290.5667724609375,291.94482421875,293.1499938964844,293.1499938964844,283.1499938964844,17510.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739240884780884,1.0,0.0,0.0,1.5353589057922363,1.535365104675293,1.5729439439837736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.72607421875,0.0,149.17697143554688,1895.4371337890625,0.0,1411.359130859375,0.41472128033638,1.0,0.0,3.0,1.0,0.0
12320820,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.8778372406959534,0.400621086359024,0.3622035980224609,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465637207031,0.952423334121704,0.5025110840797424,0.4769070446491241,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.9288713335990906,0.4701184332370758,0.3297874629497528,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.8938713073730469,0.4229174256324768,0.4021584391593933,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.7840920686721802,0.282365471124649,1.281145453453064,286.9465637207031,286.5867919921875,292.8299865722656,287.51934814453125,292.8300170898437,297.1883239746094,286.9459533691406,1.0,0.6923708915710449,1.0,0.1500000059604644,0.0,1.0,-3.425268173217773,3.425000190734864,0.0002679297467693,2.6481146812438965,0.6612966656684875,0.6612966656684875,0.0,161.97543334960938,169.0,20422.640625,-0.0,3934.3603515625,1.0,283.1499938964844,286.2897644042969,290.5372619628906,291.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17494.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775076389312744,1.0,0.0,0.0,1.5564122200012207,1.556418538093567,1.616377005575487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.75341796875,0.0,153.8036651611328,1895.4371337890625,0.0,1437.97119140625,0.4189193248748779,1.0,0.0,3.0,1.0,0.0
12320880,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.8778372406959534,0.400621086359024,0.3622035980224609,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465637207031,0.952423334121704,0.5025110840797424,0.4769070446491241,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94659423828125,0.9288713335990906,0.4701184332370758,0.3297874629497528,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466247558594,0.8938713073730469,0.4229174256324768,0.4021584391593933,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94677734375,0.7840920686721802,0.282365471124649,1.281145453453064,286.9465637207031,286.5867919921875,292.8299865722656,287.51934814453125,292.8300170898437,297.1883239746094,286.9459533691406,1.0,0.6923708915710449,1.0,0.1500000059604644,0.0,1.0,-3.425268173217773,3.425000190734864,0.0002679297467693,2.6481146812438965,0.6612966656684875,0.6612966656684875,0.0,161.97543334960938,169.0,20422.640625,-0.0,3934.3603515625,1.0,283.1499938964844,286.2897644042969,290.5372619628906,291.92364501953125,293.1499938964844,293.1499938964844,283.1499938964844,17494.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6775076389312744,1.0,0.0,0.0,1.5564122200012207,1.556418538093567,1.616377005575487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.75341796875,0.0,153.8036651611328,1895.4371337890625,0.0,1437.97119140625,0.4189193248748779,1.0,0.0,3.0,1.0,0.0
12320940,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290771484375,0.8723708987236023,0.4002371430397033,0.3619866669178009,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.9463893175125122,0.5027065277099609,0.4772254824638366,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.9227495193481444,0.4703990221023559,0.3300811946392059,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8888311982154846,0.4233704209327698,0.4027174413204193,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292297363281,0.7794843316078186,0.282401442527771,1.2819205522537231,286.9289855957031,286.56201171875,292.8500061035156,287.4896850585937,292.8500061035156,297.18438720703125,286.9283752441406,1.0,0.6942578554153442,1.0,0.1500000059604644,0.0,1.0,-3.4273486137390137,3.4270803928375244,0.0002682549529708,2.6495931148529053,0.6662436127662659,0.6662436127662659,0.0,165.123779296875,172.0,20565.255859375,-0.0,3958.848388671875,1.0,283.1499938964844,286.2685241699219,290.507080078125,291.90155029296875,293.1499938964844,293.1499938964844,283.1499938964844,17478.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809825897216797,1.0,0.0,0.0,1.5779969692230225,1.5780032873153689,1.661520627749269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5830078125,0.0,158.66148376464844,1895.4371337890625,0.0,1464.025390625,0.4232470393180847,1.0,0.0,3.0,1.0,0.0
12321000,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290771484375,0.8723708987236023,0.4002371430397033,0.3619866669178009,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289855957031,0.9463893175125122,0.5027065277099609,0.4772254824638366,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.92901611328125,0.9227495193481444,0.4703990221023559,0.3300811946392059,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9290466308594,0.8888311982154846,0.4233704209327698,0.4027174413204193,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9292297363281,0.7794843316078186,0.282401442527771,1.2819205522537231,286.9289855957031,286.56201171875,292.8500061035156,287.4896850585937,292.8500061035156,297.18438720703125,286.9283752441406,1.0,0.6942578554153442,1.0,0.1500000059604644,0.0,1.0,-3.4273486137390137,3.4270803928375244,0.0002682549529708,2.6495931148529053,0.6662436127662659,0.6662436127662659,0.0,165.123779296875,172.0,20565.255859375,-0.0,3958.848388671875,1.0,283.1499938964844,286.2685241699219,290.507080078125,291.90155029296875,293.1499938964844,293.1499938964844,283.1499938964844,17478.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809825897216797,1.0,0.0,0.0,1.5779969692230225,1.5780032873153689,1.661520627749269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5830078125,0.0,158.66148376464844,1895.4371337890625,0.0,1464.025390625,0.4232470393180847,1.0,0.0,3.0,1.0,0.0
12321060,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.8671022653579712,0.3998064994812011,0.3617279827594757,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9403958320617676,0.5028421878814697,0.4774880707263946,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9168634414672852,0.4706231355667114,0.3303359150886535,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.8839556574821472,0.4237700998783111,0.4032267332077026,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.7750325202941895,0.2824015021324157,1.282536864280701,286.9109191894531,286.5372009277344,292.8699951171875,287.4599914550781,292.8700256347656,297.1805419921875,286.9102783203125,1.0,0.6960743069648743,1.0,0.1500000059604644,0.0,1.0,-3.429013729095459,3.42874526977539,0.0002685152867343,2.650740385055542,0.6712766885757446,0.6712766885757446,0.0,168.26832580566406,175.0,20707.16015625,-0.0,3982.13037109375,1.0,283.1499938964844,286.2467346191406,290.4767761230469,291.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17464.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843361258506775,1.0,0.0,0.0,1.6000760793685913,1.600082516670227,1.7083414149965392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.35400390625,0.0,163.75148010253906,1895.4371337890625,0.0,1489.3973388671875,0.4276974499225616,1.0,0.0,3.0,1.0,0.0
12321120,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9110107421875,0.8671022653579712,0.3998064994812011,0.3617279827594757,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9403958320617676,0.5028421878814697,0.4774880707263946,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.91094970703125,0.9168634414672852,0.4706231355667114,0.3303359150886535,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9109802246094,0.8839556574821472,0.4237700998783111,0.4032267332077026,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9111633300781,0.7750325202941895,0.2824015021324157,1.282536864280701,286.9109191894531,286.5372009277344,292.8699951171875,287.4599914550781,292.8700256347656,297.1805419921875,286.9102783203125,1.0,0.6960743069648743,1.0,0.1500000059604644,0.0,1.0,-3.429013729095459,3.42874526977539,0.0002685152867343,2.650740385055542,0.6712766885757446,0.6712766885757446,0.0,168.26832580566406,175.0,20707.16015625,-0.0,3982.13037109375,1.0,283.1499938964844,286.2467346191406,290.4767761230469,291.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17464.314453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843361258506775,1.0,0.0,0.0,1.6000760793685913,1.600082516670227,1.7083414149965392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.35400390625,0.0,163.75148010253906,1895.4371337890625,0.0,1489.3973388671875,0.4276974499225616,1.0,0.0,3.0,1.0,0.0
12321180,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.862026035785675,0.3993315994739532,0.3614288866519928,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.9344745874404908,0.5029140710830688,0.4776910841464996,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.9112641215324402,0.4707875251770019,0.3305493593215942,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.879237711429596,0.4241128265857696,0.4036827683448791,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.77073073387146,0.2823637723922729,1.2829853296279907,286.89239501953125,286.51239013671875,292.8900146484375,287.4307861328125,292.8900146484375,297.1766357421875,286.8917236328125,1.0,0.6978164911270142,1.0,0.1500000059604644,0.0,1.0,-3.4302432537078857,3.4299745559692383,0.0002687074593268,2.651541948318481,0.6763982772827148,0.6763982772827148,0.0,171.40660095214844,178.0,20848.251953125,-0.0,4004.122314453125,1.0,283.1499938964844,286.2244873046875,290.4469909667969,291.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17450.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875542402267456,1.0,0.0,0.0,1.622665524482727,1.6226720809936523,1.7569178112353256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.22802734375,0.0,169.08807373046875,1895.4371337890625,0.0,1513.9515380859375,0.4322746396064758,1.0,0.0,3.0,1.0,0.0
12321240,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924865722656,0.862026035785675,0.3993315994739532,0.3614288866519928,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89239501953125,0.9344745874404908,0.5029140710830688,0.4776910841464996,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924255371094,0.9112641215324402,0.4707875251770019,0.3305493593215942,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8924560546875,0.879237711429596,0.4241128265857696,0.4036827683448791,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.89263916015625,0.77073073387146,0.2823637723922729,1.2829853296279907,286.89239501953125,286.51239013671875,292.8900146484375,287.4307861328125,292.8900146484375,297.1766357421875,286.8917236328125,1.0,0.6978164911270142,1.0,0.1500000059604644,0.0,1.0,-3.4302432537078857,3.4299745559692383,0.0002687074593268,2.651541948318481,0.6763982772827148,0.6763982772827148,0.0,171.40660095214844,178.0,20848.251953125,-0.0,4004.122314453125,1.0,283.1499938964844,286.2244873046875,290.4469909667969,291.85711669921875,293.1499938964844,293.1499938964844,283.1499938964844,17450.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6875542402267456,1.0,0.0,0.0,1.622665524482727,1.6226720809936523,1.7569178112353256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.22802734375,0.0,169.08807373046875,1895.4371337890625,0.0,1513.9515380859375,0.4322746396064758,1.0,0.0,3.0,1.0,0.0
12321300,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830871582031,0.859559953212738,0.3990799784660339,0.3612669706344604,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88299560546875,0.931555151939392,0.5029298663139343,0.4777736961841583,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8830261230469,0.9085920453071594,0.4708508849143982,0.3306430280208587,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.883056640625,0.8769388794898987,0.4242661297321319,0.4038938879966736,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8832397460937,0.7686368823051453,0.2823330163955688,1.2831568717956543,286.88299560546875,286.5,292.8999938964844,287.4165344238281,292.8999938964844,297.1747436523437,286.88232421875,1.0,0.698664128780365,1.0,0.1500000059604644,0.0,1.0,-3.430720806121826,3.4304521083831787,0.0002687820815481,2.651834011077881,0.6789864301681519,0.6789864301681519,0.0,172.9740447998047,178.0,20918.298828125,-0.0,4014.712158203125,1.0,283.1499938964844,286.21319580078125,290.432373046875,291.8463134765625,293.1499938964844,293.1499938964844,283.1499938964844,17444.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6891131401062012,1.0,0.0,0.0,1.6341134309768677,1.6341201066970823,1.7817953334997585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.71826171875,0.0,171.8421173095703,1895.4371337890625,0.0,1525.9178466796875,0.4346028864383697,1.0,0.0,3.0,1.0,0.0
12321360,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87359619140625,0.857140064239502,0.3988184928894043,0.3610963821411133,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.9286690950393676,0.502932071685791,0.4778436422348022,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.87353515625,0.906014323234558,0.4709016382694244,0.3307279944419861,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8735656738281,0.8746789693832397,0.4244072139263153,0.4040936231613159,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8737487792969,0.7665800452232361,0.2822943329811096,1.2832932472229004,286.8735046386719,286.48760986328125,292.9100036621094,287.402587890625,292.9100036621094,297.1728820800781,286.8728332519531,1.0,0.6994961500167847,1.0,0.1500000059604644,0.0,1.0,-3.4311063289642334,3.430837392807007,0.0002688422682695,2.6520535945892334,0.6815930604934692,0.6815930604934692,0.0,174.54017639160156,181.0,20988.107421875,-0.0,4025.02685546875,1.0,283.1499938964844,286.2018737792969,290.4180908203125,291.8357849121094,293.1499938964844,293.1499938964844,283.1499938964844,17437.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690634548664093,1.0,0.0,0.0,1.6456644535064695,1.6456711292266846,1.8070741703013482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.27880859375,0.0,174.65516662597656,1895.4371337890625,0.0,1537.6407470703125,0.4369576573371887,1.0,0.0,3.0,1.0,0.0
12321420,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544616699219,0.8524317741394043,0.3982644975185394,0.360727846622467,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.923014521598816,0.5028944611549377,0.4779441952705383,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.9011507034301758,0.4709644019603729,0.330871045589447,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544311523437,0.8702715039253235,0.4246516227722168,0.4044576287269592,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546142578125,0.7625733017921448,0.2821925580501556,1.2834571599960327,286.8543701171875,286.4627990722656,292.92999267578125,287.3760070800781,292.92999267578125,297.1692199707031,286.8536682128906,1.0,0.7011116147041321,1.0,0.1500000059604644,0.0,1.0,-3.431591510772705,3.4313225746154785,0.0002689178509172,2.6522676944732666,0.6868633031845093,0.6868633031845093,0.0,177.66812133789062,184.0,21126.880859375,-0.0,4044.79736328125,1.0,283.1499938964844,286.178955078125,290.3907775878906,291.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,17424.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935588717460632,1.0,0.0,0.0,1.669083595275879,1.6690903902053833,1.858872309412618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.70361328125,0.0,180.46534729003903,1895.4371337890625,0.0,1560.296142578125,0.4417487680912018,1.0,0.0,3.0,1.0,0.0
12321480,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544616699219,0.8524317741394043,0.3982644975185394,0.360727846622467,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543701171875,0.923014521598816,0.5028944611549377,0.4779441952705383,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544006347656,0.9011507034301758,0.4709644019603729,0.330871045589447,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8544311523437,0.8702715039253235,0.4246516227722168,0.4044576287269592,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8546142578125,0.7625733017921448,0.2821925580501556,1.2834571599960327,286.8543701171875,286.4627990722656,292.92999267578125,287.3760070800781,292.92999267578125,297.1692199707031,286.8536682128906,1.0,0.7011116147041321,1.0,0.1500000059604644,0.0,1.0,-3.431591510772705,3.4313225746154785,0.0002689178509172,2.6522676944732666,0.6868633031845093,0.6868633031845093,0.0,177.66812133789062,184.0,21126.880859375,-0.0,4044.79736328125,1.0,283.1499938964844,286.178955078125,290.3907775878906,291.8158264160156,293.1499938964844,293.1499938964844,283.1499938964844,17424.990234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935588717460632,1.0,0.0,0.0,1.669083595275879,1.6690903902053833,1.858872309412618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.70361328125,0.0,180.46534729003903,1895.4371337890625,0.0,1560.296142578125,0.4417487680912018,1.0,0.0,3.0,1.0,0.0
12321540,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.8478938341140747,0.3976745009422302,0.3603273928165436,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.9175558686256408,0.5028085708618164,0.4779994487762451,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.8964818716049194,0.4709826707839966,0.3309832513332367,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.8660138249397278,0.4248524010181427,0.404780775308609,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.7587082982063293,0.2820627689361572,1.2834968566894531,286.8349914550781,286.43798828125,292.95001220703125,287.3515319824219,292.95001220703125,297.1656799316406,286.83428955078125,1.0,0.7026711702346802,1.0,0.1500000059604644,0.0,1.0,-3.4317476749420166,3.43147873878479,0.0002689419197849,2.6522247791290283,0.692199170589447,0.692199170589447,0.0,180.79168701171875,187.0,21264.12109375,-0.0,4063.578857421875,1.0,283.1499938964844,286.15582275390625,290.3653564453125,291.79754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17412.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963057518005371,1.0,0.0,0.0,1.6928540468215942,1.6928608417510986,1.912196125886112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.548828125,0.0,186.5093994140625,1895.4371337890625,0.0,1581.7218017578125,0.4466338455677032,1.0,0.0,3.0,1.0,0.0
12321600,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350830078125,0.8478938341140747,0.3976745009422302,0.3603273928165436,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8349914550781,0.9175558686256408,0.5028085708618164,0.4779994487762451,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.83502197265625,0.8964818716049194,0.4709826707839966,0.3309832513332367,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8350524902344,0.8660138249397278,0.4248524010181427,0.404780775308609,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8352355957031,0.7587082982063293,0.2820627689361572,1.2834968566894531,286.8349914550781,286.43798828125,292.95001220703125,287.3515319824219,292.95001220703125,297.1656799316406,286.83428955078125,1.0,0.7026711702346802,1.0,0.1500000059604644,0.0,1.0,-3.4317476749420166,3.43147873878479,0.0002689419197849,2.6522247791290283,0.692199170589447,0.692199170589447,0.0,180.79168701171875,187.0,21264.12109375,-0.0,4063.578857421875,1.0,283.1499938964844,286.15582275390625,290.3653564453125,291.79754638671875,293.1499938964844,293.1499938964844,283.1499938964844,17412.8671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963057518005371,1.0,0.0,0.0,1.6928540468215942,1.6928608417510986,1.912196125886112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4190.548828125,0.0,186.5093994140625,1895.4371337890625,0.0,1581.7218017578125,0.4466338455677032,1.0,0.0,3.0,1.0,0.0
12321660,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.8435139060020447,0.3970482647418976,0.3598946034908294,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.9123342037200928,0.5026737451553345,0.4780088067054748,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8919389843940735,0.4709563553333282,0.3310645222663879,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155212402344,0.8618989586830139,0.4250086843967438,0.4050623476505279,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.7549781203269958,0.281904935836792,1.2834115028381348,286.8154602050781,286.4132080078125,292.9700012207031,287.3297119140625,292.9700012207031,297.16229248046875,286.81475830078125,1.0,0.7041745781898499,1.0,0.1500000059604644,0.0,1.0,-3.431572437286377,3.4313035011291504,0.0002689140092115,2.6519248485565186,0.6976026296615601,0.6976026296615601,0.0,183.9099578857422,190.0,21399.98828125,-0.0,4081.3525390625,1.0,283.1499938964844,286.13250732421875,290.342529296875,291.7816467285156,293.1499938964844,293.1499938964844,283.1499938964844,17401.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988552808761597,1.0,0.0,0.0,1.716980218887329,1.716987133026123,1.9670888207201642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.02392578125,0.0,192.7976837158203,1895.4371337890625,0.0,1601.7310791015625,0.4516136944293976,1.0,0.0,3.0,1.0,0.0
12321720,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155517578125,0.8435139060020447,0.3970482647418976,0.3598946034908294,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8154602050781,0.9123342037200928,0.5026737451553345,0.4780088067054748,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.81549072265625,0.8919389843940735,0.4709563553333282,0.3310645222663879,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8155212402344,0.8618989586830139,0.4250086843967438,0.4050623476505279,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8157043457031,0.7549781203269958,0.281904935836792,1.2834115028381348,286.8154602050781,286.4132080078125,292.9700012207031,287.3297119140625,292.9700012207031,297.16229248046875,286.81475830078125,1.0,0.7041745781898499,1.0,0.1500000059604644,0.0,1.0,-3.431572437286377,3.4313035011291504,0.0002689140092115,2.6519248485565186,0.6976026296615601,0.6976026296615601,0.0,183.9099578857422,190.0,21399.98828125,-0.0,4081.3525390625,1.0,283.1499938964844,286.13250732421875,290.342529296875,291.7816467285156,293.1499938964844,293.1499938964844,283.1499938964844,17401.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988552808761597,1.0,0.0,0.0,1.716980218887329,1.716987133026123,1.9670888207201642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4191.02392578125,0.0,192.7976837158203,1895.4371337890625,0.0,1601.7310791015625,0.4516136944293976,1.0,0.0,3.0,1.0,0.0
12321780,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8392761945724487,0.3963836133480072,0.359427660703659,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957763671875,0.9073901772499084,0.5024869441986084,0.4779694676399231,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8875167369842529,0.4708829224109649,0.3311131298542022,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8579153418540955,0.4251136183738708,0.4052967727184295,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.7513738870620728,0.2817185223102569,1.283197999000549,286.7957763671875,286.3883972167969,292.989990234375,287.3111572265625,292.989990234375,297.1590270996094,286.7950744628906,1.0,0.7056189775466919,1.0,0.1500000059604644,0.0,1.0,-3.431047201156616,3.4307785034179688,0.0002688312670215,2.6513562202453613,0.7030783891677856,0.7030783891677856,0.0,187.0222320556641,193.0,21534.376953125,-0.0,4098.05517578125,1.0,283.1499938964844,286.1090087890625,290.3230895996094,291.7689819335937,293.1499938964844,293.1499938964844,283.1499938964844,17390.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012134790420532,1.0,0.0,0.0,1.7414804697036743,1.7414876222610474,2.0236277009644255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.341796875,0.0,199.3449249267578,1895.4371337890625,0.0,1620.3427734375,0.4566926062107086,1.0,0.0,3.0,1.0,0.0
12321840,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958679199219,0.8392761945724487,0.3963836133480072,0.359427660703659,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7957763671875,0.9073901772499084,0.5024869441986084,0.4779694676399231,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958068847656,0.8875167369842529,0.4708829224109649,0.3311131298542022,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7958374023437,0.8579153418540955,0.4251136183738708,0.4052967727184295,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7960205078125,0.7513738870620728,0.2817185223102569,1.283197999000549,286.7957763671875,286.3883972167969,292.989990234375,287.3111572265625,292.989990234375,297.1590270996094,286.7950744628906,1.0,0.7056189775466919,1.0,0.1500000059604644,0.0,1.0,-3.431047201156616,3.4307785034179688,0.0002688312670215,2.6513562202453613,0.7030783891677856,0.7030783891677856,0.0,187.0222320556641,193.0,21534.376953125,-0.0,4098.05517578125,1.0,283.1499938964844,286.1090087890625,290.3230895996094,291.7689819335937,293.1499938964844,293.1499938964844,283.1499938964844,17390.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012134790420532,1.0,0.0,0.0,1.7414804697036743,1.7414876222610474,2.0236277009644255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.341796875,0.0,199.3449249267578,1895.4371337890625,0.0,1620.3427734375,0.4566926062107086,1.0,0.0,3.0,1.0,0.0
12321900,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859802246094,0.8372079730033875,0.3960393965244293,0.3591835796833038,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.785888671875,0.9050390720367432,0.5023772716522217,0.4779345691204071,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7859191894531,0.8853520750999451,0.4708315730094909,0.3311273157596588,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.78594970703125,0.8559723496437073,0.4251495897769928,0.4053985178470611,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7861328125,0.7496184706687927,0.281616598367691,1.2830523252487185,286.785888671875,286.3760070800781,293.0,287.3032531738281,293.0,297.1574401855469,286.7851867675781,1.0,0.7063228487968445,1.0,0.1500000059604644,0.0,1.0,-3.430675983428955,3.4304070472717285,0.0002687728847377,2.650989294052124,0.7058391571044922,0.7058391571044922,0.0,188.5768280029297,193.0,21600.880859375,-0.0,4106.0732421875,1.0,283.1499938964844,286.0971984863281,290.3146057128906,291.7638244628906,293.1499938964844,293.1499938964844,283.1499938964844,17385.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7023093700408936,1.0,0.0,0.0,1.753840684890747,1.75384783744812,2.0524552724054962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.28955078125,0.0,202.7099151611328,1895.4371337890625,0.0,1629.02587890625,0.4592627882957458,1.0,0.0,3.0,1.0,0.0
