time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321960,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760925292969,0.8351702690124512,0.3956863582134247,0.3589316606521606,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.9027757048606871,0.5022555589675903,0.4778883755207062,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760009765625,0.8832171559333801,0.470769464969635,0.3311339914798736,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.77606201171875,0.8540599942207336,0.425173819065094,0.405489057302475,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7762451171875,0.7478923201560974,0.2815081179141998,1.2828776836395264,286.7760009765625,286.36358642578125,293.010009765625,287.2963562011719,293.010009765625,297.1559143066406,286.7752685546875,1.0,0.7070133090019226,1.0,0.1500000059604644,0.0,1.0,-3.4302244186401367,3.4299557209014893,0.000268701929599,2.650562286376953,0.7086173892021179,0.7086173892021179,0.0,190.12998962402344,196.0,21667.029296875,-0.0,4113.8447265625,1.0,283.1499938964844,286.0853881835937,290.30718994140625,291.7596740722656,293.1499938964844,293.1499938964844,283.1499938964844,17379.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033506631851196,1.0,0.0,0.0,1.766284465789795,1.7662917375564575,2.0816835899495345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.5048828125,0.0,206.14024353027344,1895.4371337890625,0.0,1637.2957763671875,0.4618555009365082,1.0,0.0,3.0,1.0,0.0
12322020,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8311792016029358,0.3949555456638336,0.3584056496620178,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75616455078125,0.8983914852142334,0.5019779205322266,0.4777638614177704,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75616455078125,0.8790361285209656,0.4706147909164428,0.3311262428760528,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8503254055976868,0.4251896739006042,0.4056392014026642,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75640869140625,0.7445238828659058,0.2812726199626922,1.2824461460113523,286.7561340332031,286.3388061523437,293.0299987792969,287.2859191894531,293.0299987792969,297.1529235839844,286.75543212890625,1.0,0.7083561420440674,1.0,0.1500000059604644,0.0,1.0,-3.429094314575196,3.428825855255127,0.0002685245126485,2.649538040161133,0.7142243981361389,0.7142243981361389,0.0,193.2324676513672,199.0,21798.056640625,-0.0,4128.6845703125,1.0,283.1499938964844,286.0617370605469,290.29571533203125,291.75457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17369.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052637338638306,1.0,0.0,0.0,1.7914048433303833,1.7914122343063354,2.141316599590937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.77490234375,0.0,213.1962280273437,1895.4371337890625,0.0,1652.538818359375,0.4671049416065216,1.0,0.0,3.0,1.0,0.0
12322080,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8311792016029358,0.3949555456638336,0.3584056496620178,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.75616455078125,0.8983914852142334,0.5019779205322266,0.4777638614177704,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.75616455078125,0.8790361285209656,0.4706147909164428,0.3311262428760528,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7562255859375,0.8503254055976868,0.4251896739006042,0.4056392014026642,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.75640869140625,0.7445238828659058,0.2812726199626922,1.2824461460113523,286.7561340332031,286.3388061523437,293.0299987792969,287.2859191894531,293.0299987792969,297.1529235839844,286.75543212890625,1.0,0.7083561420440674,1.0,0.1500000059604644,0.0,1.0,-3.429094314575196,3.428825855255127,0.0002685245126485,2.649538040161133,0.7142243981361389,0.7142243981361389,0.0,193.2324676513672,199.0,21798.056640625,-0.0,4128.6845703125,1.0,283.1499938964844,286.0617370605469,290.29571533203125,291.75457763671875,293.1499938964844,293.1499938964844,283.1499938964844,17369.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052637338638306,1.0,0.0,0.0,1.7914048433303833,1.7914122343063354,2.141316599590937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.77490234375,0.0,213.1962280273437,1895.4371337890625,0.0,1652.538818359375,0.4671049416065216,1.0,0.0,3.0,1.0,0.0
12322140,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8272892236709595,0.3941964507102966,0.3578543365001678,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.894111692905426,0.501660943031311,0.4776023626327514,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8749750852584839,0.4704253077507019,0.3310942649841308,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8467094302177429,0.4251686334609985,0.4057544469833374,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.741263210773468,0.2810158133506775,1.2819195985794067,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.04998779296875,297.1500549316406,286.735595703125,1.0,0.7096552848815918,1.0,0.1500000059604644,0.0,1.0,-3.427703857421875,3.4274356365203857,0.0002683064376469,2.648322343826294,0.7198916673660278,0.7198916673660278,0.0,196.33078002929688,202.0,21927.193359375,-0.0,4142.7177734375,1.0,283.1499938964844,286.0380249023437,290.2886962890625,291.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17360.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069054245948792,1.0,0.0,0.0,1.8167811632156368,1.8167885541915887,2.2024121903996282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.134765625,0.0,220.50376892089844,1895.4371337890625,0.0,1665.6700439453125,0.4724278450012207,1.0,0.0,3.0,1.0,0.0
12322200,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73638916015625,0.8272892236709595,0.3941964507102966,0.3578543365001678,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7362976074219,0.894111692905426,0.501660943031311,0.4776023626327514,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.736328125,0.8749750852584839,0.4704253077507019,0.3310942649841308,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7363586425781,0.8467094302177429,0.4251686334609985,0.4057544469833374,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7365417480469,0.741263210773468,0.2810158133506775,1.2819195985794067,286.7362976074219,286.3139953613281,293.04998779296875,287.2803955078125,293.04998779296875,297.1500549316406,286.735595703125,1.0,0.7096552848815918,1.0,0.1500000059604644,0.0,1.0,-3.427703857421875,3.4274356365203857,0.0002683064376469,2.648322343826294,0.7198916673660278,0.7198916673660278,0.0,196.33078002929688,202.0,21927.193359375,-0.0,4142.7177734375,1.0,283.1499938964844,286.0380249023437,290.2886962890625,291.75372314453125,293.1499938964844,293.1499938964844,283.1499938964844,17360.212890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7069054245948792,1.0,0.0,0.0,1.8167811632156368,1.8167885541915887,2.2024121903996282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4202.134765625,0.0,220.50376892089844,1895.4371337890625,0.0,1665.6700439453125,0.4724278450012207,1.0,0.0,3.0,1.0,0.0
12322260,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.8234806656837463,0.3934082388877868,0.357276976108551,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8899336457252502,0.5013030767440796,0.4774023592472076,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8710297346115112,0.4701998829841614,0.3310372829437256,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.8432034850120544,0.4251096844673157,0.4058338701725006,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.7381001710891724,0.280737042427063,1.281294822692871,286.71649169921875,286.2892150878906,293.07000732421875,287.28033447265625,293.07000732421875,297.1473388671875,286.7157592773437,1.0,0.7109095454216003,1.0,0.1500000059604644,0.0,1.0,-3.4260447025299072,3.425776720046997,0.0002680464531295,2.646912097930908,0.7256251573562622,0.7256251573562622,0.0,199.424057006836,205.0,22054.591796875,-0.0,4155.91162109375,1.0,283.1499938964844,286.01434326171875,290.2872314453125,291.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,17351.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082759141921997,1.0,0.0,0.0,1.8424272537231443,1.842434883117676,2.265030758508147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.89697265625,0.0,228.07546997070312,1895.4371337890625,0.0,1676.667236328125,0.4778270423412323,1.0,0.0,3.0,1.0,0.0
12322320,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165832519531,0.8234806656837463,0.3934082388877868,0.357276976108551,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71649169921875,0.8899336457252502,0.5013030767440796,0.4774023592472076,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7165222167969,0.8710297346115112,0.4701998829841614,0.3310372829437256,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.8432034850120544,0.4251096844673157,0.4058338701725006,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.7381001710891724,0.280737042427063,1.281294822692871,286.71649169921875,286.2892150878906,293.07000732421875,287.28033447265625,293.07000732421875,297.1473388671875,286.7157592773437,1.0,0.7109095454216003,1.0,0.1500000059604644,0.0,1.0,-3.4260447025299072,3.425776720046997,0.0002680464531295,2.646912097930908,0.7256251573562622,0.7256251573562622,0.0,199.424057006836,205.0,22054.591796875,-0.0,4155.91162109375,1.0,283.1499938964844,286.01434326171875,290.2872314453125,291.7582397460937,293.1499938964844,293.1499938964844,283.1499938964844,17351.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082759141921997,1.0,0.0,0.0,1.8424272537231443,1.842434883117676,2.265030758508147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4207.89697265625,0.0,228.07546997070312,1895.4371337890625,0.0,1676.667236328125,0.4778270423412323,1.0,0.0,3.0,1.0,0.0
12322380,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968078613281,0.8197331428527832,0.3925921022891998,0.3566746413707733,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8858559131622314,0.500905454158783,0.4771650731563568,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8671970963478088,0.4699399173259735,0.3309562802314758,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69677734375,0.839799702167511,0.4250142276287079,0.4058789312839508,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.73502516746521,0.2804372310638428,1.280576229095459,286.6967163085937,286.264404296875,293.0899963378906,287.28631591796875,293.0899963378906,297.1447448730469,286.69598388671875,1.0,0.712120771408081,1.0,0.1500000059604644,0.0,1.0,-3.424127578735352,3.4238598346710205,0.0002677462471183,2.645318031311035,0.7314257621765137,0.7314257621765137,0.0,202.51255798339844,208.0,22180.142578125,-0.0,4168.296875,1.0,283.1499938964844,285.9906921386719,290.2918395996094,291.7686767578125,293.1499938964844,293.1499938964844,283.1499938964844,17342.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093768119812012,1.0,0.0,0.0,1.8683289289474487,1.8683366775512693,2.329164061620759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.19091796875,0.0,235.91554260253903,1895.4371337890625,0.0,1685.5245361328125,0.4832993149757385,1.0,0.0,3.0,1.0,0.0
12322440,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6968078613281,0.8197331428527832,0.3925921022891998,0.3566746413707733,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8858559131622314,0.500905454158783,0.4771650731563568,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6967163085937,0.8671970963478088,0.4699399173259735,0.3309562802314758,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.69677734375,0.839799702167511,0.4250142276287079,0.4058789312839508,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.69696044921875,0.73502516746521,0.2804372310638428,1.280576229095459,286.6967163085937,286.264404296875,293.0899963378906,287.28631591796875,293.0899963378906,297.1447448730469,286.69598388671875,1.0,0.712120771408081,1.0,0.1500000059604644,0.0,1.0,-3.424127578735352,3.4238598346710205,0.0002677462471183,2.645318031311035,0.7314257621765137,0.7314257621765137,0.0,202.51255798339844,208.0,22180.142578125,-0.0,4168.296875,1.0,283.1499938964844,285.9906921386719,290.2918395996094,291.7686767578125,293.1499938964844,293.1499938964844,283.1499938964844,17342.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7093768119812012,1.0,0.0,0.0,1.8683289289474487,1.8683366775512693,2.329164061620759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.19091796875,0.0,235.91554260253903,1895.4371337890625,0.0,1685.5245361328125,0.4832993149757385,1.0,0.0,3.0,1.0,0.0
12322500,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6869201660156,0.8178751468658447,0.3921735882759094,0.3563641011714935,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.68682861328125,0.8838539123535156,0.5006916522979736,0.477032333612442,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868591308594,0.865321695804596,0.4697969555854797,0.3309067487716675,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6868896484375,0.8381333351135254,0.424952745437622,0.4058884978294372,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871032714844,0.7335172891616821,0.2802795171737671,1.280181884765625,286.68682861328125,286.25201416015625,293.1000061035156,287.291748046875,293.0999755859375,297.1434936523437,286.6861267089844,1.0,0.7127103805541992,1.0,0.1500000059604644,0.0,1.0,-3.423072099685669,3.422804355621338,0.0002675810828804,2.6444530487060547,0.7343525886535645,0.7343525886535645,0.0,204.05499267578125,208.0,22242.232421875,-0.0,4174.18505859375,1.0,283.1499938964844,285.9788513183594,290.2966613769531,291.7763366699219,293.1499938964844,293.1499938964844,283.1499938964844,17338.115234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098298668861389,1.0,0.0,0.0,1.8813755512237549,1.881383299827576,2.3618069633357666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.4775390625,0.0,239.93885803222656,1895.4371337890625,0.0,1689.1751708984375,0.4860627651214599,1.0,0.0,3.0,1.0,0.0
12322560,297.1038513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770935058594,0.8160237073898315,0.3917481899261474,0.3560474514961242,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.677001953125,0.8818761110305786,0.5004679560661316,0.4768902957439422,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.677001953125,0.8634728789329529,0.4696454703807831,0.3308513462543487,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.8364890813827515,0.4248822331428528,0.4058896005153656,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67724609375,0.7320272922515869,0.2801167070865631,1.2797648906707764,286.6769714355469,286.2395935058594,293.1099853515625,287.29888916015625,293.1099853515625,297.14227294921875,286.67626953125,1.0,0.7132895588874817,1.0,0.1500000059604644,0.0,1.0,-3.4219536781311035,3.421686172485352,0.0002674061688594,2.6435439586639404,0.7372973561286926,0.7372973561286926,0.0,205.59629821777344,211.0,22303.828125,-0.0,4179.8759765625,1.0,283.1499938964844,285.9670715332031,290.30322265625,291.7857666015625,293.1499938964844,293.1499938964844,283.1499938964844,17334.041015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102189064025879,1.0,0.0,0.0,1.8944836854934688,1.89449143409729,2.39483227915116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4224.20068359375,0.0,244.0317230224609,1895.4371337890625,0.0,1692.3131103515625,0.4888438582420349,1.0,0.0,3.0,1.0,0.0
12322620,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.8123296499252319,0.3908792734146118,0.355397880077362,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573486328125,0.877994179725647,0.4999940395355224,0.4765813052654266,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573791503906,0.8598549962043762,0.4693198502063751,0.3307247161865234,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65740966796875,0.8332643508911133,0.4247170090675354,0.4058689773082733,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.7290970087051392,0.2797776460647583,1.2788705825805664,286.6573486328125,286.2148132324219,293.1300048828125,287.318603515625,293.1299743652344,297.1399230957031,286.6566467285156,1.0,0.7144201397895813,1.0,0.1500000059604644,0.0,1.0,-3.4195480346679688,3.419281005859375,0.0002670301473699,2.6416120529174805,0.7432376146316528,0.7432376146316528,0.0,208.67599487304688,214.0,22425.56640625,-0.0,4190.7265625,1.0,283.1499938964844,285.9435119628906,290.3214416503906,291.8095397949219,293.1499938964844,293.1499938964844,283.1499938964844,17326.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71076500415802,1.0,0.0,0.0,1.9208567142486568,1.920864701271057,2.461973451772792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.9384765625,0.0,252.4214324951172,1895.4371337890625,0.0,1696.721923828125,0.4944530427455902,1.0,0.0,3.0,1.0,0.0
12322680,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6574401855469,0.8123296499252319,0.3908792734146118,0.355397880077362,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573486328125,0.877994179725647,0.4999940395355224,0.4765813052654266,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6573791503906,0.8598549962043762,0.4693198502063751,0.3307247161865234,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.65740966796875,0.8332643508911133,0.4247170090675354,0.4058689773082733,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6575927734375,0.7290970087051392,0.2797776460647583,1.2788705825805664,286.6573486328125,286.2148132324219,293.1300048828125,287.318603515625,293.1299743652344,297.1399230957031,286.6566467285156,1.0,0.7144201397895813,1.0,0.1500000059604644,0.0,1.0,-3.4195480346679688,3.419281005859375,0.0002670301473699,2.6416120529174805,0.7432376146316528,0.7432376146316528,0.0,208.67599487304688,214.0,22425.56640625,-0.0,4190.7265625,1.0,283.1499938964844,285.9435119628906,290.3214416503906,291.8095397949219,293.1499938964844,293.1499938964844,283.1499938964844,17326.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.71076500415802,1.0,0.0,0.0,1.9208567142486568,1.920864701271057,2.461973451772792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.9384765625,0.0,252.4214324951172,1895.4371337890625,0.0,1696.721923828125,0.4944530427455902,1.0,0.0,3.0,1.0,0.0
12322740,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.8086263537406921,0.3899875283241272,0.3547277450561523,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378479003906,0.8742098808288574,0.4994863867759704,0.4762404561042785,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63787841796875,0.8563409447669983,0.4689655601978302,0.3305780589580536,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.8301177024841309,0.4245210289955139,0.4058192670345306,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.7262237668037415,0.2794217467308044,1.277900457382202,286.6378479003906,286.19000244140625,293.1499938964844,287.3460693359375,293.1499938964844,297.1376647949219,286.6371459960937,1.0,0.7155155539512634,1.0,0.1500000059604644,0.0,1.0,-3.416929244995117,3.4166626930236816,0.000266621238552,2.6395390033721924,0.7492464184761047,0.7492464184761047,0.0,211.751693725586,217.0,22545.373046875,-0.0,4200.90283203125,1.0,283.1499938964844,285.9200744628906,290.3471069335937,291.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17318.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109716534614563,1.0,0.0,0.0,1.9474244117736816,1.947432398796081,2.530547931201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.55712890625,0.0,261.08477783203125,1895.4371337890625,0.0,1698.3916015625,0.5001213550567627,1.0,0.0,3.0,1.0,0.0
12322800,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.637939453125,0.8086263537406921,0.3899875283241272,0.3547277450561523,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6378479003906,0.8742098808288574,0.4994863867759704,0.4762404561042785,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.63787841796875,0.8563409447669983,0.4689655601978302,0.3305780589580536,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6379089355469,0.8301177024841309,0.4245210289955139,0.4058192670345306,297.1361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6380920410156,0.7262237668037415,0.2794217467308044,1.277900457382202,286.6378479003906,286.19000244140625,293.1499938964844,287.3460693359375,293.1499938964844,297.1376647949219,286.6371459960937,1.0,0.7155155539512634,1.0,0.1500000059604644,0.0,1.0,-3.416929244995117,3.4166626930236816,0.000266621238552,2.6395390033721924,0.7492464184761047,0.7492464184761047,0.0,211.751693725586,217.0,22545.373046875,-0.0,4200.90283203125,1.0,283.1499938964844,285.9200744628906,290.3471069335937,291.84051513671875,293.1499938964844,293.1499938964844,283.1499938964844,17318.83203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109716534614563,1.0,0.0,0.0,1.9474244117736816,1.947432398796081,2.530547931201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4247.55712890625,0.0,261.08477783203125,1895.4371337890625,0.0,1698.3916015625,0.5001213550567627,1.0,0.0,3.0,1.0,0.0
12322860,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185913085937,0.8048862814903259,0.3890723586082458,0.3540365993976593,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8705193996429443,0.4989436268806457,0.4758665859699249,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8529250621795654,0.4685816764831543,0.3304108083248138,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185607910156,0.8270378112792969,0.4242931306362152,0.4057394862174988,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6187438964844,0.7233942747116089,0.2790487706661224,1.2768536806106567,286.6184997558594,286.1651916503906,293.1700134277344,287.3787536621094,293.16998291015625,297.13555908203125,286.6177673339844,1.0,0.7165750861167908,1.0,0.1500000059604644,0.0,1.0,-3.414092540740967,3.4138262271881104,0.0002661786566022,2.6373157501220703,0.7553311586380005,0.7553311586380005,0.0,214.82290649414065,220.0,22663.220703125,-0.0,4210.3857421875,1.0,283.1499938964844,285.8967590332031,290.3800048828125,291.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17311.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111912965774536,1.0,0.0,0.0,1.9741947650909424,1.9742029905319207,2.600598918434116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.01513671875,0.0,270.0321960449219,1895.4371337890625,0.0,1700.1673583984375,0.5058502554893494,1.0,0.0,3.0,1.0,0.0
12322920,297.0958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185913085937,0.8048862814903259,0.3890723586082458,0.3540365993976593,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8705193996429443,0.4989436268806457,0.4758665859699249,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6184997558594,0.8529250621795654,0.4685816764831543,0.3304108083248138,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6185607910156,0.8270378112792969,0.4242931306362152,0.4057394862174988,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6187438964844,0.7233942747116089,0.2790487706661224,1.2768536806106567,286.6184997558594,286.1651916503906,293.1700134277344,287.3787536621094,293.16998291015625,297.13555908203125,286.6177673339844,1.0,0.7165750861167908,1.0,0.1500000059604644,0.0,1.0,-3.414092540740967,3.4138262271881104,0.0002661786566022,2.6373157501220703,0.7553311586380005,0.7553311586380005,0.0,214.82290649414065,220.0,22663.220703125,-0.0,4210.3857421875,1.0,283.1499938964844,285.8967590332031,290.3800048828125,291.8791809082031,293.1499938964844,293.1499938964844,283.1499938964844,17311.869140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7111912965774536,1.0,0.0,0.0,1.9741947650909424,1.9742029905319207,2.600598918434116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4262.01513671875,0.0,270.0321960449219,1895.4371337890625,0.0,1700.1673583984375,0.5058502554893494,1.0,0.0,3.0,1.0,0.0
12322980,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.599365234375,0.8011687397956848,0.3881359100341797,0.3533262908458709,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.8669210076332092,0.4983682930469513,0.4754620194435119,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.8496033549308777,0.4681705832481384,0.3302246034145355,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993347167969,0.8240150213241577,0.4240356385707855,0.405631810426712,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995178222656,0.7205958366394043,0.2786604464054107,1.2757378816604614,286.5992736816406,286.1404113769531,293.19000244140625,287.4137878417969,293.1899719238281,297.1335144042969,286.5985717773437,1.0,0.717602014541626,1.0,0.1500000059604644,0.0,1.0,-3.4110565185546875,3.4107906818389893,0.000265705428319,2.63494873046875,0.7614912986755371,0.7614912986755371,0.0,217.89010620117188,208.0,22779.037109375,-0.0,4219.234375,1.0,283.1499938964844,285.8735656738281,290.4163818359375,291.922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17305.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117345333099365,1.0,0.0,0.0,2.00114107131958,2.0011494159698486,2.672075538612262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.30126953125,0.0,279.2625732421875,1895.4371337890625,0.0,1704.5616455078125,0.5116336941719055,1.0,0.0,3.0,1.0,0.0
12323040,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.599365234375,0.8011687397956848,0.3881359100341797,0.3533262908458709,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.8669210076332092,0.4983682930469513,0.4754620194435119,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5992736816406,0.8496033549308777,0.4681705832481384,0.3302246034145355,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5993347167969,0.8240150213241577,0.4240356385707855,0.405631810426712,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5995178222656,0.7205958366394043,0.2786604464054107,1.2757378816604614,286.5992736816406,286.1404113769531,293.19000244140625,287.4137878417969,293.1899719238281,297.1335144042969,286.5985717773437,1.0,0.717602014541626,1.0,0.1500000059604644,0.0,1.0,-3.4110565185546875,3.4107906818389893,0.000265705428319,2.63494873046875,0.7614912986755371,0.7614912986755371,0.0,217.89010620117188,208.0,22779.037109375,-0.0,4219.234375,1.0,283.1499938964844,285.8735656738281,290.4163818359375,291.922119140625,293.1499938964844,293.1499938964844,283.1499938964844,17305.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117345333099365,1.0,0.0,0.0,2.00114107131958,2.0011494159698486,2.672075538612262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.30126953125,0.0,279.2625732421875,1895.4371337890625,0.0,1704.5616455078125,0.5116336941719055,1.0,0.0,3.0,1.0,0.0
12323100,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.58941650390625,0.801966667175293,0.3876639604568481,0.3528612852096557,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.867948591709137,0.498070627450943,0.4751395881175995,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893249511719,0.8506101965904236,0.4679576456546783,0.3300442099571228,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893859863281,0.8249884843826294,0.4238980710506439,0.4054587781429291,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895690917969,0.7213565707206726,0.2784625291824341,1.2746365070343018,286.5892944335937,286.12799072265625,293.20001220703125,287.4320983886719,293.1999816894531,297.132568359375,286.5885314941406,1.0,0.7163125276565552,1.0,0.1500000059604644,0.0,1.0,-3.4083640575408936,3.4080989360809326,0.0002652862749528,2.6328999996185303,0.7645922303199768,0.7645922303199768,0.0,216.58575439453125,208.0,22831.76953125,-0.0,4203.6171875,1.0,283.1499938964844,285.8616943359375,290.4352722167969,291.9443054199219,293.1499938964844,293.1499938964844,283.1499938964844,17302.537109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120820879936218,1.0,0.0,0.0,2.0146634578704834,2.014671802520752,2.7083100917479896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.94775390625,0.0,283.98126220703125,1895.4371337890625,0.0,1707.375732421875,0.5145424008369446,1.0,0.0,3.0,1.0,0.0
12323160,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5789489746094,0.8041746616363525,0.3872007727622986,0.3523463010787964,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.578857421875,0.870480477809906,0.497773677110672,0.4747578799724579,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5788879394531,0.8530400395393372,0.4677484035491943,0.3298219442367553,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.57891845703125,0.8272784948348999,0.423762559890747,0.4052275717258453,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5791320800781,0.7232582569122314,0.2782718241214752,1.273279070854187,286.578857421875,286.1156005859375,293.2099914550781,287.4509582519531,293.2099914550781,297.1317138671875,286.5780639648437,1.0,0.7144150137901306,1.0,0.1500000059604644,0.0,1.0,-3.405108690261841,3.404843807220459,0.0002647797809913,2.630384683609009,0.7677013874053955,0.7677013874053955,0.0,213.8125,196.0,22881.166015625,-0.0,4177.80908203125,1.0,283.1499938964844,285.8494567871094,290.45440673828125,291.9666442871094,293.1499938964844,293.1499938964844,283.1499938964844,17300.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.712446928024292,1.0,0.0,0.0,2.028204679489136,2.0282130241394043,2.7448390937934164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.45263671875,0.0,288.76666259765625,1895.4371337890625,0.0,1710.3323974609375,0.5174601078033447,1.0,0.0,3.0,1.0,0.0
12323220,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577697753906,0.8109974265098572,0.3863000869750976,0.3512531220912933,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.8783111572265625,0.4971854090690613,0.4739083647727966,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577087402344,0.860543429851532,0.4673430621623993,0.3293191492557525,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577392578125,0.8342419266700745,0.4235014915466308,0.404682844877243,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579528808594,0.7290787696838379,0.2779167294502258,1.270243763923645,286.55767822265625,286.0907897949219,293.2300109863281,287.4901428222656,293.22998046875,297.1304626464844,286.556884765625,1.0,0.7094174027442932,1.0,0.1500000059604644,0.0,1.0,-3.397862911224365,3.397599220275879,0.0002636541903484,2.624781608581543,0.7739522457122803,0.7739522457122803,0.0,205.9462432861328,184.0,22975.064453125,-0.0,4110.7021484375,1.0,283.1499938964844,285.82476806640625,290.4933776855469,292.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,17297.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131090760231018,1.0,0.0,0.0,2.055314779281616,2.055323600769043,2.8187082534714136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.376953125,0.0,298.5264587402344,1895.4371337890625,0.0,1715.7034912109375,0.5233146548271179,1.0,0.0,3.0,1.0,0.0
12323280,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577697753906,0.8109974265098572,0.3863000869750976,0.3512531220912933,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.55767822265625,0.8783111572265625,0.4971854090690613,0.4739083647727966,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577087402344,0.860543429851532,0.4673430621623993,0.3293191492557525,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5577392578125,0.8342419266700745,0.4235014915466308,0.404682844877243,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5579528808594,0.7290787696838379,0.2779167294502258,1.270243763923645,286.55767822265625,286.0907897949219,293.2300109863281,287.4901428222656,293.22998046875,297.1304626464844,286.556884765625,1.0,0.7094174027442932,1.0,0.1500000059604644,0.0,1.0,-3.397862911224365,3.397599220275879,0.0002636541903484,2.624781608581543,0.7739522457122803,0.7739522457122803,0.0,205.9462432861328,184.0,22975.064453125,-0.0,4110.7021484375,1.0,283.1499938964844,285.82476806640625,290.4933776855469,292.0115661621094,293.1499938964844,293.1499938964844,283.1499938964844,17297.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131090760231018,1.0,0.0,0.0,2.055314779281616,2.055323600769043,2.8187082534714136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4307.376953125,0.0,298.5264587402344,1895.4371337890625,0.0,1715.7034912109375,0.5233146548271179,1.0,0.0,3.0,1.0,0.0
12323340,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53662109375,0.8200201392173767,0.3854294717311859,0.3501166105270386,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365295410156,0.8891642093658447,0.4966038167476654,0.4729900658130646,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365600585937,0.8709992170333862,0.4669530689716339,0.3287719190120697,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365905761719,0.8438509702682495,0.4232528209686279,0.4040748178958893,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53680419921875,0.7370819449424744,0.2775976061820984,1.267012357711792,286.5365295410156,286.0660095214844,293.25,287.5311584472656,293.2499694824219,297.1296691894531,286.5357360839844,1.0,0.7034025192260742,1.0,0.1500000059604644,0.0,1.0,-3.390115976333618,3.389853477478028,0.0002624534245114,2.618791580200196,0.7802523970603943,0.7802523970603943,0.0,196.1420745849609,172.0,23064.595703125,-0.0,4031.186279296875,1.0,283.1499938964844,285.8001708984375,290.53369140625,292.0574035644531,293.1499938964844,293.1499938964844,283.1499938964844,17294.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136185765266418,1.0,0.0,0.0,2.082442045211792,2.0824508666992188,2.89360485794532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.4296875,0.0,308.5321350097656,1895.4371337890625,0.0,1719.8411865234375,0.5291888117790222,1.0,0.0,3.0,1.0,0.0
12323400,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.53662109375,0.8200201392173767,0.3854294717311859,0.3501166105270386,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365295410156,0.8891642093658447,0.4966038167476654,0.4729900658130646,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365600585937,0.8709992170333862,0.4669530689716339,0.3287719190120697,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5365905761719,0.8438509702682495,0.4232528209686279,0.4040748178958893,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.53680419921875,0.7370819449424744,0.2775976061820984,1.267012357711792,286.5365295410156,286.0660095214844,293.25,287.5311584472656,293.2499694824219,297.1296691894531,286.5357360839844,1.0,0.7034025192260742,1.0,0.1500000059604644,0.0,1.0,-3.390115976333618,3.389853477478028,0.0002624534245114,2.618791580200196,0.7802523970603943,0.7802523970603943,0.0,196.1420745849609,172.0,23064.595703125,-0.0,4031.186279296875,1.0,283.1499938964844,285.8001708984375,290.53369140625,292.0574035644531,293.1499938964844,293.1499938964844,283.1499938964844,17294.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136185765266418,1.0,0.0,0.0,2.082442045211792,2.0824508666992188,2.89360485794532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4322.4296875,0.0,308.5321350097656,1895.4371337890625,0.0,1719.8411865234375,0.5291888117790222,1.0,0.0,3.0,1.0,0.0
12323460,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157470703125,0.8308702111244202,0.3845808207988739,0.3489643335342407,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5156555175781,0.902549922466278,0.4960249364376068,0.4720361828804016,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51568603515625,0.8840331435203552,0.4665728509426117,0.3282035887241363,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157165527344,0.8558756709098816,0.4230119585990906,0.4034361541271209,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51593017578125,0.747075080871582,0.2773090004920959,1.263738751411438,286.5156555175781,286.04119873046875,293.2699890136719,287.5738220214844,293.2699584960937,297.1292419433594,286.5148620605469,1.0,0.6968406438827515,1.0,0.1500000059604644,0.0,1.0,-3.3821940422058105,3.3819329738616943,0.000261228356976,2.612671136856079,0.7866072654724121,0.7866072654724121,0.0,185.34088134765625,160.0,23151.2265625,-0.0,3945.757568359375,1.0,283.1499938964844,285.7758483886719,290.57568359375,292.10467529296875,293.1499938964844,293.1499938964844,283.1499938964844,17293.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139815092086792,1.0,0.0,0.0,2.109562397003174,2.1095712184906006,2.9694643899347284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.77294921875,0.0,318.77691650390625,1895.4371337890625,0.0,1722.790771484375,0.5350763201713562,1.0,0.0,3.0,1.0,0.0
12323520,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157470703125,0.8308702111244202,0.3845808207988739,0.3489643335342407,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5156555175781,0.902549922466278,0.4960249364376068,0.4720361828804016,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51568603515625,0.8840331435203552,0.4665728509426117,0.3282035887241363,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5157165527344,0.8558756709098816,0.4230119585990906,0.4034361541271209,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.51593017578125,0.747075080871582,0.2773090004920959,1.263738751411438,286.5156555175781,286.04119873046875,293.2699890136719,287.5738220214844,293.2699584960937,297.1292419433594,286.5148620605469,1.0,0.6968406438827515,1.0,0.1500000059604644,0.0,1.0,-3.3821940422058105,3.3819329738616943,0.000261228356976,2.612671136856079,0.7866072654724121,0.7866072654724121,0.0,185.34088134765625,160.0,23151.2265625,-0.0,3945.757568359375,1.0,283.1499938964844,285.7758483886719,290.57568359375,292.10467529296875,293.1499938964844,293.1499938964844,283.1499938964844,17293.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139815092086792,1.0,0.0,0.0,2.109562397003174,2.1095712184906006,2.9694643899347284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.77294921875,0.0,318.77691650390625,1895.4371337890625,0.0,1722.790771484375,0.5350763201713562,1.0,0.0,3.0,1.0,0.0
12323580,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.8438446521759033,0.3837482035160064,0.3478081524372101,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951477050781,0.9195858240127563,0.4954449832439422,0.4710616767406463,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49517822265625,0.8996167778968811,0.4661977291107178,0.3276244103908539,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.8704907298088074,0.422774463891983,0.402781218290329,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.759272575378418,0.2770450711250305,1.26048481464386,286.4951477050781,286.0163879394531,293.2900085449219,287.6180114746094,293.2899780273437,297.1291198730469,286.494384765625,1.0,0.6899669766426086,1.0,0.1500000059604644,0.0,1.0,-3.3742339611053467,3.373974084854126,0.0002600002917461,2.606527090072632,0.7930234670639038,0.7930234670639038,0.0,174.02088928222656,148.0,23235.60546875,-0.0,3857.61962890625,1.0,283.1499938964844,285.751953125,290.6193542480469,292.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17292.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142419219017029,1.0,0.0,0.0,2.136661529541016,2.1366708278656006,3.0462453537438705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.453125,0.0,329.2572937011719,1895.4371337890625,0.0,1724.9088134765625,0.5409730672836304,1.0,0.0,3.0,1.0,0.0
12323640,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952697753906,0.8438446521759033,0.3837482035160064,0.3478081524372101,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4951477050781,0.9195858240127563,0.4954449832439422,0.4710616767406463,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.49517822265625,0.8996167778968811,0.4661977291107178,0.3276244103908539,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4952087402344,0.8704907298088074,0.422774463891983,0.402781218290329,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.49542236328125,0.759272575378418,0.2770450711250305,1.26048481464386,286.4951477050781,286.0163879394531,293.2900085449219,287.6180114746094,293.2899780273437,297.1291198730469,286.494384765625,1.0,0.6899669766426086,1.0,0.1500000059604644,0.0,1.0,-3.3742339611053467,3.373974084854126,0.0002600002917461,2.606527090072632,0.7930234670639038,0.7930234670639038,0.0,174.02088928222656,148.0,23235.60546875,-0.0,3857.61962890625,1.0,283.1499938964844,285.751953125,290.6193542480469,292.1535339355469,293.1499938964844,293.1499938964844,283.1499938964844,17292.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7142419219017029,1.0,0.0,0.0,2.136661529541016,2.1366708278656006,3.0462453537438705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4353.453125,0.0,329.2572937011719,1895.4371337890625,0.0,1724.9088134765625,0.5409730672836304,1.0,0.0,3.0,1.0,0.0
12323700,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.8513291478157043,0.3833368718624115,0.3472303748130798,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4850769042969,0.9297195076942444,0.4951536953449249,0.4705687761306762,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.485107421875,0.9086132049560548,0.4660110771656036,0.3273322284221649,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4851379394531,0.8788894414901733,0.4226559996604919,0.4024496376514435,297.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4853515625,0.76633220911026,0.2769211530685425,1.2588739395141602,286.4850769042969,286.0039978027344,293.29998779296875,287.640625,293.2999572753906,297.1291198730469,286.4843139648437,1.0,0.6864513158798218,1.0,0.1500000059604644,0.0,1.0,-3.3702592849731445,3.369999885559082,0.0002593881799839,2.603461742401123,0.7962578535079956,0.7962578535079956,0.0,168.2436981201172,148.0,23277.087890625,-0.0,3813.04296875,1.0,283.1499938964844,285.7401428222656,290.6418151855469,292.1785583496094,293.1499938964844,293.1499938964844,283.1499938964844,17291.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143481969833374,1.0,0.0,0.0,2.1502013206481934,2.1502106189727783,3.0849750487504934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4361.421875,0.0,334.5854187011719,1895.4371337890625,0.0,1725.7735595703125,0.5439242124557495,1.0,0.0,3.0,1.0,0.0
12323760,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751892089844,0.8595964312553406,0.3829280436038971,0.3466534316539764,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.47509765625,0.9406483769416808,0.4948612153530121,0.4700731635093689,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4751281738281,0.9190953373908995,0.4658245146274566,0.3270389437675476,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.47515869140625,0.8880764245986938,0.422537237405777,0.4021162092685699,297.1291198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4753723144531,0.7741044163703918,0.276801586151123,1.2572752237319946,286.47509765625,285.9916076660156,293.3099975585937,287.6635437011719,293.3099670410156,297.129150390625,286.4743347167969,1.0,0.6828993558883667,1.0,0.1500000059604644,0.0,1.0,-3.366292715072632,3.366034030914306,0.0002587780472822,2.6004037857055664,0.7995093464851379,0.7995093464851379,0.0,162.42413330078125,136.0,23318.0625,-0.0,3768.349609375,1.0,283.1499938964844,285.7284545898437,290.66461181640625,292.2038879394531,293.1499938964844,293.1499938964844,283.1499938964844,17291.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144423127174377,1.0,0.0,0.0,2.1637325286865234,2.1637418270111084,3.1239244435710134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4369.45166015625,0.0,339.9720153808594,1895.4371337890625,0.0,1726.5396728515625,0.5468765497207642,1.0,0.0,3.0,1.0,0.0
