time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323820,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.8789402842521667,0.3821175098419189,0.3455026149749756,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.9640253186225892,0.494272232055664,0.4690746665000915,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9435664415359496,0.4654510915279388,0.3264496922492981,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9093270897865297,0.4222982227802276,0.401444524526596,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.792082667350769,0.2765743732452392,1.2541162967681885,286.4554748535156,285.966796875,293.3299865722656,287.7102355957031,293.3299560546875,297.1293334960937,286.4547424316406,1.0,0.6757078170776367,1.0,0.1500000059604644,0.0,1.0,-3.358394145965576,3.3581364154815674,0.0002575652033556,2.5943195819854736,0.8060691356658936,0.8060691356658936,0.0,150.69598388671875,124.0,23398.748046875,-0.0,3678.856201171875,1.0,283.1499938964844,285.70538330078125,290.7110900878906,292.2554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17291.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146022319793701,1.0,0.0,0.0,2.1907615661621094,2.190771102905273,3.202459311069106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.6943359375,0.0,350.9181213378906,1895.4371337890625,0.0,1727.8414306640625,0.5527836084365845,1.0,0.0,3.0,1.0,0.0
12323880,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45556640625,0.8789402842521667,0.3821175098419189,0.3455026149749756,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4554748535156,0.9640253186225892,0.494272232055664,0.4690746665000915,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555053710937,0.9435664415359496,0.4654510915279388,0.3264496922492981,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4555358886719,0.9093270897865297,0.4222982227802276,0.401444524526596,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4557189941406,0.792082667350769,0.2765743732452392,1.2541162967681885,286.4554748535156,285.966796875,293.3299865722656,287.7102355957031,293.3299560546875,297.1293334960937,286.4547424316406,1.0,0.6757078170776367,1.0,0.1500000059604644,0.0,1.0,-3.358394145965576,3.3581364154815674,0.0002575652033556,2.5943195819854736,0.8060691356658936,0.8060691356658936,0.0,150.69598388671875,124.0,23398.748046875,-0.0,3678.856201171875,1.0,283.1499938964844,285.70538330078125,290.7110900878906,292.2554931640625,293.1499938964844,293.1499938964844,283.1499938964844,17291.052734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146022319793701,1.0,0.0,0.0,2.1907615661621094,2.190771102905273,3.202459311069106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.6943359375,0.0,350.9181213378906,1895.4371337890625,0.0,1727.8414306640625,0.5527836084365845,1.0,0.0,3.0,1.0,0.0
12323940,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.902834951877594,0.3813152909278869,0.3443569242954254,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.9878565669059752,0.4936776459217071,0.4680683612823486,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.970548927783966,0.4650765657424927,0.3258578479290008,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43634033203125,0.9377195835113524,0.4220566749572754,0.400767982006073,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4365234375,0.813569188117981,0.2763611078262329,1.2510091066360474,286.436279296875,285.9419860839844,293.3500061035156,287.7579650878906,293.3499450683594,297.1296081542969,286.435546875,1.0,0.6684218645095825,1.0,0.1500000059604644,0.0,1.0,-3.3505425453186035,3.3502862453460693,0.0002563624584581,2.5882768630981445,0.8127060532569885,0.8127060532569885,0.0,138.90394592285156,127.0,23477.5703125,-0.0,3589.54443359375,1.0,283.1499938964844,285.6827392578125,290.7586364746094,292.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,17291.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147302627563477,1.0,0.0,0.0,2.217740058898926,2.217749834060669,3.281819545009057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.11328125,0.0,362.09466552734375,1895.4371337890625,0.0,1728.8837890625,0.5586913228034973,1.0,0.0,3.0,1.0,0.0
12324000,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363708496094,0.902834951877594,0.3813152909278869,0.3443569242954254,297.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.436279296875,0.9878565669059752,0.4936776459217071,0.4680683612823486,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4363098144531,0.970548927783966,0.4650765657424927,0.3258578479290008,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.43634033203125,0.9377195835113524,0.4220566749572754,0.400767982006073,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4365234375,0.813569188117981,0.2763611078262329,1.2510091066360474,286.436279296875,285.9419860839844,293.3500061035156,287.7579650878906,293.3499450683594,297.1296081542969,286.435546875,1.0,0.6684218645095825,1.0,0.1500000059604644,0.0,1.0,-3.3505425453186035,3.3502862453460693,0.0002563624584581,2.5882768630981445,0.8127060532569885,0.8127060532569885,0.0,138.90394592285156,127.0,23477.5703125,-0.0,3589.54443359375,1.0,283.1499938964844,285.6827392578125,290.7586364746094,292.30810546875,293.1499938964844,293.1499938964844,283.1499938964844,17291.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147302627563477,1.0,0.0,0.0,2.217740058898926,2.217749834060669,3.281819545009057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4402.11328125,0.0,362.09466552734375,1895.4371337890625,0.0,1728.8837890625,0.5586913228034973,1.0,0.0,3.0,1.0,0.0
12324060,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188537597656,0.9148945808410645,0.3805018067359924,0.343455821275711,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.9974154829978944,0.4930686354637146,0.4673129916191101,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187927246094,0.9819024801254272,0.4646884202957153,0.3254528343677521,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188232421875,0.9512163400650024,0.4218024611473083,0.4003445506095886,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.8232606053352356,0.2761474549770355,1.2491623163223269,286.41876220703125,285.9172058105469,293.3699951171875,287.8065490722656,293.3699645996094,297.1298217773437,286.41815185546875,1.0,0.665314793586731,1.0,0.1500000059604644,0.0,1.0,-3.3453264236450195,3.3450708389282227,0.0002555648679845,2.584233283996582,0.8194398283958435,0.8194398283958435,0.0,133.82737731933594,145.0,23566.595703125,-0.0,3546.2080078125,1.0,283.1499938964844,285.6615905761719,290.8071594238281,292.3619384765625,293.1499938964844,293.1499938964844,283.1499938964844,17291.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148476839065552,1.0,0.0,0.0,2.244664430618286,2.2446742057800293,3.361988376582304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.205078125,0.0,373.4999084472656,1895.4371337890625,0.0,1729.84033203125,0.5645983815193176,1.0,0.0,3.0,1.0,0.0
12324120,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188537597656,0.9148945808410645,0.3805018067359924,0.343455821275711,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41876220703125,0.9974154829978944,0.4930686354637146,0.4673129916191101,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4187927246094,0.9819024801254272,0.4646884202957153,0.3254528343677521,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4188232421875,0.9512163400650024,0.4218024611473083,0.4003445506095886,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4189758300781,0.8232606053352356,0.2761474549770355,1.2491623163223269,286.41876220703125,285.9172058105469,293.3699951171875,287.8065490722656,293.3699645996094,297.1298217773437,286.41815185546875,1.0,0.665314793586731,1.0,0.1500000059604644,0.0,1.0,-3.3453264236450195,3.3450708389282227,0.0002555648679845,2.584233283996582,0.8194398283958435,0.8194398283958435,0.0,133.82737731933594,145.0,23566.595703125,-0.0,3546.2080078125,1.0,283.1499938964844,285.6615905761719,290.8071594238281,292.3619384765625,293.1499938964844,293.1499938964844,283.1499938964844,17291.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148476839065552,1.0,0.0,0.0,2.244664430618286,2.2446742057800293,3.361988376582304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.205078125,0.0,373.4999084472656,1895.4371337890625,0.0,1729.84033203125,0.5645983815193176,1.0,0.0,3.0,1.0,0.0
12324180,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040222167969,0.8997366428375244,0.3796249330043793,0.342901200056076,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.9856143593788148,0.4924086928367615,0.4669301807880401,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.9681992530822754,0.4642450213432312,0.3253209292888641,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.9352074265480042,0.4214966893196106,0.4002938270568847,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.81165611743927,0.2758886218070984,1.2491233348846436,286.4039611816406,285.89239501953125,293.3900146484375,287.85577392578125,293.38995361328125,297.1295471191406,286.4034729003906,1.0,0.6683928966522217,1.0,0.1500000059604644,0.0,1.0,-3.343926429748535,3.3436710834503174,0.0002553510130383,2.583143472671509,0.8263247013092041,0.8263247013092041,0.0,139.35775756835938,163.0,23672.86328125,-0.0,3573.9921875,1.0,283.1499938964844,285.6427307128906,290.8570251464844,292.4179992675781,293.1499938964844,293.1499938964844,283.1499938964844,17289.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150841355323792,1.0,0.0,0.0,2.271596908569336,2.271606922149658,3.443149978465954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.5087890625,0.0,385.1546630859375,1895.4371337890625,0.0,1731.7666015625,0.5705167651176453,1.0,0.0,3.0,1.0,0.0
12324240,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4040222167969,0.8997366428375244,0.3796249330043793,0.342901200056076,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4039611816406,0.9856143593788148,0.4924086928367615,0.4669301807880401,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.9681992530822754,0.4642450213432312,0.3253209292888641,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40399169921875,0.9352074265480042,0.4214966893196106,0.4002938270568847,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4041442871094,0.81165611743927,0.2758886218070984,1.2491233348846436,286.4039611816406,285.89239501953125,293.3900146484375,287.85577392578125,293.38995361328125,297.1295471191406,286.4034729003906,1.0,0.6683928966522217,1.0,0.1500000059604644,0.0,1.0,-3.343926429748535,3.3436710834503174,0.0002553510130383,2.583143472671509,0.8263247013092041,0.8263247013092041,0.0,139.35775756835938,163.0,23672.86328125,-0.0,3573.9921875,1.0,283.1499938964844,285.6427307128906,290.8570251464844,292.4179992675781,293.1499938964844,293.1499938964844,283.1499938964844,17289.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150841355323792,1.0,0.0,0.0,2.271596908569336,2.271606922149658,3.443149978465954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.5087890625,0.0,385.1546630859375,1895.4371337890625,0.0,1731.7666015625,0.5705167651176453,1.0,0.0,3.0,1.0,0.0
12324300,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.8875830173492432,0.3791492581367492,0.3426859080791473,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.9741783142089844,0.4920482337474823,0.4668106734752655,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.955255687236786,0.4639905393123626,0.3253064453601837,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.9211754202842712,0.4213122427463531,0.4003395140171051,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3974609375,0.8011363744735718,0.2757271230220794,1.2494419813156128,286.39727783203125,285.8800048828125,293.3999938964844,287.880615234375,293.39996337890625,297.1291198730469,286.39678955078125,1.0,0.6712084412574768,1.0,0.1500000059604644,0.0,1.0,-3.3439438343048096,3.343688488006592,0.0002553537196945,2.583177328109741,0.8298333287239075,0.8298333287239075,0.0,144.65469360351562,163.0,23729.513671875,-0.0,3604.309326171875,1.0,283.1499938964844,285.6338806152344,290.88238525390625,292.44683837890625,293.1499938964844,293.1499938964844,283.1499938964844,17287.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152937650680542,1.0,0.0,0.0,2.285090684890747,2.2851006984710693,3.484177568680025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4447.0009765625,0.0,391.0870361328125,1895.4371337890625,0.0,1733.4752197265625,0.5734857320785522,1.0,0.0,3.0,1.0,0.0
12324360,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.390869140625,0.8745730519294739,0.3786514103412628,0.3424877822399139,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.39080810546875,0.9603894948959352,0.4916682243347168,0.4667123258113861,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908386230469,0.9401851892471312,0.4637156128883362,0.3253068029880523,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908386230469,0.9065146446228028,0.4211075007915497,0.4004056453704834,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3909912109375,0.7895494103431702,0.2755444347858429,1.2498537302017212,286.39080810546875,285.8676147460937,293.4100036621094,287.9055480957031,293.4099426269531,297.12847900390625,286.3903503417969,1.0,0.6745455265045166,1.0,0.1500000059604644,0.0,1.0,-3.3441619873046875,3.34390640258789,0.000255387101788,2.5833706855773926,0.8333848118782043,0.8333848118782043,0.0,150.97238159179688,181.0,23787.01171875,-0.0,3641.013916015625,1.0,283.1499938964844,285.6252136230469,290.90789794921875,292.4759826660156,293.1499938964844,293.1499938964844,283.1499938964844,17286.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155637145042419,1.0,0.0,0.0,2.29860520362854,2.2986152172088623,3.525511544921756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.578125,0.0,397.0926818847656,1895.4371337890625,0.0,1735.6766357421875,0.5764620900154114,1.0,0.0,3.0,1.0,0.0
12324420,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3783264160156,0.8495056629180908,0.3776005804538727,0.3421137630939483,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782653808594,0.929576575756073,0.4908567667007446,0.4665440618991852,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.909296691417694,0.4631126224994659,0.325327068567276,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.8799359798431396,0.4206447601318359,0.4005644023418426,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37841796875,0.7667807936668396,0.2751231491565704,1.2507904767990112,286.3782653808594,285.8428039550781,293.42999267578125,287.9556884765625,293.4299621582031,297.1268005371094,286.3778076171875,1.0,0.6821856498718262,1.0,0.1500000059604644,0.0,1.0,-3.34485125541687,3.344595670700073,0.0002554925449658,2.58396053314209,0.8406119346618652,0.8406119346618652,0.0,165.60670471191406,199.0,23902.775390625,-0.0,3726.56689453125,1.0,283.1499938964844,285.6082458496094,290.958984375,292.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,17282.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162350416183472,1.0,0.0,0.0,2.325688362121582,2.3256986141204834,3.609079328725784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.80029296875,0.0,409.325439453125,1895.4371337890625,0.0,1741.15625,0.5824358463287354,1.0,0.0,3.0,1.0,0.0
12324480,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3783264160156,0.8495056629180908,0.3776005804538727,0.3421137630939483,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782653808594,0.929576575756073,0.4908567667007446,0.4665440618991852,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.909296691417694,0.4631126224994659,0.325327068567276,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3782958984375,0.8799359798431396,0.4206447601318359,0.4005644023418426,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.37841796875,0.7667807936668396,0.2751231491565704,1.2507904767990112,286.3782653808594,285.8428039550781,293.42999267578125,287.9556884765625,293.4299621582031,297.1268005371094,286.3778076171875,1.0,0.6821856498718262,1.0,0.1500000059604644,0.0,1.0,-3.34485125541687,3.344595670700073,0.0002554925449658,2.58396053314209,0.8406119346618652,0.8406119346618652,0.0,165.60670471191406,199.0,23902.775390625,-0.0,3726.56689453125,1.0,283.1499938964844,285.6082458496094,290.958984375,292.5345764160156,293.1499938964844,293.1499938964844,283.1499938964844,17282.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162350416183472,1.0,0.0,0.0,2.325688362121582,2.3256986141204834,3.609079328725784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.80029296875,0.0,409.325439453125,1895.4371337890625,0.0,1741.15625,0.5824358463287354,1.0,0.0,3.0,1.0,0.0
12324540,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660888671875,0.8275650143623352,0.3764865696430206,0.3417441844940185,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36602783203125,0.9013186693191528,0.4899824261665344,0.4663822054862976,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36602783203125,0.8838362693786621,0.4624457061290741,0.3253510892391205,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660583496094,0.8562506437301636,0.4201173782348633,0.4007276594638824,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.7467275261878967,0.2746354937553406,1.2517369985580444,286.36602783203125,285.8179931640625,293.45001220703125,288.0060119628906,293.449951171875,297.1246643066406,286.3655700683594,1.0,0.6905789971351624,1.0,0.1500000059604644,0.0,1.0,-3.345576047897339,3.345320463180542,0.0002556034305598,2.584582805633545,0.8480122685432434,0.8480122685432434,0.0,181.9610595703125,217.0,24018.029296875,-0.0,3822.08837890625,1.0,283.1499938964844,285.591552734375,291.00982666015625,292.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17279.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170112729072571,1.0,0.0,0.0,2.3528382778167725,2.352848529815674,3.693835139984003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.95703125,0.0,421.8562927246094,1895.4371337890625,0.0,1747.50146484375,0.5884364247322083,1.0,0.0,3.0,1.0,0.0
12324600,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660888671875,0.8275650143623352,0.3764865696430206,0.3417441844940185,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.36602783203125,0.9013186693191528,0.4899824261665344,0.4663822054862976,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.36602783203125,0.8838362693786621,0.4624457061290741,0.3253510892391205,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3660583496094,0.8562506437301636,0.4201173782348633,0.4007276594638824,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3661804199219,0.7467275261878967,0.2746354937553406,1.2517369985580444,286.36602783203125,285.8179931640625,293.45001220703125,288.0060119628906,293.449951171875,297.1246643066406,286.3655700683594,1.0,0.6905789971351624,1.0,0.1500000059604644,0.0,1.0,-3.345576047897339,3.345320463180542,0.0002556034305598,2.584582805633545,0.8480122685432434,0.8480122685432434,0.0,181.9610595703125,217.0,24018.029296875,-0.0,3822.08837890625,1.0,283.1499938964844,285.591552734375,291.00982666015625,292.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,17279.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170112729072571,1.0,0.0,0.0,2.3528382778167725,2.352848529815674,3.693835139984003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.95703125,0.0,421.8562927246094,1895.4371337890625,0.0,1747.50146484375,0.5884364247322083,1.0,0.0,3.0,1.0,0.0
12324660,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35400390625,0.8079851269721985,0.3753217458724975,0.3413615822792053,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.8785839676856995,0.489053726196289,0.4662041962146759,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.8620280623435974,0.461724042892456,0.3253628313541412,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.8362897634506226,0.4195348024368286,0.4008737206459045,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.729824960231781,0.2740939855575561,1.2526036500930786,286.3539428710937,285.793212890625,293.4700012207031,288.0563659667969,293.4699401855469,297.12225341796875,286.353515625,1.0,0.6992897391319275,1.0,0.1500000059604644,0.0,1.0,-3.346134185791016,3.3458786010742188,0.0002556889085099,2.585078001022339,0.8555885553359985,0.8555885553359985,0.0,199.2400054931641,220.0,24131.666015625,-0.0,3922.464599609375,1.0,283.1499938964844,285.5750732421875,291.06036376953125,292.65106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17277.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178164124488831,1.0,0.0,0.0,2.3800299167633057,2.380040407180786,3.779707640205743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.95654296875,0.0,434.6804504394531,1895.4371337890625,0.0,1754.0928955078125,0.5944585204124451,1.0,0.0,3.0,1.0,0.0
12324720,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.35400390625,0.8079851269721985,0.3753217458724975,0.3413615822792053,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.8785839676856995,0.489053726196289,0.4662041962146759,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539428710937,0.8620280623435974,0.461724042892456,0.3253628313541412,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3539733886719,0.8362897634506226,0.4195348024368286,0.4008737206459045,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3540954589844,0.729824960231781,0.2740939855575561,1.2526036500930786,286.3539428710937,285.793212890625,293.4700012207031,288.0563659667969,293.4699401855469,297.12225341796875,286.353515625,1.0,0.6992897391319275,1.0,0.1500000059604644,0.0,1.0,-3.346134185791016,3.3458786010742188,0.0002556889085099,2.585078001022339,0.8555885553359985,0.8555885553359985,0.0,199.2400054931641,220.0,24131.666015625,-0.0,3922.464599609375,1.0,283.1499938964844,285.5750732421875,291.06036376953125,292.65106201171875,293.1499938964844,293.1499938964844,283.1499938964844,17277.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7178164124488831,1.0,0.0,0.0,2.3800299167633057,2.380040407180786,3.779707640205743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4513.95654296875,0.0,434.6804504394531,1895.4371337890625,0.0,1754.0928955078125,0.5944585204124451,1.0,0.0,3.0,1.0,0.0
12324780,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417358398437,0.7960349917411804,0.3741407692432403,0.3407152593135834,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.8660371899604797,0.4880943894386291,0.4657393395900726,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.8501943945884705,0.4609745442867279,0.3251636922359466,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.8254135251045227,0.4189219176769256,0.4007327258586883,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.7203507423400879,0.2735268473625183,1.252123236656189,286.3416748046875,285.7684020996094,293.489990234375,288.1065979003906,293.48992919921875,297.1198425292969,286.34130859375,1.0,0.7039386034011841,1.0,0.1500000059604644,0.0,1.0,-3.3438169956207275,3.3435616493225098,0.0002553351514507,2.583392858505249,0.8633146286010742,0.8633146286010742,0.0,210.02374267578125,223.0,24236.712890625,-0.0,3977.484619140625,1.0,283.1499938964844,285.5579528808594,291.1104431152344,292.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,17276.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185932397842407,1.0,0.0,0.0,2.407187938690185,2.407198667526245,3.8664586554659763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.3291015625,0.0,447.7715148925781,1895.4371337890625,0.0,1760.4625244140625,0.6004862189292908,1.0,0.0,3.0,1.0,0.0
12324840,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417358398437,0.7960349917411804,0.3741407692432403,0.3407152593135834,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.8660371899604797,0.4880943894386291,0.4657393395900726,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3416748046875,0.8501943945884705,0.4609745442867279,0.3251636922359466,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417053222656,0.8254135251045227,0.4189219176769256,0.4007327258586883,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.7203507423400879,0.2735268473625183,1.252123236656189,286.3416748046875,285.7684020996094,293.489990234375,288.1065979003906,293.48992919921875,297.1198425292969,286.34130859375,1.0,0.7039386034011841,1.0,0.1500000059604644,0.0,1.0,-3.3438169956207275,3.3435616493225098,0.0002553351514507,2.583392858505249,0.8633146286010742,0.8633146286010742,0.0,210.02374267578125,223.0,24236.712890625,-0.0,3977.484619140625,1.0,283.1499938964844,285.5579528808594,291.1104431152344,292.7082824707031,293.1499938964844,293.1499938964844,283.1499938964844,17276.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185932397842407,1.0,0.0,0.0,2.407187938690185,2.407198667526245,3.8664586554659763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4532.3291015625,0.0,447.7715148925781,1895.4371337890625,0.0,1760.4625244140625,0.6004862189292908,1.0,0.0,3.0,1.0,0.0
12324900,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414001464844,0.7919048070907593,0.3735769093036651,0.3403452038764953,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414306640625,0.8618218898773193,0.487629622220993,0.4654480218887329,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414001464844,0.84624844789505,0.4606181383132934,0.325022429227829,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3414001464844,0.8217222690582275,0.4186291694641113,0.4006030857563019,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34136962890625,0.7170418500900269,0.2732572853565216,1.2516103982925415,286.3414306640625,285.7560119628906,293.5,288.1316223144531,293.4999389648437,297.118896484375,286.34149169921875,1.0,0.7054992318153381,1.0,0.1500000059604644,0.0,1.0,-3.3420796394348145,3.341824531555176,0.0002550699864514,2.5820794105529785,0.8673387765884399,0.8673387765884399,0.0,213.827392578125,223.0,24318.396484375,-0.0,3994.2373046875,1.0,283.1499938964844,285.5515441894531,291.1354064941406,292.7371826171875,293.1499938964844,293.1499938964844,283.1499938964844,17274.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189677357673645,1.0,0.0,0.0,2.420804738998413,2.420815706253052,3.910325574452145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4542.54833984375,0.0,454.4289855957031,1895.4371337890625,0.0,1763.5364990234375,0.6035107374191284,1.0,0.0,3.0,1.0,0.0
12324960,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.7885529398918152,0.3730503022670746,0.3399797976016998,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.8584426045417786,0.4871939420700073,0.4651532769203186,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.8430972695350647,0.4602937698364258,0.3248808085918426,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.8187336921691895,0.4183630049228668,0.400467962026596,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34246826171875,0.7143164873123169,0.2730120420455932,1.2510628700256348,286.34246826171875,285.7435913085937,293.510009765625,288.15655517578125,293.50994873046875,297.1182556152344,286.342529296875,1.0,0.7067280411720276,1.0,0.1500000059604644,0.0,1.0,-3.340294361114502,3.3400394916534424,0.000254797632806,2.580723285675049,0.8714763522148132,0.8714763522148132,0.0,216.94227600097656,211.0,24400.876953125,-0.0,4006.90283203125,1.0,283.1499938964844,285.546142578125,291.1609191894531,292.7674255371094,293.1499938964844,293.1499938964844,283.1499938964844,17269.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194361090660095,1.0,0.0,0.0,2.434527635574341,2.4345383644104004,3.954783664994466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4553.45166015625,0.0,461.1988830566406,1895.4371337890625,0.0,1767.3841552734375,0.6065577864646912,1.0,0.0,3.0,1.0,0.0
12325020,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.7893787622451782,0.3720803260803222,0.3390240669250488,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.8595852851867676,0.4863837957382202,0.4643071293830871,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.8442822694778442,0.4597120285034179,0.3244123160839081,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.8199026584625244,0.4178899824619293,0.3999376893043518,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.7152533531188965,0.272585928440094,1.2487380504608154,286.34332275390625,285.71881103515625,293.5299987792969,288.2060241699219,293.5299377441406,297.11767578125,286.3432922363281,1.0,0.7044910192489624,1.0,0.1500000059604644,0.0,1.0,-3.3341355323791504,3.3338816165924072,0.0002538592088967,2.576050281524658,0.8799772262573242,0.8799772262573242,0.0,215.0056610107422,199.0,24553.548828125,-0.0,3978.223876953125,1.0,283.1499938964844,285.53424072265625,291.212158203125,292.8286437988281,293.1499938964844,293.1499938964844,283.1499938964844,17261.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206614017486572,1.0,0.0,0.0,2.4621450901031494,2.462156057357788,4.045019466047961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.765625,0.0,475.0440979003906,1895.4371337890625,0.0,1777.4669189453125,0.6126983165740967,1.0,0.0,3.0,1.0,0.0
12325080,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.7893787622451782,0.3720803260803222,0.3390240669250488,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.8595852851867676,0.4863837957382202,0.4643071293830871,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.8442822694778442,0.4597120285034179,0.3244123160839081,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.8199026584625244,0.4178899824619293,0.3999376893043518,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.34332275390625,0.7152533531188965,0.272585928440094,1.2487380504608154,286.34332275390625,285.71881103515625,293.5299987792969,288.2060241699219,293.5299377441406,297.11767578125,286.3432922363281,1.0,0.7044910192489624,1.0,0.1500000059604644,0.0,1.0,-3.3341355323791504,3.3338816165924072,0.0002538592088967,2.576050281524658,0.8799772262573242,0.8799772262573242,0.0,215.0056610107422,199.0,24553.548828125,-0.0,3978.223876953125,1.0,283.1499938964844,285.53424072265625,291.212158203125,292.8286437988281,293.1499938964844,293.1499938964844,283.1499938964844,17261.921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206614017486572,1.0,0.0,0.0,2.4621450901031494,2.462156057357788,4.045019466047961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.765625,0.0,475.0440979003906,1895.4371337890625,0.0,1777.4669189453125,0.6126983165740967,1.0,0.0,3.0,1.0,0.0
12325140,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.7950703501701355,0.3712233304977417,0.3379888832569122,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8658497333526611,0.4856555461883545,0.4633466303348541,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8503301739692688,0.4592171609401703,0.3238637447357178,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8256455063819885,0.417500764131546,0.3992937803268432,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.7202513217926025,0.2722649276256561,1.2459535598754885,286.3431396484375,285.6940002441406,293.54998779296875,288.2549133300781,293.5499267578125,297.1181945800781,286.34307861328125,1.0,0.6998960971832275,1.0,0.1500000059604644,0.0,1.0,-3.326953649520874,3.326700687408448,0.0002527669130358,2.570539712905884,0.8888052701950073,0.8888052701950073,0.0,208.0680084228516,187.0,24699.734375,-0.0,3918.30810546875,1.0,283.1499938964844,285.52166748046875,291.26202392578125,292.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17255.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221032381057739,1.0,0.0,0.0,2.489978313446045,2.4899895191192627,4.1369901282450883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.341796875,0.0,489.2996826171875,1895.4371337890625,0.0,1789.3612060546875,0.6188985705375671,1.0,0.0,3.0,1.0,0.0
12325200,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.7950703501701355,0.3712233304977417,0.3379888832569122,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8658497333526611,0.4856555461883545,0.4633466303348541,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8503301739692688,0.4592171609401703,0.3238637447357178,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.8256455063819885,0.417500764131546,0.3992937803268432,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3431396484375,0.7202513217926025,0.2722649276256561,1.2459535598754885,286.3431396484375,285.6940002441406,293.54998779296875,288.2549133300781,293.5499267578125,297.1181945800781,286.34307861328125,1.0,0.6998960971832275,1.0,0.1500000059604644,0.0,1.0,-3.326953649520874,3.326700687408448,0.0002527669130358,2.570539712905884,0.8888052701950073,0.8888052701950073,0.0,208.0680084228516,187.0,24699.734375,-0.0,3918.30810546875,1.0,283.1499938964844,285.52166748046875,291.26202392578125,292.88836669921875,293.1499938964844,293.1499938964844,283.1499938964844,17255.193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221032381057739,1.0,0.0,0.0,2.489978313446045,2.4899895191192627,4.1369901282450883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.341796875,0.0,489.2996826171875,1895.4371337890625,0.0,1789.3612060546875,0.6188985705375671,1.0,0.0,3.0,1.0,0.0
12325260,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8037368059158325,0.3704427480697632,0.3369387090206146,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8753771781921387,0.4849826991558075,0.4623483717441559,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8595072031021118,0.4587783217430115,0.3232883810997009,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8341687321662903,0.4171704053878784,0.398615300655365,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.7275611758232117,0.272029310464859,1.2431215047836304,286.3425598144531,285.669189453125,293.57000732421875,288.3030090332031,293.5699462890625,297.11944580078125,286.3424987792969,1.0,0.6940893530845642,1.0,0.1500000059604644,0.0,1.0,-3.319576501846313,3.3193247318267822,0.0002516473468858,2.5648679733276367,0.8979582786560059,0.8979582786560059,0.0,198.703353881836,175.0,24843.40625,-0.0,3844.3271484375,1.0,283.1499938964844,285.50897216796875,291.3103332519531,292.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17250.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235773205757141,1.0,0.0,0.0,2.517951726913452,2.517963171005249,4.230465151522367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.3857421875,0.0,503.9392395019531,1895.4371337890625,0.0,1801.5545654296875,0.6251420974731445,1.0,0.0,3.0,1.0,0.0
12325320,297.076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8037368059158325,0.3704427480697632,0.3369387090206146,297.09307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8753771781921387,0.4849826991558075,0.4623483717441559,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8595072031021118,0.4587783217430115,0.3232883810997009,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.8341687321662903,0.4171704053878784,0.398615300655365,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3425598144531,0.7275611758232117,0.272029310464859,1.2431215047836304,286.3425598144531,285.669189453125,293.57000732421875,288.3030090332031,293.5699462890625,297.11944580078125,286.3424987792969,1.0,0.6940893530845642,1.0,0.1500000059604644,0.0,1.0,-3.319576501846313,3.3193247318267822,0.0002516473468858,2.5648679733276367,0.8979582786560059,0.8979582786560059,0.0,198.703353881836,175.0,24843.40625,-0.0,3844.3271484375,1.0,283.1499938964844,285.50897216796875,291.3103332519531,292.9462890625,293.1499938964844,293.1499938964844,283.1499938964844,17250.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235773205757141,1.0,0.0,0.0,2.517951726913452,2.517963171005249,4.230465151522367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.3857421875,0.0,503.9392395019531,1895.4371337890625,0.0,1801.5545654296875,0.6251420974731445,1.0,0.0,3.0,1.0,0.0
12325380,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.8143748044967651,0.3697148263454437,0.3358931541442871,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.8875535726547241,0.4843468964099884,0.4613391757011413,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.8712983131408691,0.4583749175071716,0.3227041363716125,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.8450117111206055,0.4168801605701446,0.3979289829730987,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.7367156147956848,0.2718594074249267,1.240369200706482,286.3417663574219,285.6444091796875,293.5899963378906,288.35015869140625,293.5899353027344,297.12115478515625,286.3417053222656,1.0,0.6876446604728699,1.0,0.1500000059604644,0.0,1.0,-3.312267303466797,3.312016725540161,0.0002505405573174,2.559242248535156,0.907433807849884,0.907433807849884,0.0,188.08628845214844,163.0,24985.419921875,-0.0,3763.767822265625,1.0,283.1499938964844,285.496337890625,291.3573913574219,293.00274658203125,293.1499938964844,293.1499938964844,283.1499938964844,17247.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250227928161621,1.0,0.0,0.0,2.5459775924682617,2.5459892749786377,4.325163729390624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0283203125,0.0,518.9263916015625,1895.4371337890625,0.0,1813.544189453125,0.634409487247467,1.0,0.0,3.0,1.0,0.0
12325440,297.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.8143748044967651,0.3697148263454437,0.3358931541442871,297.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.8875535726547241,0.4843468964099884,0.4613391757011413,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.8712983131408691,0.4583749175071716,0.3227041363716125,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3417663574219,0.8450117111206055,0.4168801605701446,0.3979289829730987,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.341796875,0.7367156147956848,0.2718594074249267,1.240369200706482,286.3417663574219,285.6444091796875,293.5899963378906,288.35015869140625,293.5899353027344,297.12115478515625,286.3417053222656,1.0,0.6876446604728699,1.0,0.1500000059604644,0.0,1.0,-3.312267303466797,3.312016725540161,0.0002505405573174,2.559242248535156,0.907433807849884,0.907433807849884,0.0,188.08628845214844,163.0,24985.419921875,-0.0,3763.767822265625,1.0,283.1499938964844,285.496337890625,291.3573913574219,293.00274658203125,293.1499938964844,293.1499938964844,283.1499938964844,17247.888671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250227928161621,1.0,0.0,0.0,2.5459775924682617,2.5459892749786377,4.325163729390624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4635.0283203125,0.0,518.9263916015625,1895.4371337890625,0.0,1813.544189453125,0.634409487247467,1.0,0.0,3.0,1.0,0.0
12325500,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315734863281,0.8201531767845154,0.3693394362926483,0.3353672921657562,297.0941467285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3315124511719,0.8945226073265076,0.4840160012245178,0.4608277976512909,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33154296875,0.8780940771102905,0.4581571221351623,0.3224059343338012,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33154296875,0.8512770533561707,0.4167257845401764,0.3975808024406433,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.7419719099998474,0.2717796564102173,1.2390166521072388,286.3315124511719,285.6319885253906,293.6000061035156,288.37335205078125,293.59991455078125,297.1220092773437,286.3309631347656,1.0,0.6842851638793945,1.0,0.1500000059604644,0.0,1.0,-3.308616399765014,3.308366537094116,0.0002499886322766,2.556434154510498,0.9121188521385192,0.9121188521385192,0.0,182.5389709472656,163.0,25115.65234375,-0.0,3722.27783203125,1.0,283.1499938964844,285.4772644042969,291.3819885253906,293.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,17549.98828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259448170661926,1.0,0.0,0.0,2.581934690475464,2.581946611404419,4.448195340955863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.1162109375,0.0,540.2271118164062,1895.4371337890625,0.0,1821.2086181640625,0.6403668522834778,1.0,0.0,3.0,1.0,0.0
12325560,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251342773437,0.8262733817100525,0.3689448237419128,0.3348161578178406,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3250732421875,0.9020321369171144,0.4836641550064087,0.4602897763252258,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.8854581117630005,0.4579159021377563,0.3220856785774231,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3251037597656,0.8581129312515259,0.4165538251399994,0.3972100019454956,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3252258300781,0.7477033138275146,0.2716940641403198,1.237618923187256,286.3250732421875,285.6195983886719,293.6099853515625,288.396240234375,293.60992431640625,297.12274169921875,286.3246154785156,1.0,0.6808412075042725,1.0,0.1500000059604644,0.0,1.0,-3.304795026779175,3.3045456409454346,0.0002494115615263,2.5534932613372803,0.9168843030929564,0.9168843030929564,0.0,176.9032440185547,151.0,25208.458984375,-0.0,3679.909912109375,1.0,283.1499938964844,285.4637145996094,291.406005859375,293.0650634765625,293.1499938964844,293.1499938964844,283.1499938964844,17694.6328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269911766052246,1.0,0.0,0.0,2.606209278106689,2.606221437454224,4.532229809228738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.005859375,0.0,554.6094970703125,1895.4371337890625,0.0,1829.921875,0.6489807367324829,1.0,0.0,3.0,1.0,0.0
12325620,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8399079442024231,0.3680877089500427,0.3336581885814667,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.9199893474578856,0.4828871786594391,0.4591498970985412,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.901952624320984,0.4573532044887543,0.3213935792446136,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.8736659288406372,0.4161464273929596,0.3964129984378814,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.7607920169830322,0.2714915871620178,1.2346971035003662,286.3000183105469,285.59478759765625,293.6300048828125,288.4410400390625,293.6299133300781,297.1237487792969,286.2992858886719,1.0,0.6737684607505798,1.0,0.1500000059604644,0.0,1.0,-3.2967283725738525,3.296480178833008,0.0002481956034898,2.547280788421631,0.926268458366394,0.926268458366394,0.0,165.48855590820312,139.0,25458.0625,-0.0,3593.5048828125,1.0,283.1499938964844,285.42138671875,291.4541931152344,293.12908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18365.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296537160873413,1.0,0.0,0.0,2.6818082332611084,2.68182110786438,4.798978352482663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.04443359375,0.0,602.2496948242188,1895.4371337890625,0.0,1852.167236328125,0.6672677397727966,1.0,0.0,3.0,1.0,0.0
