time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325680,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.30010986328125,0.8399079442024231,0.3680877089500427,0.3336581885814667,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.9199893474578856,0.4828871786594391,0.4591498970985412,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000183105469,0.901952624320984,0.4573532044887543,0.3213935792446136,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3000793457031,0.8736659288406372,0.4161464273929596,0.3964129984378814,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3002624511719,0.7607920169830322,0.2714915871620178,1.2346971035003662,286.3000183105469,285.59478759765625,293.6300048828125,288.4410400390625,293.6299133300781,297.1237487792969,286.2992858886719,1.0,0.6737684607505798,1.0,0.1500000059604644,0.0,1.0,-3.2967283725738525,3.296480178833008,0.0002481956034898,2.547280788421631,0.926268458366394,0.926268458366394,0.0,165.48855590820312,139.0,25458.0625,-0.0,3593.5048828125,1.0,283.1499938964844,285.42138671875,291.4541931152344,293.12908935546875,293.1499938964844,293.1499938964844,283.1499938964844,18365.62109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296537160873413,1.0,0.0,0.0,2.6818082332611084,2.68182110786438,4.798978352482663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.04443359375,0.0,602.2496948242188,1895.4371337890625,0.0,1852.167236328125,0.6672677397727966,1.0,0.0,3.0,1.0,0.0
12325740,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.8561772704124451,0.3671599924564361,0.3324244916439056,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.9419265985488892,0.4820247888565063,0.4579187929630279,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.9226492643356324,0.4566991031169891,0.3206290006637573,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.8921234607696533,0.4156634509563446,0.395535260438919,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.274169921875,0.7764946818351746,0.2712484300136566,1.2315635681152344,286.27392578125,285.57000732421875,293.6499938964844,288.48443603515625,293.6499328613281,297.124267578125,286.2729797363281,1.0,0.6664699912071228,1.0,0.1500000059604644,0.0,1.0,-3.2880218029022217,3.287775039672852,0.0002468865131959,2.5405633449554443,0.9356116652488708,0.9356116652488708,0.0,153.9552764892578,127.0,25753.41796875,-0.0,3505.131591796875,1.0,283.1499938964844,285.3779602050781,291.50030517578125,293.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,19186.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328635454177856,1.0,0.0,0.0,2.7669811248779297,2.76699447631836,5.108644813844876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.23583984375,0.0,659.4071655273438,1895.4371337890625,0.0,1879.12353515625,0.6878661513328552,1.0,0.0,3.0,1.0,0.0
12325800,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2740478515625,0.8561772704124451,0.3671599924564361,0.3324244916439056,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.9419265985488892,0.4820247888565063,0.4579187929630279,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2739562988281,0.9226492643356324,0.4566991031169891,0.3206290006637573,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.27398681640625,0.8921234607696533,0.4156634509563446,0.395535260438919,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.274169921875,0.7764946818351746,0.2712484300136566,1.2315635681152344,286.27392578125,285.57000732421875,293.6499938964844,288.48443603515625,293.6499328613281,297.124267578125,286.2729797363281,1.0,0.6664699912071228,1.0,0.1500000059604644,0.0,1.0,-3.2880218029022217,3.287775039672852,0.0002468865131959,2.5405633449554443,0.9356116652488708,0.9356116652488708,0.0,153.9552764892578,127.0,25753.41796875,-0.0,3505.131591796875,1.0,283.1499938964844,285.3779602050781,291.50030517578125,293.1929931640625,293.1499938964844,293.1499938964844,283.1499938964844,19186.5078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328635454177856,1.0,0.0,0.0,2.7669811248779297,2.76699447631836,5.108644813844876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.23583984375,0.0,659.4071655273438,1895.4371337890625,0.0,1879.12353515625,0.6878661513328552,1.0,0.0,3.0,1.0,0.0
12325860,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.8762978911399841,0.3662189245223999,0.3311664164066314,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.966189742088318,0.4811288118362427,0.456643283367157,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.94818514585495,0.4560096561908722,0.3198301196098327,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.9149125814437866,0.4151498675346374,0.3946168720722198,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.795552670955658,0.2709941864013672,1.228334665298462,286.2482604980469,285.5451965332031,293.6700134277344,288.5262451171875,293.669921875,297.1246643066406,286.2475280761719,1.0,0.6589988470077515,1.0,0.1500000059604644,0.0,1.0,-3.279027223587036,3.278781652450561,0.0002455376961734,2.533610820770264,0.9449572563171388,0.9449572563171388,0.0,142.30999755859375,115.0,26103.69140625,-0.0,3415.8271484375,1.0,283.1499938964844,285.3350830078125,291.5458374023437,293.25946044921875,293.1499938964844,293.1499938964844,283.1499938964844,20109.353515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368084192276001,1.0,0.0,0.0,2.858119487762451,2.8581337928771973,5.450722255773144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.99609375,0.0,724.6151733398438,1895.4371337890625,0.0,1912.4552001953125,0.7098931074142456,1.0,0.0,3.0,1.0,0.0
12325920,297.0790405273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.24835205078125,0.8762978911399841,0.3662189245223999,0.3311664164066314,297.0904235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.966189742088318,0.4811288118362427,0.456643283367157,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2482604980469,0.94818514585495,0.4560096561908722,0.3198301196098327,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.248291015625,0.9149125814437866,0.4151498675346374,0.3946168720722198,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2485046386719,0.795552670955658,0.2709941864013672,1.228334665298462,286.2482604980469,285.5451965332031,293.6700134277344,288.5262451171875,293.669921875,297.1246643066406,286.2475280761719,1.0,0.6589988470077515,1.0,0.1500000059604644,0.0,1.0,-3.279027223587036,3.278781652450561,0.0002455376961734,2.533610820770264,0.9449572563171388,0.9449572563171388,0.0,142.30999755859375,115.0,26103.69140625,-0.0,3415.8271484375,1.0,283.1499938964844,285.3350830078125,291.5458374023437,293.25946044921875,293.1499938964844,293.1499938964844,283.1499938964844,20109.353515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368084192276001,1.0,0.0,0.0,2.858119487762451,2.8581337928771973,5.450722255773144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.99609375,0.0,724.6151733398438,1895.4371337890625,0.0,1912.4552001953125,0.7098931074142456,1.0,0.0,3.0,1.0,0.0
12325980,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.901506006717682,0.3652646839618683,0.3298946619033813,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.9907922148704528,0.4802023470401764,0.4553367793560028,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.9758996963500975,0.4552860856056213,0.3190061151981354,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.9451574683189392,0.4146091043949127,0.3936704099178314,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.8181537389755249,0.270732969045639,1.2250611782073977,286.2221069335937,285.5203857421875,293.69000244140625,288.5663452148437,293.6899108886719,297.1249389648437,286.2213439941406,1.0,0.651390016078949,1.0,0.1500000059604644,0.0,1.0,-3.2698616981506348,3.269617319107056,0.0002441670221742,2.526518106460572,0.9542852640151978,0.9542852640151978,0.0,130.59576416015625,118.0,26441.0,-0.0,3326.171142578125,1.0,283.1499938964844,285.29254150390625,291.58843994140625,293.3236389160156,293.1499938964844,293.1499938964844,283.1499938964844,21102.466796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412864565849304,1.0,0.0,0.0,2.9525814056396484,2.952596664428711,5.816973498440348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.17578125,0.0,796.6951904296875,1895.4371337890625,0.0,1950.5533447265625,0.7327150702476501,1.0,0.0,3.0,1.0,0.0
12326040,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221984863281,0.901506006717682,0.3652646839618683,0.3298946619033813,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.9907922148704528,0.4802023470401764,0.4553367793560028,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2221069335937,0.9758996963500975,0.4552860856056213,0.3190061151981354,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22216796875,0.9451574683189392,0.4146091043949127,0.3936704099178314,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22235107421875,0.8181537389755249,0.270732969045639,1.2250611782073977,286.2221069335937,285.5203857421875,293.69000244140625,288.5663452148437,293.6899108886719,297.1249389648437,286.2213439941406,1.0,0.651390016078949,1.0,0.1500000059604644,0.0,1.0,-3.2698616981506348,3.269617319107056,0.0002441670221742,2.526518106460572,0.9542852640151978,0.9542852640151978,0.0,130.59576416015625,118.0,26441.0,-0.0,3326.171142578125,1.0,283.1499938964844,285.29254150390625,291.58843994140625,293.3236389160156,293.1499938964844,293.1499938964844,283.1499938964844,21102.466796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412864565849304,1.0,0.0,0.0,2.9525814056396484,2.952596664428711,5.816973498440348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.17578125,0.0,796.6951904296875,1895.4371337890625,0.0,1950.5533447265625,0.7327150702476501,1.0,0.0,3.0,1.0,0.0
12326100,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20684814453125,0.909490406513214,0.364778995513916,0.3293522298336029,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.20672607421875,0.9971556663513184,0.4797264039516449,0.4547761380672455,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2067565917969,0.9833344221115112,0.4549090564250946,0.3186613917350769,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.206787109375,0.954107940196991,0.4143272638320923,0.3932907581329345,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2070007324219,0.8247191905975342,0.2705987393856048,1.2239004373550415,286.20672607421875,285.50799560546875,293.70001220703125,288.585693359375,293.6999206542969,297.1250305175781,286.2058410644531,1.0,0.6493710875511169,1.0,0.1500000059604644,0.0,1.0,-3.266264200210572,3.266020536422729,0.0002436299982946,2.5236949920654297,0.9589117169380188,0.9589117169380188,0.0,127.3524398803711,118.0,26632.361328125,-0.0,3298.67919921875,1.0,283.1499938964844,285.2684020996094,291.608642578125,293.3553466796875,293.1499938964844,293.1499938964844,283.1499938964844,21734.53125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436196208000183,1.0,0.0,0.0,3.008511543273926,3.0085272789001465,6.039439881533326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4789.0712890625,0.0,841.7540283203125,1895.4371337890625,0.0,1970.511474609375,0.7434720396995544,1.0,0.0,3.0,1.0,0.0
12326160,297.0776672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1966247558594,0.913521647453308,0.3642755448818207,0.3288536667823791,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965026855469,0.9990000128746032,0.479263037443161,0.4533660411834717,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.196533203125,0.9867776036262512,0.4545124769210815,0.3183491230010986,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1965637207031,0.9583813548088074,0.4140284955501556,0.3929587006568908,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1967468261719,0.827959418296814,0.2704510390758514,1.2229902744293213,286.1965026855469,285.49560546875,293.7099914550781,288.6045227050781,293.7098999023437,297.125,286.1957702636719,1.0,0.6479113698005676,1.0,0.1500000059604644,0.0,1.0,-3.262249708175659,3.2620067596435547,0.0002430316235404,2.5206222534179688,0.9636057019233704,0.9636057019233704,0.0,125.68584442138672,136.0,26775.35546875,-0.0,3278.798828125,1.0,283.1499938964844,285.25128173828125,291.62744140625,293.38385009765625,293.1499938964844,293.1499938964844,283.1499938964844,22141.84375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7459129095077515,1.0,0.0,0.0,3.0485334396362305,3.0485496520996094,6.201193514243641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4801.31591796875,0.0,874.7041015625,1895.4371337890625,0.0,1990.19775390625,0.7558895945549011,1.0,0.0,3.0,1.0,0.0
12326220,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.8981791138648987,0.3632083833217621,0.3281170725822449,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.9883311986923218,0.4782195687294006,0.4535533785820007,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.973231077194214,0.4536588490009308,0.3179254531860351,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734619140625,0.9422523379325868,0.4133809208869934,0.3925748467445373,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.8162362575531006,0.2701140642166137,1.2225391864776611,286.1734313964844,285.4707946777344,293.7300109863281,288.6406555175781,293.7299194335937,297.12457275390625,286.1728820800781,1.0,0.6508021354675293,1.0,0.1500000059604644,0.0,1.0,-3.2603759765625,3.2601332664489746,0.000242752226768,2.519052505493164,0.9729631543159484,0.9729631543159484,0.0,130.82044982910156,154.0,27125.8671875,-0.0,3302.234375,1.0,283.1499938964844,285.21319580078125,291.6636657714844,293.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,23213.609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750537097454071,1.0,0.0,0.0,3.145005941390991,3.1450231075286865,6.599883590752142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.5751953125,0.0,958.1333618164062,1895.4371337890625,0.0,2030.099365234375,0.7791799902915955,1.0,0.0,3.0,1.0,0.0
12326280,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.17352294921875,0.8981791138648987,0.3632083833217621,0.3281170725822449,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.9883311986923218,0.4782195687294006,0.4535533785820007,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734313964844,0.973231077194214,0.4536588490009308,0.3179254531860351,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1734619140625,0.9422523379325868,0.4133809208869934,0.3925748467445373,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.17364501953125,0.8162362575531006,0.2701140642166137,1.2225391864776611,286.1734313964844,285.4707946777344,293.7300109863281,288.6406555175781,293.7299194335937,297.12457275390625,286.1728820800781,1.0,0.6508021354675293,1.0,0.1500000059604644,0.0,1.0,-3.2603759765625,3.2601332664489746,0.000242752226768,2.519052505493164,0.9729631543159484,0.9729631543159484,0.0,130.82044982910156,154.0,27125.8671875,-0.0,3302.234375,1.0,283.1499938964844,285.21319580078125,291.6636657714844,293.4414367675781,293.1499938964844,293.1499938964844,283.1499938964844,23213.609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750537097454071,1.0,0.0,0.0,3.145005941390991,3.1450231075286865,6.599883590752142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.5751953125,0.0,958.1333618164062,1895.4371337890625,0.0,2030.099365234375,0.7791799902915955,1.0,0.0,3.0,1.0,0.0
12326340,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8712093830108643,0.3620224595069885,0.3275178670883178,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.9614944458007812,0.4770715236663818,0.4529406428337097,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.9435248374938964,0.4526881277561188,0.3176101148128509,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.9108136892318726,0.4126278162002563,0.3923489451408386,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.7926511764526367,0.2696735262870788,1.2228530645370483,286.1512756347656,285.4460144042969,293.75,288.674560546875,293.7499389648437,297.12322998046875,286.15069580078125,1.0,0.6566605567932129,1.0,0.1500000059604644,0.0,1.0,-3.258187294006348,3.2579448223114014,0.0002424263802822,2.51733922958374,0.9823651909828186,0.9823651909828186,0.0,142.2788543701172,172.0,27461.673828125,-0.0,3360.791015625,1.0,283.1499938964844,285.1766967773437,291.6976318359375,293.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,24305.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551785707473755,1.0,0.0,0.0,3.241157293319702,3.241175413131714,7.009604701124772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.7236328125,0.0,1046.407470703125,1895.4371337890625,0.0,2070.41796875,0.8023850917816162,1.0,0.0,3.0,1.0,0.0
12326400,297.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.8712093830108643,0.3620224595069885,0.3275178670883178,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.9614944458007812,0.4770715236663818,0.4529406428337097,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1512756347656,0.9435248374938964,0.4526881277561188,0.3176101148128509,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513061523437,0.9108136892318726,0.4126278162002563,0.3923489451408386,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.7926511764526367,0.2696735262870788,1.2228530645370483,286.1512756347656,285.4460144042969,293.75,288.674560546875,293.7499389648437,297.12322998046875,286.15069580078125,1.0,0.6566605567932129,1.0,0.1500000059604644,0.0,1.0,-3.258187294006348,3.2579448223114014,0.0002424263802822,2.51733922958374,0.9823651909828186,0.9823651909828186,0.0,142.2788543701172,172.0,27461.673828125,-0.0,3360.791015625,1.0,283.1499938964844,285.1766967773437,291.6976318359375,293.4965515136719,293.1499938964844,293.1499938964844,283.1499938964844,24305.7734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551785707473755,1.0,0.0,0.0,3.241157293319702,3.241175413131714,7.009604701124772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4856.7236328125,0.0,1046.407470703125,1895.4371337890625,0.0,2070.41796875,0.8023850917816162,1.0,0.0,3.0,1.0,0.0
12326460,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.8447245955467224,0.3607479631900787,0.3269458711147308,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.928451418876648,0.4758462309837341,0.4523857235908508,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.910226345062256,0.4516240358352661,0.3173139095306396,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.8818850517272949,0.411788672208786,0.3921569883823395,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.7681947350502014,0.2691464424133301,1.223327875137329,286.1317138671875,285.4148254394531,293.775146484375,288.7117004394531,293.7748718261719,297.1212158203125,286.13134765625,1.0,0.6641457080841064,1.0,0.1500000059604644,0.0,1.0,-3.2568156719207764,3.256573438644409,0.0002422222460154,2.516244649887085,0.9919660091400146,0.9919660091400146,0.0,156.8338165283203,190.0,27805.982421875,-0.0,3438.187744140625,1.0,283.1499938964844,285.14312744140625,291.7313842773437,293.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,25408.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592049241065979,1.0,0.0,0.0,3.3365612030029297,3.336580514907837,7.42833549338684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.22216796875,0.0,1139.1697998046875,1895.4371337890625,0.0,2105.6025390625,0.8254036903381348,1.0,0.0,3.0,1.0,0.0
12326520,297.0706481933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317749023437,0.8447245955467224,0.3607479631900787,0.3269458711147308,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.928451418876648,0.4758462309837341,0.4523857235908508,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317138671875,0.910226345062256,0.4516240358352661,0.3173139095306396,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.8818850517272949,0.411788672208786,0.3921569883823395,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318359375,0.7681947350502014,0.2691464424133301,1.223327875137329,286.1317138671875,285.4148254394531,293.775146484375,288.7117004394531,293.7748718261719,297.1212158203125,286.13134765625,1.0,0.6641457080841064,1.0,0.1500000059604644,0.0,1.0,-3.2568156719207764,3.256573438644409,0.0002422222460154,2.516244649887085,0.9919660091400146,0.9919660091400146,0.0,156.8338165283203,190.0,27805.982421875,-0.0,3438.187744140625,1.0,283.1499938964844,285.14312744140625,291.7313842773437,293.5502014160156,293.1499938964844,293.1499938964844,283.1499938964844,25408.5703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7592049241065979,1.0,0.0,0.0,3.3365612030029297,3.336580514907837,7.42833549338684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.22216796875,0.0,1139.1697998046875,1895.4371337890625,0.0,2105.6025390625,0.8254036903381348,1.0,0.0,3.0,1.0,0.0
12326580,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.8217375874519348,0.3594297468662262,0.3263882994651794,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8987216949462891,0.474576860666275,0.4518479406833648,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8830321431159973,0.4505072832107544,0.3170233368873596,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.8565809726715088,0.4108980596065521,0.3919752836227417,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7468979358673096,0.2685627341270447,1.2238329648971558,286.1176147460937,285.3716125488281,293.8099975585937,288.7571105957031,293.8095703125,297.1189270019531,286.117431640625,1.0,0.6724262237548828,1.0,0.1500000059604644,0.0,1.0,-3.255537748336792,3.255295753479004,0.0002420320670353,2.515207290649414,1.0,1.0,0.0,173.12429809570312,208.0,28179.849609375,-0.0,3525.420654296875,1.0,283.1499938964844,285.1141357421875,291.7728271484375,293.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,26536.5234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623375058174133,1.0,0.0,0.0,3.430741786956787,3.4307620525360107,7.853610668462352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.43994140625,0.0,1236.086669921875,1895.4371337890625,0.0,2133.106201171875,0.8481141924858093,1.0,0.0,3.0,1.0,0.0
12326640,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.8217375874519348,0.3594297468662262,0.3263882994651794,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8987216949462891,0.474576860666275,0.4518479406833648,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176147460937,0.8830321431159973,0.4505072832107544,0.3170233368873596,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1176452636719,0.8565809726715088,0.4108980596065521,0.3919752836227417,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.11767578125,0.7468979358673096,0.2685627341270447,1.2238329648971558,286.1176147460937,285.3716125488281,293.8099975585937,288.7571105957031,293.8095703125,297.1189270019531,286.117431640625,1.0,0.6724262237548828,1.0,0.1500000059604644,0.0,1.0,-3.255537748336792,3.255295753479004,0.0002420320670353,2.515207290649414,1.0,1.0,0.0,173.12429809570312,208.0,28179.849609375,-0.0,3525.420654296875,1.0,283.1499938964844,285.1141357421875,291.7728271484375,293.6112365722656,293.1499938964844,293.1499938964844,283.1499938964844,26536.5234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623375058174133,1.0,0.0,0.0,3.430741786956787,3.4307620525360107,7.853610668462352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.43994140625,0.0,1236.086669921875,1895.4371337890625,0.0,2133.106201171875,0.8481141924858093,1.0,0.0,3.0,1.0,0.0
12326700,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.8111670017242432,0.3587668836116791,0.3261188268661499,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.886326253414154,0.4739368259906769,0.4515873491764068,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.871039867401123,0.4499414265155792,0.3168826699256897,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1110534667969,0.8455582857131958,0.4104444980621338,0.3918898105621338,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.7376570701599121,0.26826012134552,1.224097728729248,286.1110534667969,285.3457946777344,293.830810546875,288.7826843261719,293.830322265625,297.1177673339844,286.11090087890625,1.0,0.6767216324806213,1.0,0.1500000059604644,0.0,1.0,-3.254946708679199,3.254704713821411,0.0002419441443635,2.514719724655152,1.0,1.0,0.0,181.6439971923828,208.0,28388.626953125,-0.0,3571.221923828125,1.0,283.1499938964844,285.099365234375,291.7975158691406,293.646728515625,293.1499938964844,293.1499938964844,283.1499938964844,27333.2734375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637658715248108,1.0,0.0,0.0,3.482330560684204,3.482351303100586,8.091578820312861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4933.4951171875,0.0,1292.6390380859375,1895.4371337890625,0.0,2145.68408203125,0.8579065799713135,1.0,0.0,3.0,1.0,0.0
12326760,297.0648498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.8007110953330994,0.3581116497516632,0.325855016708374,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.8748798966407776,0.4733025133609772,0.45133176445961,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.8600698709487915,0.4493804574012756,0.3167446851730346,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1111145019531,0.8355268239974976,0.4099940061569214,0.3918075561523437,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.111083984375,0.7291865944862366,0.267957478761673,1.2243711948394775,286.1111145019531,285.3173522949219,293.853759765625,288.8100891113281,293.8531799316406,297.11669921875,286.1112365722656,1.0,0.681075394153595,1.0,0.1500000059604644,0.0,1.0,-3.254385709762573,3.2541439533233643,0.0002418606745777,2.5142505168914795,1.0,1.0,0.0,190.3276824951172,211.0,28575.544921875,-0.0,3617.999267578125,1.0,283.1499938964844,285.0932922363281,291.8241271972656,293.68316650390625,293.1499938964844,293.1499938964844,283.1499938964844,27858.6328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651262879371643,1.0,0.0,0.0,3.51563572883606,3.5156569480896,8.247096161539957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4950.59619140625,0.0,1330.0838623046875,1895.4371337890625,0.0,2157.68408203125,0.868852972984314,1.0,0.0,3.0,1.0,0.0
12326820,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.7882301807403564,0.3568457961082458,0.3251180350780487,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8617574572563171,0.4720655679702759,0.4505906701087951,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8476046323776245,0.4482901692390442,0.3162984251976013,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8240283727645874,0.4091188013553619,0.3914065957069397,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7192678451538086,0.2673737108707428,1.2237645387649536,286.10992431640625,285.25311279296875,293.9055480957031,288.86993408203125,293.90484619140625,297.1149597167969,286.11016845703125,1.0,0.6856817007064819,1.0,0.1500000059604644,0.0,1.0,-3.2508647441864014,3.2506234645843506,0.0002413375186733,2.511488676071167,1.0,1.0,0.0,201.1009216308593,199.0,29035.671875,-0.0,3668.34716796875,1.0,283.1499938964844,285.0808410644531,291.8851013183594,293.7685852050781,293.1499938964844,293.1499938964844,283.1499938964844,29117.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768136739730835,1.0,0.0,0.0,3.594213485717773,3.594235897064209,8.619876439297514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.8798828125,0.0,1421.2783203125,1895.4371337890625,0.0,2184.310302734375,0.8880972862243652,1.0,0.0,3.0,1.0,0.0
12326880,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.7882301807403564,0.3568457961082458,0.3251180350780487,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8617574572563171,0.4720655679702759,0.4505906701087951,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10992431640625,0.8476046323776245,0.4482901692390442,0.3162984251976013,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8240283727645874,0.4091188013553619,0.3914065957069397,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098327636719,0.7192678451538086,0.2673737108707428,1.2237645387649536,286.10992431640625,285.25311279296875,293.9055480957031,288.86993408203125,293.90484619140625,297.1149597167969,286.11016845703125,1.0,0.6856817007064819,1.0,0.1500000059604644,0.0,1.0,-3.2508647441864014,3.2506234645843506,0.0002413375186733,2.511488676071167,1.0,1.0,0.0,201.1009216308593,199.0,29035.671875,-0.0,3668.34716796875,1.0,283.1499938964844,285.0808410644531,291.8851013183594,293.7685852050781,293.1499938964844,293.1499938964844,283.1499938964844,29117.8828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768136739730835,1.0,0.0,0.0,3.594213485717773,3.594235897064209,8.619876439297514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.8798828125,0.0,1421.2783203125,1895.4371337890625,0.0,2184.310302734375,0.8880972862243652,1.0,0.0,3.0,1.0,0.0
12326940,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.7869341373443604,0.3556970655918121,0.3240777254104614,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8606170415878296,0.4709145128726959,0.4495044648647308,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.84657222032547,0.4472895562648773,0.315599113702774,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.8231258392333984,0.4083239734172821,0.3906545341014862,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.7184792160987854,0.2668733298778534,1.221492886543274,286.1118469238281,285.179931640625,293.9645690917969,288.9359436035156,293.9637451171875,297.1142578125,286.1121826171875,1.0,0.6842718720436096,1.0,0.1500000059604644,0.0,1.0,-3.243836164474488,3.243595838546753,0.0002402950049145,2.506000518798828,1.0,1.0,0.0,201.21356201171875,187.0,29492.73046875,-0.0,3649.96533203125,1.0,283.1499938964844,285.0716247558594,291.9530639648437,293.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,30326.345703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715879678726196,1.0,0.0,0.0,3.668039560317993,3.668062925338745,8.977622201200575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.38720703125,0.0,1510.6702880859375,1895.4371337890625,0.0,2214.95263671875,0.9061970710754396,1.0,0.0,3.0,1.0,0.0
12327000,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117858886719,0.7869341373443604,0.3556970655918121,0.3240777254104614,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.8606170415878296,0.4709145128726959,0.4495044648647308,297.0816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1118469238281,0.84657222032547,0.4472895562648773,0.315599113702774,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11181640625,0.8231258392333984,0.4083239734172821,0.3906545341014862,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1117248535156,0.7184792160987854,0.2668733298778534,1.221492886543274,286.1118469238281,285.179931640625,293.9645690917969,288.9359436035156,293.9637451171875,297.1142578125,286.1121826171875,1.0,0.6842718720436096,1.0,0.1500000059604644,0.0,1.0,-3.243836164474488,3.243595838546753,0.0002402950049145,2.506000518798828,1.0,1.0,0.0,201.21356201171875,187.0,29492.73046875,-0.0,3649.96533203125,1.0,283.1499938964844,285.0716247558594,291.9530639648437,293.86285400390625,293.1499938964844,293.1499938964844,283.1499938964844,30326.345703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7715879678726196,1.0,0.0,0.0,3.668039560317993,3.668062925338745,8.977622201200575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.38720703125,0.0,1510.6702880859375,1895.4371337890625,0.0,2214.95263671875,0.9061970710754396,1.0,0.0,3.0,1.0,0.0
12327060,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.7916601896286011,0.3546968102455139,0.3229502737522125,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.8658400177955627,0.4698792397975921,0.4482939541339874,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.8516055345535278,0.4464083015918731,0.3148110210895538,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.8279221653938293,0.4076420366764068,0.3897750973701477,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.7227053046226501,0.2664991617202759,1.21866774559021,286.1168518066406,285.0987854003906,294.0299987792969,289.00738525390625,294.029052734375,297.1148986816406,286.1172790527344,1.0,0.6799957752227783,1.0,0.1500000059604644,0.0,1.0,-3.2356228828430176,3.235383987426758,0.0002390795125393,2.499533176422119,1.0,1.0,0.0,195.4588623046875,175.0,29961.091796875,-0.0,3596.04296875,1.0,283.1499938964844,285.0652160644531,292.0255432128906,293.9625549316406,293.1499938964844,293.1499938964844,283.1499938964844,31500.9375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752468585968018,1.0,0.0,0.0,3.7383995056152335,3.738423585891724,9.325340784016588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.923828125,0.0,1599.28125,1895.4371337890625,0.0,2247.571044921875,0.9234600067138672,1.0,0.0,3.0,1.0,0.0
12327120,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.11676025390625,0.7916601896286011,0.3546968102455139,0.3229502737522125,297.0678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168518066406,0.8658400177955627,0.4698792397975921,0.4482939541339874,297.08154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.8516055345535278,0.4464083015918731,0.3148110210895538,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1168212890625,0.8279221653938293,0.4076420366764068,0.3897750973701477,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1166687011719,0.7227053046226501,0.2664991617202759,1.21866774559021,286.1168518066406,285.0987854003906,294.0299987792969,289.00738525390625,294.029052734375,297.1148986816406,286.1172790527344,1.0,0.6799957752227783,1.0,0.1500000059604644,0.0,1.0,-3.2356228828430176,3.235383987426758,0.0002390795125393,2.499533176422119,1.0,1.0,0.0,195.4588623046875,175.0,29961.091796875,-0.0,3596.04296875,1.0,283.1499938964844,285.0652160644531,292.0255432128906,293.9625549316406,293.1499938964844,293.1499938964844,283.1499938964844,31500.9375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752468585968018,1.0,0.0,0.0,3.7383995056152335,3.738423585891724,9.325340784016588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.923828125,0.0,1599.28125,1895.4371337890625,0.0,2247.571044921875,0.9234600067138672,1.0,0.0,3.0,1.0,0.0
12327180,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8001251220703125,0.3538244068622589,0.3218297362327575,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8751174211502075,0.4689509868621826,0.4470681846141815,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8605319857597351,0.4456335306167602,0.3140119910240173,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.8362560272216797,0.4070646464824676,0.3888782262802124,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.7299275994300842,0.2662457525730133,1.2158329486846924,286.1249389648437,285.01080322265625,294.1009826660156,289.0835876464844,294.09991455078125,297.1166687011719,286.12548828125,1.0,0.6742125749588013,1.0,0.1500000059604644,0.0,1.0,-3.227353096008301,3.2271151542663574,0.0002378586650593,2.4929990768432617,1.0,1.0,0.0,186.695053100586,163.0,30446.83984375,-0.0,3525.642333984375,1.0,283.1499938964844,285.0614929199219,292.1022644042969,294.067626953125,293.1499938964844,293.1499938964844,283.1499938964844,32652.701171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790070176124573,1.0,0.0,0.0,3.806129217147827,3.806154251098633,9.66630182119843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.8388671875,0.0,1687.7899169921875,1895.4371337890625,0.0,2281.229736328125,0.9400867223739624,1.0,0.0,3.0,1.0,0.0
12327240,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248474121094,0.8001251220703125,0.3538244068622589,0.3218297362327575,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249389648437,0.8751174211502075,0.4689509868621826,0.4470681846141815,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1249084472656,0.8605319857597351,0.4456335306167602,0.3140119910240173,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1248779296875,0.8362560272216797,0.4070646464824676,0.3888782262802124,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1247253417969,0.7299275994300842,0.2662457525730133,1.2158329486846924,286.1249389648437,285.01080322265625,294.1009826660156,289.0835876464844,294.09991455078125,297.1166687011719,286.12548828125,1.0,0.6742125749588013,1.0,0.1500000059604644,0.0,1.0,-3.227353096008301,3.2271151542663574,0.0002378586650593,2.4929990768432617,1.0,1.0,0.0,186.695053100586,163.0,30446.83984375,-0.0,3525.642333984375,1.0,283.1499938964844,285.0614929199219,292.1022644042969,294.067626953125,293.1499938964844,293.1499938964844,283.1499938964844,32652.701171875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790070176124573,1.0,0.0,0.0,3.806129217147827,3.806154251098633,9.66630182119843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.8388671875,0.0,1687.7899169921875,1895.4371337890625,0.0,2281.229736328125,0.9400867223739624,1.0,0.0,3.0,1.0,0.0
12327300,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1279602050781,0.8054521083831787,0.3534281551837921,0.3212842345237732,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.880998432636261,0.4685220122337341,0.4464651644229889,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1280212402344,0.8662099242210388,0.4452802240848541,0.3136193454265594,297.09844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12799072265625,0.8415166139602661,0.4068101048469543,0.3884386420249939,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278381347656,0.7344353199005127,0.2661590278148651,1.214482665061951,286.1280212402344,284.96453857421875,294.1382751464844,289.12322998046875,294.1371765136719,297.11785888671875,286.1285095214844,1.0,0.6710009574890137,1.0,0.1500000059604644,0.0,1.0,-3.2233471870422363,3.2231099605560303,0.0002372683957219,2.48982572555542,1.0,1.0,0.0,181.6600646972656,163.0,30715.220703125,-0.0,3487.317138671875,1.0,283.1499938964844,285.0580444335937,292.1423645019531,294.1231384277344,293.1499938964844,293.1499938964844,283.1499938964844,33357.7265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809414267539978,1.0,0.0,0.0,3.847000122070313,3.847025632858277,9.875012665361282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5155.07666015625,0.0,1742.747314453125,1895.4371337890625,0.0,2298.596923828125,0.9473135471343994,1.0,0.0,3.0,1.0,0.0
12327360,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1357727050781,0.8112922310829163,0.3530584573745727,0.3207487761974334,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358642578125,0.8876429200172424,0.4681169092655182,0.4458705186843872,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358337402344,0.8726511597633362,0.4449500143527984,0.3132320642471313,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.13580322265625,0.8474838733673096,0.40657839179039,0.3880069553852081,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1356201171875,0.739523708820343,0.2660979628562927,1.213188886642456,286.1358642578125,284.95001220703125,294.1766662597656,289.16375732421875,294.175537109375,297.1192626953125,286.1365051269531,1.0,0.6676519513130188,1.0,0.1500000059604644,0.0,1.0,-3.219447374343872,3.219210624694824,0.0002366944536333,2.4867308139801025,1.0,1.0,0.0,176.34461975097656,151.0,30950.310546875,-0.0,3447.820556640625,1.0,283.1499938964844,285.0601806640625,292.1830139160156,294.1779479980469,293.1499938964844,293.1499938964844,283.04998779296875,33784.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828724384307861,1.0,0.0,0.0,3.8715105056762695,3.871536493301392,1.000124825623061e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.3837890625,0.0,1776.27099609375,1895.4371337890625,0.0,2315.968017578125,0.9551454782485962,1.0,0.0,3.0,1.0,0.0
12327420,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927429199219,0.8236925601959229,0.3520872890949249,0.3195544183254242,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.9025990962982178,0.4670949280261993,0.4445631802082062,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.8872543573379517,0.4440514147281647,0.312357097864151,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927734375,0.861129879951477,0.4059314429759979,0.3870422542095184,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.7511357665061951,0.2658688426017761,1.2103620767593384,286.0928039550781,284.95001220703125,294.2562561035156,289.24725341796875,294.2550354003906,297.12091064453125,286.0932006835937,1.0,0.660621702671051,1.0,0.1500000059604644,0.0,1.0,-3.2108306884765625,3.21059513092041,0.0002354288735659,2.479932308197021,1.0,1.0,0.0,165.40834045410156,139.0,31880.017578125,-0.0,3365.313232421875,1.0,283.0521545410156,284.9932861328125,292.2879943847656,294.34820556640625,293.1499938964844,293.1499938964844,282.75,34734.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924150824546814,1.0,0.0,0.0,3.92555832862854,3.92558479309082,1.02824390069145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.91796875,0.0,1851.706787109375,1895.4371337890625,0.0,2402.29052734375,0.966334581375122,1.0,0.0,3.0,1.0,0.0
12327480,297.0693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927429199219,0.8236925601959229,0.3520872890949249,0.3195544183254242,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.9025990962982178,0.4670949280261993,0.4445631802082062,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928039550781,0.8872543573379517,0.4440514147281647,0.312357097864151,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927734375,0.861129879951477,0.4059314429759979,0.3870422542095184,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0926818847656,0.7511357665061951,0.2658688426017761,1.2103620767593384,286.0928039550781,284.95001220703125,294.2562561035156,289.24725341796875,294.2550354003906,297.12091064453125,286.0932006835937,1.0,0.660621702671051,1.0,0.1500000059604644,0.0,1.0,-3.2108306884765625,3.21059513092041,0.0002354288735659,2.479932308197021,1.0,1.0,0.0,165.40834045410156,139.0,31880.017578125,-0.0,3365.313232421875,1.0,283.0521545410156,284.9932861328125,292.2879943847656,294.34820556640625,293.1499938964844,293.1499938964844,282.75,34734.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924150824546814,1.0,0.0,0.0,3.92555832862854,3.92558479309082,1.02824390069145e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.91796875,0.0,1851.706787109375,1895.4371337890625,0.0,2402.29052734375,0.966334581375122,1.0,0.0,3.0,1.0,0.0
