time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327540,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.8365364670753479,0.3503442108631134,0.3178240358829498,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.919769287109375,0.4653377532958984,0.4427252411842346,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.9029173851013184,0.4423601329326629,0.3110548555850982,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.8760846853256226,0.4046305119991302,0.3856090605258941,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.7638988494873047,0.2651778757572174,1.2060338258743286,285.9354553222656,284.95001220703125,294.3388977050781,289.3333435058594,294.3376159667969,297.1183166503906,285.9351806640625,1.0,0.6529950499534607,1.0,0.1500000059604644,0.0,1.0,-3.1980552673339844,3.197821855545044,0.0002335590252187,2.4699575901031494,1.0,1.0,0.0,154.7149658203125,127.0,33623.203125,-0.0,3273.937255859375,1.0,282.7562255859375,284.7899169921875,292.4184265136719,294.60791015625,293.1499938964844,293.1499938964844,282.45001220703125,35243.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134989142417908,1.0,0.0,0.0,3.95426344871521,3.954290390014648,1.043336624206859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.75439453125,0.0,1892.6258544921875,1895.4371337890625,0.0,2595.451171875,0.973164439201355,1.0,0.0,3.0,1.0,0.0
12327600,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355163574219,0.8365364670753479,0.3503442108631134,0.3178240358829498,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.919769287109375,0.4653377532958984,0.4427252411842346,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.9029173851013184,0.4423601329326629,0.3110548555850982,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.8760846853256226,0.4046305119991302,0.3856090605258941,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9355773925781,0.7638988494873047,0.2651778757572174,1.2060338258743286,285.9354553222656,284.95001220703125,294.3388977050781,289.3333435058594,294.3376159667969,297.1183166503906,285.9351806640625,1.0,0.6529950499534607,1.0,0.1500000059604644,0.0,1.0,-3.1980552673339844,3.197821855545044,0.0002335590252187,2.4699575901031494,1.0,1.0,0.0,154.7149658203125,127.0,33623.203125,-0.0,3273.937255859375,1.0,282.7562255859375,284.7899169921875,292.4184265136719,294.60791015625,293.1499938964844,293.1499938964844,282.45001220703125,35243.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134989142417908,1.0,0.0,0.0,3.95426344871521,3.954290390014648,1.043336624206859e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.75439453125,0.0,1892.6258544921875,1895.4371337890625,0.0,2595.451171875,0.973164439201355,1.0,0.0,3.0,1.0,0.0
12327660,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.8503204584121704,0.3480183780193329,0.3154893517494201,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.9389613270759584,0.4629469215869903,0.4402318298816681,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.9208608865737916,0.4400220513343811,0.3092489242553711,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.8922615051269531,0.4027497470378876,0.383582055568695,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.7777588963508606,0.2640221118927002,1.1995373964309692,285.769775390625,284.95001220703125,294.4237365722656,289.4212646484375,294.42242431640625,297.1113586425781,285.76934814453125,1.0,0.6445845365524292,1.0,0.1500000059604644,0.0,1.0,-3.179835796356201,3.179605007171631,0.0002309051924385,2.4557220935821533,1.0,1.0,0.0,144.27301025390625,115.0,35424.29296875,-0.0,3170.96630859375,1.0,282.4561462402344,284.5894775390625,292.5107727050781,294.8175354003906,293.1499938964844,293.1499938964844,282.1499938964844,35549.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349243998527527,1.0,0.0,0.0,3.9713730812072754,3.971400260925293,1.052384959621122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.6513671875,0.0,1917.2999267578125,1895.4371337890625,0.0,2794.3330078125,0.977234423160553,1.0,0.0,3.0,1.0,0.0
12327720,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698669433594,0.8503204584121704,0.3480183780193329,0.3154893517494201,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.9389613270759584,0.4629469215869903,0.4402318298816681,297.061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7698059082031,0.9208608865737916,0.4400220513343811,0.3092489242553711,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.76983642578125,0.8922615051269531,0.4027497470378876,0.383582055568695,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7699890136719,0.7777588963508606,0.2640221118927002,1.1995373964309692,285.769775390625,284.95001220703125,294.4237365722656,289.4212646484375,294.42242431640625,297.1113586425781,285.76934814453125,1.0,0.6445845365524292,1.0,0.1500000059604644,0.0,1.0,-3.179835796356201,3.179605007171631,0.0002309051924385,2.4557220935821533,1.0,1.0,0.0,144.27301025390625,115.0,35424.29296875,-0.0,3170.96630859375,1.0,282.4561462402344,284.5894775390625,292.5107727050781,294.8175354003906,293.1499938964844,293.1499938964844,282.1499938964844,35549.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349243998527527,1.0,0.0,0.0,3.9713730812072754,3.971400260925293,1.052384959621122e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5913.6513671875,0.0,1917.2999267578125,1895.4371337890625,0.0,2794.3330078125,0.977234423160553,1.0,0.0,3.0,1.0,0.0
12327780,297.0404357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6104431152344,0.8616929054260254,0.3461654484272003,0.3136755228042602,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6099853515625,0.9537869691848756,0.4609971344470978,0.4382397830486297,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.9359388947486876,0.4381100237369537,0.3078063130378723,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101989746094,0.9053152799606324,0.4011752307415008,0.3819323480129242,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6111145019531,0.7889664173126221,0.2629987001419067,1.194048523902893,285.6099548339844,284.95001220703125,294.48468017578125,289.4842224121094,294.4833374023437,297.1046142578125,285.6071472167969,1.0,0.6382145881652832,1.0,0.1500000059604644,0.0,1.0,-3.1649460792541504,3.164717197418213,0.0002287476090714,2.444089889526367,1.0,1.0,0.0,136.7781524658203,115.0,37067.0390625,-0.0,3093.27001953125,1.0,282.1692199707031,284.4019470214844,292.58935546875,295.0174560546875,293.1499938964844,293.1499938964844,282.1499938964844,35687.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851256787776947,1.0,0.0,0.0,3.9791009426116943,3.979128360748291,1.056484734363039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.65576171875,0.0,1928.514404296875,1895.4371337890625,0.0,2947.043212890625,0.9790725708007812,1.0,0.0,3.0,1.0,0.0
12327840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.599609375,0.8667507171630859,0.3454039990901947,0.3128545880317688,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995178222656,0.9599717259407043,0.4601831436157226,0.4373381435871124,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995483398437,0.9424554705619812,0.4373197257518768,0.3071509897708893,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5995788574219,0.9113585948944092,0.4005118608474731,0.3811772167682647,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5997314453125,0.7938826680183411,0.2625563740730285,1.191503405570984,285.5995178222656,284.95001220703125,294.510009765625,289.5103454589844,294.5086669921875,297.10174560546875,285.5990905761719,1.0,0.6354719996452332,1.0,0.1500000059604644,0.0,1.0,-3.158118486404419,3.157890796661377,0.0002277616440551,2.4387423992156982,1.0,1.0,0.0,133.69276428222656,103.0,37224.23828125,-0.0,3059.77490234375,1.0,282.15594482421875,284.391845703125,292.5921325683594,295.0106811523437,293.1499938964844,293.1499938964844,281.8500061035156,35731.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543796539306641,1.0,0.0,0.0,3.9815478324890137,3.9815750122070312,1.0577842886050348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.02587890625,0.0,1932.0740966796875,1895.4371337890625,0.0,2976.307373046875,0.9796544909477234,1.0,0.0,3.0,1.0,0.0
12327900,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4644775390625,0.8766196370124817,0.3440309166908264,0.3115012049674988,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.9711704850196838,0.4587191343307495,0.4358303844928741,297.0378723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4634704589844,0.9545624256134032,0.4358948767185211,0.3060653805732727,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638366699219,0.923529088497162,0.399311363697052,0.3799099624156952,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4660339355469,0.8032872080802917,0.2617510259151459,1.1871732473373413,285.4632263183594,284.95001220703125,294.5533752441406,289.5550842285156,294.5520324707031,297.09674072265625,285.45635986328125,1.0,0.6307064294815063,1.0,0.1500000059604644,0.0,1.0,-3.146644353866577,3.146418333053589,0.0002261094632558,2.4297637939453125,1.0,1.0,0.0,128.25662231445312,103.0,38665.02734375,-0.0,3002.4462890625,1.0,281.893310546875,284.2273254394531,292.6591796875,295.2084655761719,293.1499938964844,293.1499938964844,281.8500061035156,35793.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658971786499023,1.0,0.0,0.0,3.98496675491333,3.984993934631348,1.0596016863928526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.99365234375,0.0,1937.0555419921875,1895.4371337890625,0.0,3084.322265625,0.980467677116394,1.0,0.0,3.0,1.0,0.0
12327960,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271545410156,0.8872472643852234,0.3425903618335724,0.3100191056728363,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.982065737247467,0.4571776390075683,0.4341892302036285,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4270935058594,0.9666543006896972,0.4343964755535126,0.304877758026123,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4271240234375,0.9367116689682008,0.3980364203453064,0.3785211741924286,297.091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42724609375,0.8130263090133667,0.260882169008255,1.1824157238006592,285.4270935058594,284.95001220703125,294.5968017578125,289.5998229980469,294.5954284667969,297.0912780761719,285.4266662597656,1.0,0.6257753968238831,1.0,0.1500000059604644,0.0,1.0,-3.134072542190552,3.133848190307617,0.000224306131713,2.419935941696167,1.0,1.0,0.0,122.88980865478516,106.0,38977.7734375,-0.0,2943.249267578125,1.0,281.8554992675781,284.1929626464844,292.6723937988281,295.1981201171875,293.1499938964844,293.1499938964844,281.54998779296875,35840.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718055486679077,1.0,0.0,0.0,3.987600803375244,3.987628221511841,1.0610029903546092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6252.341796875,0.0,1940.8994140625,1895.4371337890625,0.0,3139.7470703125,0.9810941815376282,1.0,0.0,3.0,1.0,0.0
12328020,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8940826058387756,0.3396132290363312,0.30727019906044,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.9887492656707764,0.4539758265018463,0.4310972094535827,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.9741888642311096,0.4312880635261535,0.302656352519989,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.9454646706581116,0.3953706324100494,0.3759272992610931,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.8192333579063416,0.2590442895889282,1.173743486404419,285.2539978027344,284.95001220703125,294.6833190917969,289.68902587890625,294.68194580078125,297.0805053710937,285.2536315917969,1.0,0.6199710369110107,1.0,0.1500000059604644,0.0,1.0,-3.110830783843994,3.110609769821167,0.0002209911763202,2.401696920394897,1.0,1.0,0.0,118.40181732177734,109.0,40703.796875,-0.0,2863.88134765625,1.0,281.55535888671875,283.99395751953125,292.7537841796875,295.3846435546875,293.1499938964844,293.1499938964844,281.25,35905.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875704407691956,1.0,0.0,0.0,3.991198301315308,3.991225719451904,1.0629182725097053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.51220703125,0.0,1946.1572265625,1895.4371337890625,0.0,3287.479248046875,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328080,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540588378906,0.8940826058387756,0.3396132290363312,0.30727019906044,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.9887492656707764,0.4539758265018463,0.4310972094535827,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2539978027344,0.9741888642311096,0.4312880635261535,0.302656352519989,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2540283203125,0.9454646706581116,0.3953706324100494,0.3759272992610931,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.254150390625,0.8192333579063416,0.2590442895889282,1.173743486404419,285.2539978027344,284.95001220703125,294.6833190917969,289.68902587890625,294.68194580078125,297.0805053710937,285.2536315917969,1.0,0.6199710369110107,1.0,0.1500000059604644,0.0,1.0,-3.110830783843994,3.110609769821167,0.0002209911763202,2.401696920394897,1.0,1.0,0.0,118.40181732177734,109.0,40703.796875,-0.0,2863.88134765625,1.0,281.55535888671875,283.99395751953125,292.7537841796875,295.3846435546875,293.1499938964844,293.1499938964844,281.25,35905.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875704407691956,1.0,0.0,0.0,3.991198301315308,3.991225719451904,1.0629182725097053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.51220703125,0.0,1946.1572265625,1895.4371337890625,0.0,3287.479248046875,0.9819498658180236,1.0,0.0,3.0,1.0,0.0
12328140,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8908700346946716,0.3364581763744354,0.3044968843460083,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9863847494125366,0.4505740702152252,0.427958995103836,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9714409112930298,0.4279834330081939,0.3004037737846374,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.942451536655426,0.3925114572048187,0.3732934296131134,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8169369101524353,0.2570375502109527,1.1649949550628662,285.079833984375,284.95001220703125,294.76873779296875,289.77716064453125,294.7673645019531,297.0694274902344,285.079345703125,1.0,0.6159043312072754,1.0,0.1500000059604644,0.0,1.0,-3.087330818176269,3.08711314201355,0.0002176645211875,2.383284330368042,1.0,1.0,0.0,117.57733917236328,112.0,42392.8671875,-0.0,2804.33984375,1.0,281.2557678222656,283.7944030761719,292.83563232421875,295.5707397460937,293.1499938964844,293.1499938964844,280.95001220703125,35943.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020846486091614,1.0,0.0,0.0,3.993335008621216,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.505859375,0.0,1949.28466796875,1895.4371337890625,0.0,3423.008544921875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328200,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0799255371094,0.8908700346946716,0.3364581763744354,0.3044968843460083,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9863847494125366,0.4505740702152252,0.427958995103836,296.99853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.079833984375,0.9714409112930298,0.4279834330081939,0.3004037737846374,297.0249328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.942451536655426,0.3925114572048187,0.3732934296131134,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800170898437,0.8169369101524353,0.2570375502109527,1.1649949550628662,285.079833984375,284.95001220703125,294.76873779296875,289.77716064453125,294.7673645019531,297.0694274902344,285.079345703125,1.0,0.6159043312072754,1.0,0.1500000059604644,0.0,1.0,-3.087330818176269,3.08711314201355,0.0002176645211875,2.383284330368042,1.0,1.0,0.0,117.57733917236328,112.0,42392.8671875,-0.0,2804.33984375,1.0,281.2557678222656,283.7944030761719,292.83563232421875,295.5707397460937,293.1499938964844,293.1499938964844,280.95001220703125,35943.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020846486091614,1.0,0.0,0.0,3.993335008621216,3.993362665176392,1.0640567325026495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.505859375,0.0,1949.28466796875,1895.4371337890625,0.0,3423.008544921875,0.9824580550193788,1.0,0.0,3.0,1.0,0.0
12328260,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.882368803024292,0.3331437706947326,0.3016516864299774,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9789252877235411,0.4469867348670959,0.4247213900089264,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.962959051132202,0.4244901239871979,0.2980776727199554,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9330919981002808,0.3894790410995483,0.3705691397190094,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8100014328956604,0.2548789978027344,1.1559128761291504,284.902587890625,284.95001220703125,294.85223388671875,289.863525390625,294.8508605957031,297.0581970214844,284.90203857421875,1.0,0.6127349138259888,1.0,0.1500000059604644,0.0,1.0,-3.06302809715271,3.0628139972686768,0.000214250801946,2.3642513751983643,0.998875617980957,0.998875617980957,0.0,118.64372253417967,115.0,44037.37890625,-0.0,2753.6787109375,1.0,280.9557800292969,283.59259033203125,292.91705322265625,295.7545471191406,293.1499938964844,293.1499938964844,280.6499938964844,35997.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155951142311096,1.0,0.0,0.0,3.993771314620972,3.993798732757568,1.0642892220857902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.59375,0.0,1950.2984619140625,1895.4371337890625,0.0,3548.453125,0.9825859665870668,1.0,0.0,3.0,1.0,0.0
12328320,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.882368803024292,0.3331437706947326,0.3016516864299774,296.9739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9789252877235411,0.4469867348670959,0.4247213900089264,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.962959051132202,0.4244901239871979,0.2980776727199554,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9330919981002808,0.3894790410995483,0.3705691397190094,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8100014328956604,0.2548789978027344,1.1559128761291504,284.902587890625,284.95001220703125,294.85223388671875,289.863525390625,294.8508605957031,297.0581970214844,284.90203857421875,1.0,0.6127349138259888,1.0,0.1500000059604644,0.0,1.0,-3.06302809715271,3.0628139972686768,0.000214250801946,2.3642513751983643,0.998875617980957,0.998875617980957,0.0,118.64372253417967,115.0,44037.37890625,-0.0,2753.6787109375,1.0,280.9557800292969,283.59259033203125,292.91705322265625,295.7545471191406,293.1499938964844,293.1499938964844,280.6499938964844,35997.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155951142311096,1.0,0.0,0.0,3.993771314620972,3.993798732757568,1.0642892220857902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6789.59375,0.0,1950.2984619140625,1895.4371337890625,0.0,3548.453125,0.9825859665870668,1.0,0.0,3.0,1.0,0.0
12328380,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.73638916015625,0.8749418258666992,0.330696702003479,0.2996184229850769,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.9717676043510436,0.4443331658840179,0.4223907589912414,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.9549577832221984,0.4218961596488952,0.2964013516902923,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7360534667969,0.9246185421943665,0.3872294425964355,0.3686062693595886,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.73712158203125,0.8035172820091248,0.2532655596733093,1.149327516555786,284.7357788085937,284.95001220703125,294.9094543457031,289.9229736328125,294.9081420898437,297.05029296875,284.7325439453125,1.0,0.6107797026634216,1.0,0.1500000059604644,0.0,1.0,-3.0454916954040527,3.0452799797058105,0.000211804290302,2.350529909133911,0.9953550100326538,0.9953550100326538,0.0,120.01339721679688,115.0,45511.83203125,-0.0,2720.69287109375,1.0,280.6689453125,283.4007568359375,292.9915466308594,295.94415283203125,293.1499938964844,293.1499938964844,280.6499938964844,36099.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266082644462584,1.0,0.0,0.0,3.991229772567749,3.9912571907043457,1.062935098161688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.2275390625,0.0,1947.7899169921875,1895.4371337890625,0.0,3650.013916015625,0.9820563793182372,1.0,0.0,3.0,1.0,0.0
12328440,296.9693908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236633300781,0.8714714646339417,0.3296915888786316,0.2987183332443237,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.9682327508926392,0.4432312548160553,0.4213634729385376,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7235717773437,0.9510529041290284,0.4208237528800964,0.2956586182117462,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7236022949219,0.9206308126449584,0.3862937688827514,0.3677390217781067,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72381591796875,0.8004106283187866,0.2525882124900818,1.146415114402771,284.7235412597656,284.95001220703125,294.93292236328125,289.9474182128906,294.9316101074219,297.0470886230469,284.7229309082031,1.0,0.6099827885627747,1.0,0.1500000059604644,0.0,1.0,-3.0377371311187744,3.0375263690948486,0.0002107268956024,2.344452142715454,0.9943197965621948,0.9943197965621948,0.0,120.73497009277344,118.0,45617.67578125,-0.0,2706.8173828125,1.0,280.65576171875,283.3900451660156,292.99627685546875,295.93316650390625,293.1499938964844,293.1499938964844,280.3500061035156,36126.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280933141708374,1.0,0.0,0.0,3.9895524978637695,3.989579916000366,1.0620418606777091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.87353515625,0.0,1945.7987060546875,1895.4371337890625,0.0,3663.65234375,0.9817019701004028,1.0,0.0,3.0,1.0,0.0
12328500,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5836181640625,0.8659023642539978,0.327934056520462,0.2972612977027893,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5822448730469,0.9622943997383118,0.4413095414638519,0.4196779727935791,296.9602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5824584960937,0.9445801377296448,0.4189467430114746,0.2944473028182983,296.9898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58282470703125,0.9142516255378724,0.3846610784530639,0.3663168549537658,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5853271484375,0.7953602075576782,0.2514100074768066,1.1416120529174805,284.5821838378906,284.95001220703125,294.9719543457031,289.9881896972656,294.9706726074219,297.04180908203125,284.57452392578125,1.0,0.6086937785148621,1.0,0.1500000059604644,0.0,1.0,-3.025019645690918,3.024810552597046,0.0002089659683406,2.334494113922119,0.9904976487159728,0.9904976487159728,0.0,121.94391632080078,118.0,46919.53515625,-0.0,2684.32861328125,1.0,280.39312744140625,283.2221069335937,293.05914306640625,296.1250915527344,293.1499938964844,293.1499938964844,280.3500061035156,36210.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363160729408264,1.0,0.0,0.0,3.985486745834351,3.9855141639709473,1.0598782864690293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.767578125,0.0,1941.1455078125,1895.4371337890625,0.0,3738.89501953125,0.980807900428772,1.0,0.0,3.0,1.0,0.0
12328560,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.542724609375,0.8598721027374268,0.3261213004589081,0.2956969738006592,296.9442443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426025390625,0.95552259683609,0.4393248558044433,0.4178828001022339,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5426330566406,0.9373195767402648,0.4170065522193908,0.2931482791900635,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.54266357421875,0.9074970483779908,0.3829702734947204,0.3647984266281128,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5428466796875,0.7898375988006592,0.2501845359802246,1.1364998817443848,284.5426025390625,284.95001220703125,295.010009765625,290.0280456542969,295.0087585449219,297.0362548828125,284.5419921875,1.0,0.6073940992355347,1.0,0.1500000059604644,0.0,1.0,-3.011448860168457,3.0112416744232178,0.0002070950431516,2.323880195617676,0.9873422980308532,0.9873422980308532,0.0,123.36893463134766,121.0,47124.734375,-0.0,2661.208740234375,1.0,280.3554992675781,283.1868896484375,293.07232666015625,296.1046142578125,293.1499938964844,293.1499938964844,280.04998779296875,36280.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9396003484725952,1.0,0.0,0.0,3.979727983474731,3.979755401611328,1.056817609423888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.40234375,0.0,1934.168212890625,1895.4371337890625,0.0,3768.810302734375,0.9795690774917604,1.0,0.0,3.0,1.0,0.0
12328620,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36138916015625,0.8484153151512146,0.3224508166313171,0.2925892472267151,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.9417003393173218,0.4352836906909942,0.4142799377441406,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.9230095148086548,0.4130568504333496,0.29054856300354,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.361328125,0.8952609896659851,0.3795231580734253,0.3617468774318695,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3615417480469,0.7791573405265808,0.2476846575736999,1.126183271408081,284.3612670898437,284.95001220703125,295.0826416015625,290.1047668457031,295.0814514160156,297.0258178710937,284.3606262207031,1.0,0.6048375368118286,1.0,0.1500000059604644,0.0,1.0,-2.984186887741089,2.9839835166931152,0.0002033620403381,2.302553176879883,0.9779433012008668,0.9779433012008668,0.0,126.28667449951172,124.0,48545.2109375,-0.0,2615.597412109375,1.0,280.0558776855469,282.984619140625,293.1439208984375,296.2673645019531,293.1499938964844,293.1499938964844,279.75,36459.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950057327747345,1.0,0.0,0.0,3.963364124298096,3.963391542434693,1.0481446679477813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9609375,0.0,1914.282958984375,1895.4371337890625,0.0,3863.478515625,0.9759756922721864,1.0,0.0,3.0,1.0,0.0
12328680,296.9446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.36138916015625,0.8484153151512146,0.3224508166313171,0.2925892472267151,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.9417003393173218,0.4352836906909942,0.4142799377441406,296.9384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3612976074219,0.9230095148086548,0.4130568504333496,0.29054856300354,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.361328125,0.8952609896659851,0.3795231580734253,0.3617468774318695,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3615417480469,0.7791573405265808,0.2476846575736999,1.126183271408081,284.3612670898437,284.95001220703125,295.0826416015625,290.1047668457031,295.0814514160156,297.0258178710937,284.3606262207031,1.0,0.6048375368118286,1.0,0.1500000059604644,0.0,1.0,-2.984186887741089,2.9839835166931152,0.0002033620403381,2.302553176879883,0.9779433012008668,0.9779433012008668,0.0,126.28667449951172,124.0,48545.2109375,-0.0,2615.597412109375,1.0,280.0558776855469,282.984619140625,293.1439208984375,296.2673645019531,293.1499938964844,293.1499938964844,279.75,36459.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950057327747345,1.0,0.0,0.0,3.963364124298096,3.963391542434693,1.0481446679477813e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.9609375,0.0,1914.282958984375,1895.4371337890625,0.0,3863.478515625,0.9759756922721864,1.0,0.0,3.0,1.0,0.0
12328740,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17974853515625,0.8374941945075989,0.3186991512775421,0.2894135117530823,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796264648437,0.9276309609413148,0.4311263263225555,0.410572201013565,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796264648437,0.9093348979949952,0.4089939296245575,0.28787362575531,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796875,0.8834688067436218,0.3759696781635284,0.3585995733737945,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1799011230469,0.7688315510749817,0.2451066523790359,1.1155328750610352,284.1796264648437,284.95001220703125,295.1499938964844,290.1767578125,295.1488952636719,297.0158996582031,284.1788635253906,1.0,0.6022554636001587,1.0,0.1500000059604644,0.0,1.0,-2.9561116695404053,2.9559121131896973,0.0001995531638385,2.280599594116211,0.9661170840263368,0.9661170840263368,0.0,129.3316192626953,127.0,49873.140625,-0.0,2569.584228515625,1.0,279.7561950683594,282.78338623046875,293.2112121582031,296.4205017089844,293.1499938964844,293.1499938964844,279.45001220703125,36667.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595518112182616,1.0,0.0,0.0,3.939392566680908,3.939419746398926,1.0355040558351902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.19775390625,0.0,1884.9893798828125,1895.4371337890625,0.0,3948.589599609375,0.9706880450248718,1.0,0.0,3.0,1.0,0.0
12328800,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.17974853515625,0.8374941945075989,0.3186991512775421,0.2894135117530823,296.9165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796264648437,0.9276309609413148,0.4311263263225555,0.410572201013565,296.9248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796264648437,0.9093348979949952,0.4089939296245575,0.28787362575531,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1796875,0.8834688067436218,0.3759696781635284,0.3585995733737945,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1799011230469,0.7688315510749817,0.2451066523790359,1.1155328750610352,284.1796264648437,284.95001220703125,295.1499938964844,290.1767578125,295.1488952636719,297.0158996582031,284.1788635253906,1.0,0.6022554636001587,1.0,0.1500000059604644,0.0,1.0,-2.9561116695404053,2.9559121131896973,0.0001995531638385,2.280599594116211,0.9661170840263368,0.9661170840263368,0.0,129.3316192626953,127.0,49873.140625,-0.0,2569.584228515625,1.0,279.7561950683594,282.78338623046875,293.2112121582031,296.4205017089844,293.1499938964844,293.1499938964844,279.45001220703125,36667.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595518112182616,1.0,0.0,0.0,3.939392566680908,3.939419746398926,1.0355040558351902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.19775390625,0.0,1884.9893798828125,1895.4371337890625,0.0,3948.589599609375,0.9706880450248718,1.0,0.0,3.0,1.0,0.0
12328860,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99810791015625,0.8271357417106628,0.3148831725120544,0.2861784994602203,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979858398437,0.9141087532043456,0.4268693923950195,0.4067690968513489,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980163574219,0.897214949131012,0.4048349559307098,0.2851305603981018,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.998046875,0.872218668460846,0.3723252713680267,0.3553653359413147,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.75905442237854,0.2424658238887787,1.1045955419540403,283.9979858398437,284.95001220703125,295.21124267578125,290.24334716796875,295.21026611328125,297.0066223144531,283.9972839355469,1.0,0.59962397813797,1.0,0.1500000059604644,0.0,1.0,-2.927319526672364,2.9271240234375,0.0001956844498636,2.258094787597656,0.9518702030181884,0.9518702030181884,0.0,132.42742919921875,130.0,51097.9296875,-0.0,2523.045166015625,1.0,279.4563903808594,282.58380126953125,293.2734680175781,296.5629577636719,293.1499938964844,293.1499938964844,279.1499938964844,36910.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968131184577942,1.0,0.0,0.0,3.906543731689453,3.906570672988892,1.0183068752667168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.73828125,0.0,1845.0484619140625,1895.4371337890625,0.0,4024.727783203125,0.9634278416633606,1.0,0.0,3.0,1.0,0.0
12328920,296.9227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.99810791015625,0.8271357417106628,0.3148831725120544,0.2861784994602203,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9979858398437,0.9141087532043456,0.4268693923950195,0.4067690968513489,296.9118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.9980163574219,0.897214949131012,0.4048349559307098,0.2851305603981018,296.9454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,283.998046875,0.872218668460846,0.3723252713680267,0.3553653359413147,297.0064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.75905442237854,0.2424658238887787,1.1045955419540403,283.9979858398437,284.95001220703125,295.21124267578125,290.24334716796875,295.21026611328125,297.0066223144531,283.9972839355469,1.0,0.59962397813797,1.0,0.1500000059604644,0.0,1.0,-2.927319526672364,2.9271240234375,0.0001956844498636,2.258094787597656,0.9518702030181884,0.9518702030181884,0.0,132.42742919921875,130.0,51097.9296875,-0.0,2523.045166015625,1.0,279.4563903808594,282.58380126953125,293.2734680175781,296.5629577636719,293.1499938964844,293.1499938964844,279.1499938964844,36910.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968131184577942,1.0,0.0,0.0,3.906543731689453,3.906570672988892,1.0183068752667168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7672.73828125,0.0,1845.0484619140625,1895.4371337890625,0.0,4024.727783203125,0.9634278416633606,1.0,0.0,3.0,1.0,0.0
12328980,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.81805419921875,0.8171688318252563,0.3110200464725494,0.2828975617885589,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179626464844,0.9019882082939148,0.4225302338600158,0.4028846621513366,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179626464844,0.885858952999115,0.4005976021289825,0.2823300063610077,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179931640625,0.8616223931312561,0.3686060607433319,0.3520570397377014,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182067871094,0.7499010562896729,0.2397774159908294,1.093429684638977,283.81793212890625,284.95001220703125,295.2655639648437,290.30377197265625,295.2646789550781,296.9980163574219,283.8172912597656,1.0,0.5969408750534058,1.0,0.1500000059604644,0.0,1.0,-2.8979427814483643,2.8977508544921875,0.0001917761983349,2.235142707824707,0.9352366924285888,0.9352366924285888,0.0,135.5298309326172,133.0,52207.52734375,-0.0,2476.0908203125,1.0,279.1566162109375,282.3875427246094,293.32977294921875,296.6929931640625,293.1499938964844,293.1499938964844,278.8500061035156,37195.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975829541683197,1.0,0.0,0.0,3.8632402420043945,3.863266468048096,9.958563396139652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.734375,0.0,1793.0709228515625,1895.4371337890625,0.0,4092.36767578125,0.9538543820381165,1.0,0.0,3.0,1.0,0.0
12329040,296.9129943847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.81805419921875,0.8171688318252563,0.3110200464725494,0.2828975617885589,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179626464844,0.9019882082939148,0.4225302338600158,0.4028846621513366,296.8998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179626464844,0.885858952999115,0.4005976021289825,0.2823300063610077,296.93426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8179931640625,0.8616223931312561,0.3686060607433319,0.3520570397377014,296.9978332519531,297.1499938964844,293.1499938964844,0.0,-0.0,283.8182067871094,0.7499010562896729,0.2397774159908294,1.093429684638977,283.81793212890625,284.95001220703125,295.2655639648437,290.30377197265625,295.2646789550781,296.9980163574219,283.8172912597656,1.0,0.5969408750534058,1.0,0.1500000059604644,0.0,1.0,-2.8979427814483643,2.8977508544921875,0.0001917761983349,2.235142707824707,0.9352366924285888,0.9352366924285888,0.0,135.5298309326172,133.0,52207.52734375,-0.0,2476.0908203125,1.0,279.1566162109375,282.3875427246094,293.32977294921875,296.6929931640625,293.1499938964844,293.1499938964844,278.8500061035156,37195.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.975829541683197,1.0,0.0,0.0,3.8632402420043945,3.863266468048096,9.958563396139652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.734375,0.0,1793.0709228515625,1895.4371337890625,0.0,4092.36767578125,0.9538543820381165,1.0,0.0,3.0,1.0,0.0
12329100,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6809387207031,0.812387228012085,0.3090953826904297,0.2812876105308532,296.8861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.679443359375,0.8965995907783508,0.4203537404537201,0.4009570777416229,296.8943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.6796569824219,0.8805661201477051,0.398474246263504,0.2809450924396515,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6800537109375,0.8567295670509338,0.366740345954895,0.350414514541626,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6827087402344,0.7456820607185364,0.2384335398674011,1.087885499000549,283.67938232421875,284.95001220703125,295.28985595703125,290.3314208984375,295.2890625,296.99420166015625,283.6712951660156,1.0,0.5955976247787476,1.0,0.1500000059604644,0.0,1.0,-2.883387804031372,2.8831980228424072,0.0001898544433061,2.2237696647644043,0.9254301190376282,0.9254301190376282,0.0,137.0162811279297,133.0,53215.55078125,-0.0,2452.879150390625,1.0,278.8963623046875,282.2264404296875,293.3775329589844,296.8573608398437,293.1499938964844,293.1499938964844,278.8500061035156,37370.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98147052526474,1.0,0.0,0.0,3.837233543395996,3.837259769439697,9.824937023950042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.6591796875,0.0,1762.40478515625,1895.4371337890625,0.0,4141.49267578125,0.9480838775634766,1.0,0.0,3.0,1.0,0.0
12329160,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6406555175781,0.8072779774665833,0.3071322739124298,0.2795904874801636,296.88055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405639648437,0.8910360932350159,0.4181317687034607,0.398939698934555,296.88873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405639648437,0.8751190900802612,0.3963052928447723,0.2794879376888275,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6405944824219,0.8517268896102905,0.3648330569267273,0.3486936390399933,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6407470703125,0.7413763999938965,0.2370600998401641,1.0821130275726318,283.6405639648437,284.95001220703125,295.31207275390625,290.3572692871094,295.3113708496094,296.9902038574219,283.6401672363281,1.0,0.5942180156707764,1.0,0.1500000059604644,0.0,1.0,-2.8681650161743164,2.8679773807525635,0.0001878549082903,2.211888313293457,0.9162666201591492,0.9162666201591492,0.0,138.6073455810547,136.0,53190.91015625,-0.0,2428.994873046875,1.0,278.8564453125,282.1958312988281,293.3797607421875,296.80938720703125,293.1499938964844,293.1499938964844,278.54998779296875,37531.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827042818069458,1.0,0.0,0.0,3.807565927505493,3.807591676712036,9.67360051618016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.841796875,0.0,1727.59033203125,1895.4371337890625,0.0,4152.185546875,0.941558599472046,1.0,0.0,3.0,1.0,0.0
12329220,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.469970703125,0.7973360419273376,0.3032391965389251,0.2762673497200012,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.8806338310241699,0.4136945009231567,0.3949466645717621,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.8650088310241699,0.3919788002967834,0.2766130268573761,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4699401855469,0.8424849510192871,0.3610250949859619,0.345286875963211,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4700622558594,0.7333912253379822,0.2343304008245468,1.0707018375396729,283.46990966796875,284.95001220703125,295.3500061035156,290.4031677246094,295.3494567871094,296.9832458496094,283.4696350097656,1.0,0.5914714932441711,1.0,0.1500000059604644,0.0,1.0,-2.8381059169769287,2.8379218578338623,0.0001839376054704,2.1884238719940186,0.895067036151886,0.895067036151886,0.0,141.65411376953125,139.0,54027.78515625,0.0,2382.003662109375,1.0,278.5574035644531,282.01275634765625,293.42138671875,296.9092102050781,293.1499938964844,293.1499938964844,278.8500061035156,37923.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886974096298218,1.0,0.0,0.0,3.737317323684693,3.737342357635498,9.31994179609319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.22265625,0.0,1647.23681640625,1895.4371337890625,0.0,4203.8544921875,0.9260748624801636,1.0,0.0,3.0,1.0,0.0
12329280,296.89654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.469970703125,0.7973360419273376,0.3032391965389251,0.2762673497200012,296.8704528808594,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.8806338310241699,0.4136945009231567,0.3949466645717621,296.8786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,283.46990966796875,0.8650088310241699,0.3919788002967834,0.2766130268573761,296.9146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4699401855469,0.8424849510192871,0.3610250949859619,0.345286875963211,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4700622558594,0.7333912253379822,0.2343304008245468,1.0707018375396729,283.46990966796875,284.95001220703125,295.3500061035156,290.4031677246094,295.3494567871094,296.9832458496094,283.4696350097656,1.0,0.5914714932441711,1.0,0.1500000059604644,0.0,1.0,-2.8381059169769287,2.8379218578338623,0.0001839376054704,2.1884238719940186,0.895067036151886,0.895067036151886,0.0,141.65411376953125,139.0,54027.78515625,0.0,2382.003662109375,1.0,278.5574035644531,282.01275634765625,293.42138671875,296.9092102050781,293.1499938964844,293.1499938964844,278.8500061035156,37923.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9886974096298218,1.0,0.0,0.0,3.737317323684693,3.737342357635498,9.31994179609319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.22265625,0.0,1647.23681640625,1895.4371337890625,0.0,4203.8544921875,0.9260748624801636,1.0,0.0,3.0,1.0,0.0
12329340,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.7907891869544983,0.3009839057922363,0.2738630175590515,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865539550781,0.873724102973938,0.4107713103294372,0.3918198347091675,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.8584063053131104,0.3892800211906433,0.2744369506835937,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68634033203125,0.8364183902740479,0.3585680723190307,0.3426441848278045,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853332519531,0.7280777096748352,0.2325869798660278,1.0618386268615725,283.68658447265625,284.95001220703125,295.37847900390625,290.440673828125,295.37811279296875,296.9866943359375,283.6898193359375,1.0,0.5891680121421814,1.0,0.1500000059604644,0.0,1.0,-2.81499457359314,2.8148136138916016,0.0001809534005587,2.1701924800872803,0.8798983097076416,0.8798983097076416,0.0,143.51654052734375,142.0,52480.08203125,0.0,2344.1533203125,1.0,278.8426208496094,282.2594299316406,293.38916015625,296.7124328613281,293.1499938964844,293.1499938964844,279.1499938964844,37931.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745339155197144,1.0,0.0,0.0,3.664531707763672,3.66455602645874,8.960458899309742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.177734375,0.0,1563.906494140625,1895.4371337890625,0.0,4081.03076171875,0.9098650217056274,1.0,0.0,3.0,1.0,0.0
