time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329400,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6859741210937,0.7907891869544983,0.3009839057922363,0.2738630175590515,296.87677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6865539550781,0.873724102973938,0.4107713103294372,0.3918198347091675,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6864624023437,0.8584063053131104,0.3892800211906433,0.2744369506835937,296.9200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.68634033203125,0.8364183902740479,0.3585680723190307,0.3426441848278045,296.9869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.6853332519531,0.7280777096748352,0.2325869798660278,1.0618386268615725,283.68658447265625,284.95001220703125,295.37847900390625,290.440673828125,295.37811279296875,296.9866943359375,283.6898193359375,1.0,0.5891680121421814,1.0,0.1500000059604644,0.0,1.0,-2.81499457359314,2.8148136138916016,0.0001809534005587,2.1701924800872803,0.8798983097076416,0.8798983097076416,0.0,143.51654052734375,142.0,52480.08203125,0.0,2344.1533203125,1.0,278.8426208496094,282.2594299316406,293.38916015625,296.7124328613281,293.1499938964844,293.1499938964844,279.1499938964844,37931.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9745339155197144,1.0,0.0,0.0,3.664531707763672,3.66455602645874,8.960458899309742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6972.177734375,0.0,1563.906494140625,1895.4371337890625,0.0,4081.03076171875,0.9098650217056274,1.0,0.0,3.0,1.0,0.0
12329460,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276733398437,0.7883612513542175,0.3001562654972076,0.2729071974754333,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283142089844,0.8709138631820679,0.4093341529369354,0.3902189433574676,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92822265625,0.8558287024497986,0.3880736529827118,0.2734186351299286,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280700683594,0.8340359926223755,0.3574829399585724,0.3413916528224945,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92694091796875,0.7260903120040894,0.2319983541965484,1.0582501888275146,283.9283447265625,284.95001220703125,295.39666748046875,290.46905517578125,295.3965148925781,297.00115966796875,283.9319763183594,1.0,0.5880988240242004,1.0,0.1500000059604644,0.0,1.0,-2.804866313934326,2.8046867847442627,0.0001796531287254,2.1621155738830566,0.8681820034980774,0.8681820034980774,0.0,144.13067626953125,145.0,51030.25390625,0.0,2326.769287109375,1.0,279.1414489746094,282.5252685546875,293.4103698730469,296.6280822753906,293.1499938964844,293.1499938964844,279.45001220703125,37774.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598959684371948,1.0,0.0,0.0,3.5973660945892334,3.5973896980285645,8.63500417835894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.94580078125,0.0,1488.4833984375,1895.4371337890625,0.0,3951.658447265625,0.8948086500167847,1.0,0.0,3.0,1.0,0.0
12329520,296.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9276733398437,0.7883612513542175,0.3001562654972076,0.2729071974754333,296.8968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9283142089844,0.8709138631820679,0.4093341529369354,0.3902189433574676,296.9073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92822265625,0.8558287024497986,0.3880736529827118,0.2734186351299286,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9280700683594,0.8340359926223755,0.3574829399585724,0.3413916528224945,297.0015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.92694091796875,0.7260903120040894,0.2319983541965484,1.0582501888275146,283.9283447265625,284.95001220703125,295.39666748046875,290.46905517578125,295.3965148925781,297.00115966796875,283.9319763183594,1.0,0.5880988240242004,1.0,0.1500000059604644,0.0,1.0,-2.804866313934326,2.8046867847442627,0.0001796531287254,2.1621155738830566,0.8681820034980774,0.8681820034980774,0.0,144.13067626953125,145.0,51030.25390625,0.0,2326.769287109375,1.0,279.1414489746094,282.5252685546875,293.4103698730469,296.6280822753906,293.1499938964844,293.1499938964844,279.45001220703125,37774.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9598959684371948,1.0,0.0,0.0,3.5973660945892334,3.5973896980285645,8.63500417835894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.94580078125,0.0,1488.4833984375,1895.4371337890625,0.0,3951.658447265625,0.8948086500167847,1.0,0.0,3.0,1.0,0.0
12329580,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16827392578125,0.7870612740516663,0.3000016808509826,0.2726712524890899,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8692053556442261,0.4086822867393493,0.389478474855423,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688232421875,0.8543118238449097,0.3876119256019592,0.2730105221271515,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686706542969,0.8326748013496399,0.3571427762508392,0.3409509658813476,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1675720214844,0.7251959443092346,0.2321134209632873,1.0582152605056765,284.1689453125,284.95001220703125,295.4037475585937,290.48760986328125,295.40380859375,297.02081298828125,284.1724853515625,1.0,0.5882112383842468,1.0,0.1500000059604644,0.0,1.0,-2.8026227951049805,2.802443504333496,0.0001793655246729,2.1602349281311035,0.859666645526886,0.859666645526886,0.0,144.77178955078125,148.0,49658.46875,0.0,2325.352294921875,1.0,279.4408569335937,282.7874755859375,293.4365234375,296.5678100585937,293.1499938964844,293.1499938964844,279.75,37515.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472507834434508,1.0,0.0,0.0,3.5396509170532227,3.5396740436553955,8.360152037312218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.4853515625,0.0,1424.826171875,1895.4371337890625,0.0,3838.161376953125,0.8817991614341736,1.0,0.0,3.0,1.0,0.0
12329640,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.16827392578125,0.7870612740516663,0.3000016808509826,0.2726712524890899,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1689147949219,0.8692053556442261,0.4086822867393493,0.389478474855423,296.9331970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1688232421875,0.8543118238449097,0.3876119256019592,0.2730105221271515,296.9613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1686706542969,0.8326748013496399,0.3571427762508392,0.3409509658813476,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1675720214844,0.7251959443092346,0.2321134209632873,1.0582152605056765,284.1689453125,284.95001220703125,295.4037475585937,290.48760986328125,295.40380859375,297.02081298828125,284.1724853515625,1.0,0.5882112383842468,1.0,0.1500000059604644,0.0,1.0,-2.8026227951049805,2.802443504333496,0.0001793655246729,2.1602349281311035,0.859666645526886,0.859666645526886,0.0,144.77178955078125,148.0,49658.46875,0.0,2325.352294921875,1.0,279.4408569335937,282.7874755859375,293.4365234375,296.5678100585937,293.1499938964844,293.1499938964844,279.75,37515.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472507834434508,1.0,0.0,0.0,3.5396509170532227,3.5396740436553955,8.360152037312218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.4853515625,0.0,1424.826171875,1895.4371337890625,0.0,3838.161376953125,0.8817991614341736,1.0,0.0,3.0,1.0,0.0
12329700,296.9678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3274230957031,0.7863263487815857,0.3000518083572387,0.2726745009422302,296.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3294372558594,0.8682558536529541,0.4085188210010528,0.3892743587493896,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291320800781,0.8534563183784485,0.3875296115875244,0.2729165554046631,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3286437988281,0.8319209218025208,0.3571288883686065,0.3408925533294678,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251037597656,0.7247473001480103,0.232328861951828,1.0590002536773682,284.3295288085937,284.95001220703125,295.4028625488281,290.4929504394531,295.4030456542969,297.03125,284.340576171875,1.0,0.588624894618988,1.0,0.1500000059604644,0.0,1.0,-2.8031394481658936,2.80295991897583,0.0001794315612642,2.160591125488281,0.8570806384086609,0.8570806384086609,0.0,145.2995147705078,148.0,48530.61328125,0.0,2328.912109375,1.0,279.6950988769531,282.972412109375,293.42413330078125,296.43878173828125,293.1499938964844,293.1499938964844,279.75,37344.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395124316215516,1.0,0.0,0.0,3.514942407608032,3.514965295791626,8.243843012678553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.3779296875,0.0,1397.7271728515625,1895.4371337890625,0.0,3768.010498046875,0.8762327432632446,1.0,0.0,3.0,1.0,0.0
12329760,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4013977050781,0.7857805490493774,0.3002138435840606,0.272824078798294,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4019470214844,0.8674776554107666,0.4084820449352264,0.389233648777008,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.40185546875,0.8527713418006897,0.3875699043273926,0.2729442119598388,296.98583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4017333984375,0.8313243389129639,0.3572338819503784,0.340984582901001,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4007568359375,0.7244638204574585,0.2326538562774658,1.060393452644348,284.4019775390625,284.95001220703125,295.3988952636719,290.4955444335937,295.3992004394531,297.0422058105469,284.40509033203125,1.0,0.5892675518989563,1.0,0.1500000059604644,0.0,1.0,-2.8050858974456787,2.8049063682556152,0.0001796807628124,2.162058591842652,0.8541989326477051,0.8541989326477051,0.0,145.85293579101562,151.0,48327.88671875,0.0,2335.462890625,1.0,279.7408752441406,283.0409545898437,293.451171875,296.502685546875,293.1499938964844,293.1499938964844,280.04998779296875,37191.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936110258102417,1.0,0.0,0.0,3.4939560890197754,3.493978977203369,8.145696028805105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.72412109375,0.0,1374.92578125,1895.4371337890625,0.0,3737.017333984375,0.8714182376861572,1.0,0.0,3.0,1.0,0.0
12329820,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.7842797040939331,0.3006598055362701,0.2732274532318115,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.8654941916465759,0.4085750877857208,0.3893124759197235,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.8509832620620728,0.3877999782562256,0.2731012105941772,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.8297594785690308,0.3576027452945709,0.3413262665271759,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.723640501499176,0.2334661334753036,1.0640076398849487,284.6220397949219,284.95001220703125,295.3812561035156,290.4921264648437,295.3818359375,297.06365966796875,284.6247863769531,1.0,0.5910327434539795,1.0,0.1500000059604644,0.0,1.0,-2.810605525970459,2.810425043106079,0.0001803884952096,2.166295051574707,0.8515794277191162,0.8515794277191162,0.0,147.39366149902344,154.0,47022.63671875,0.0,2353.9443359375,1.0,280.0399780273437,283.28131103515625,293.4528503417969,296.4271240234375,293.1499938964844,293.1499938964844,280.3500061035156,36836.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259271025657654,1.0,0.0,0.0,3.4616050720214844,3.46162748336792,7.995550390660355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.84912109375,0.0,1339.431884765625,1895.4371337890625,0.0,3643.753662109375,0.8639731407165527,1.0,0.0,3.0,1.0,0.0
12329880,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6215209960937,0.7842797040939331,0.3006598055362701,0.2732274532318115,296.9747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6220092773437,0.8654941916465759,0.4085750877857208,0.3893124759197235,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6219482421875,0.8509832620620728,0.3877999782562256,0.2731012105941772,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.621826171875,0.8297594785690308,0.3576027452945709,0.3413262665271759,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6209716796875,0.723640501499176,0.2334661334753036,1.0640076398849487,284.6220397949219,284.95001220703125,295.3812561035156,290.4921264648437,295.3818359375,297.06365966796875,284.6247863769531,1.0,0.5910327434539795,1.0,0.1500000059604644,0.0,1.0,-2.810605525970459,2.810425043106079,0.0001803884952096,2.166295051574707,0.8515794277191162,0.8515794277191162,0.0,147.39366149902344,154.0,47022.63671875,0.0,2353.9443359375,1.0,280.0399780273437,283.28131103515625,293.4528503417969,296.4271240234375,293.1499938964844,293.1499938964844,280.3500061035156,36836.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259271025657654,1.0,0.0,0.0,3.4616050720214844,3.46162748336792,7.995550390660355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.84912109375,0.0,1339.431884765625,1895.4371337890625,0.0,3643.753662109375,0.8639731407165527,1.0,0.0,3.0,1.0,0.0
12329940,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7825249433517456,0.301257461309433,0.2737917602062225,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8632359504699707,0.4088653028011322,0.3896062970161438,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.848929226398468,0.3882113695144653,0.2734050154685974,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8279520273208618,0.3581560552120209,0.3418709635734558,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7226614356040955,0.2344552129507064,1.068559169769287,284.8291320800781,284.95001220703125,295.3500061035156,290.4766540527344,295.3508605957031,297.08416748046875,284.8313293457031,1.0,0.5933122634887695,1.0,0.1500000059604644,0.0,1.0,-2.818124771118164,2.817943334579468,0.0001813549752114,2.1721179485321045,0.8516328930854797,0.8516328930854797,0.0,149.3309783935547,142.0,45721.0234375,0.0,2378.451416015625,1.0,280.3396911621094,283.509033203125,293.4401550292969,296.33795166015625,293.1499938964844,293.1499938964844,280.6499938964844,36472.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916257917881012,1.0,0.0,0.0,3.442990779876709,3.443012952804565,7.909791293059243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.7421875,0.0,1318.1607666015625,1895.4371337890625,0.0,3554.5849609375,0.8595618009567261,1.0,0.0,3.0,1.0,0.0
12330000,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8287048339844,0.7825249433517456,0.301257461309433,0.2737917602062225,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291015625,0.8632359504699707,0.4088653028011322,0.3896062970161438,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8290405273437,0.848929226398468,0.3882113695144653,0.2734050154685974,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8289489746094,0.8279520273208618,0.3581560552120209,0.3418709635734558,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.7226614356040955,0.2344552129507064,1.068559169769287,284.8291320800781,284.95001220703125,295.3500061035156,290.4766540527344,295.3508605957031,297.08416748046875,284.8313293457031,1.0,0.5933122634887695,1.0,0.1500000059604644,0.0,1.0,-2.818124771118164,2.817943334579468,0.0001813549752114,2.1721179485321045,0.8516328930854797,0.8516328930854797,0.0,149.3309783935547,142.0,45721.0234375,0.0,2378.451416015625,1.0,280.3396911621094,283.509033203125,293.4401550292969,296.33795166015625,293.1499938964844,293.1499938964844,280.6499938964844,36472.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916257917881012,1.0,0.0,0.0,3.442990779876709,3.443012952804565,7.909791293059243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6315.7421875,0.0,1318.1607666015625,1895.4371337890625,0.0,3554.5849609375,0.8595618009567261,1.0,0.0,3.0,1.0,0.0
12330060,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7888346314430237,0.3018107712268829,0.2741582989692688,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8697154521942139,0.4091342091560364,0.3897212147712707,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8551945686340332,0.388593852519989,0.2735693156719208,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8339358568191528,0.3586755692958832,0.3422251045703888,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7283861041069031,0.2353949546813964,1.0721508264541626,285.0206298828125,284.95001220703125,295.3074951171875,290.4504699707031,295.3085327148437,297.1016845703125,285.0220642089844,1.0,0.59145587682724,1.0,0.1500000059604644,0.0,1.0,-2.823648929595948,2.8234667778015137,0.0001820668694563,2.1764907836914062,0.8541340827941895,0.8541340827941895,0.0,145.3465576171875,130.0,44387.484375,-0.0,2370.469970703125,1.0,280.6397399902344,283.72235107421875,293.4142150878906,296.23419189453125,293.1499938964844,293.1499938964844,280.95001220703125,36119.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066623449325562,1.0,0.0,0.0,3.437727928161621,3.437750101089477,7.885628861004079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.48046875,0.0,1310.425048828125,1895.4371337890625,0.0,3465.603271484375,0.8581150770187378,1.0,0.0,3.0,1.0,0.0
12330120,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7888346314430237,0.3018107712268829,0.2741582989692688,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8697154521942139,0.4091342091560364,0.3897212147712707,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8551945686340332,0.388593852519989,0.2735693156719208,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.8339358568191528,0.3586755692958832,0.3422251045703888,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.7283861041069031,0.2353949546813964,1.0721508264541626,285.0206298828125,284.95001220703125,295.3074951171875,290.4504699707031,295.3085327148437,297.1016845703125,285.0220642089844,1.0,0.59145587682724,1.0,0.1500000059604644,0.0,1.0,-2.823648929595948,2.8234667778015137,0.0001820668694563,2.1764907836914062,0.8541340827941895,0.8541340827941895,0.0,145.3465576171875,130.0,44387.484375,-0.0,2370.469970703125,1.0,280.6397399902344,283.72235107421875,293.4142150878906,296.23419189453125,293.1499938964844,293.1499938964844,280.95001220703125,36119.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066623449325562,1.0,0.0,0.0,3.437727928161621,3.437750101089477,7.885628861004079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.48046875,0.0,1310.425048828125,1895.4371337890625,0.0,3465.603271484375,0.8581150770187378,1.0,0.0,3.0,1.0,0.0
12330180,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8004493117332458,0.3022769391536712,0.2743056118488312,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.8820944428443909,0.409306526184082,0.3896022140979767,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8671454191207886,0.3888843953609466,0.2735625803470611,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.845136284828186,0.3590845167636871,0.3423323035240173,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7383978962898254,0.2361930012702942,1.074443221092224,285.1968078613281,284.95001220703125,295.2569580078125,290.4158630371094,295.2581481933594,297.1156311035156,285.1976623535156,1.0,0.5874552130699158,1.0,0.1500000059604644,0.0,1.0,-2.826561212539673,2.82637882232666,0.0001824428181862,2.178832769393921,0.8588760495185852,0.8588760495185852,0.0,137.97586059570312,118.0,43022.68359375,-0.0,2340.82666015625,1.0,280.93975830078125,283.9220886230469,293.37799072265625,296.1174621582031,293.1499938964844,293.1499938964844,281.25,35791.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966832160949707,1.0,0.0,0.0,3.444899797439575,3.4449217319488525,7.91856450632622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.80712890625,0.0,1315.25732421875,1895.4371337890625,0.0,3372.6474609375,0.8594439625740051,1.0,0.0,3.0,1.0,0.0
12330240,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966247558594,0.8004493117332458,0.3022769391536712,0.2743056118488312,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1968078613281,0.8820944428443909,0.409306526184082,0.3896022140979767,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.8671454191207886,0.3888843953609466,0.2735625803470611,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967163085937,0.845136284828186,0.3590845167636871,0.3423323035240173,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7383978962898254,0.2361930012702942,1.074443221092224,285.1968078613281,284.95001220703125,295.2569580078125,290.4158630371094,295.2581481933594,297.1156311035156,285.1976623535156,1.0,0.5874552130699158,1.0,0.1500000059604644,0.0,1.0,-2.826561212539673,2.82637882232666,0.0001824428181862,2.178832769393921,0.8588760495185852,0.8588760495185852,0.0,137.97586059570312,118.0,43022.68359375,-0.0,2340.82666015625,1.0,280.93975830078125,283.9220886230469,293.37799072265625,296.1174621582031,293.1499938964844,293.1499938964844,281.25,35791.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8966832160949707,1.0,0.0,0.0,3.444899797439575,3.4449217319488525,7.91856450632622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.80712890625,0.0,1315.25732421875,1895.4371337890625,0.0,3372.6474609375,0.8594439625740051,1.0,0.0,3.0,1.0,0.0
12330300,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3192749023437,0.8077673316001892,0.3024843633174896,0.2743064761161804,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3207702636719,0.8900743722915649,0.4093640744686126,0.3894660770893097,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.320556640625,0.8748917579650879,0.3890017569065094,0.2735010981559753,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3201904296875,0.8523898720741272,0.359257161617279,0.3423085808753967,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.31756591796875,0.744761049747467,0.2365525364875793,1.0752168893814087,285.3208923339844,284.95001220703125,295.2288513183594,290.39556884765625,295.2301025390625,297.1214599609375,285.3290405273437,1.0,0.5849173665046692,1.0,0.1500000059604644,0.0,1.0,-2.8272273540496826,2.827044725418091,0.0001825289218686,2.1793994903564453,0.8625353574752808,0.8625353574752808,0.0,133.57225036621094,118.0,41870.38671875,-0.0,2320.9248046875,1.0,281.1927795410156,284.0722961425781,293.3341064453125,295.9598693847656,293.1499938964844,293.1499938964844,281.25,35624.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894079327583313,1.0,0.0,0.0,3.452580451965332,3.4526026248931885,7.953914291647379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6207.64794921875,0.0,1321.7667236328125,1895.4371337890625,0.0,3304.670166015625,0.861055850982666,1.0,0.0,3.0,1.0,0.0
12330360,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36163330078125,0.8160629868507385,0.3027362525463104,0.2743630111217499,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8995928764343262,0.4094608426094055,0.3893777132034302,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3617248535156,0.8842006921768188,0.3891619145870209,0.2734813392162323,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3616943359375,0.8611440658569336,0.3594622313976288,0.3423214852809906,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.36151123046875,0.7523933053016663,0.2369285672903061,1.076035499572754,285.3617248535156,284.95001220703125,295.1988830566406,290.37335205078125,295.2002258300781,297.1271667480469,285.362060546875,1.0,0.5821566581726074,1.0,0.1500000059604644,0.0,1.0,-2.82816481590271,2.827982187271118,0.0001826500956667,2.180171489715576,0.8657342195510864,0.8657342195510864,0.0,128.71884155273438,106.0,41634.50390625,-0.0,2299.387451171875,1.0,281.2403259277344,284.1117858886719,293.3329162597656,295.9901123046875,293.1499938964844,293.1499938964844,281.54998779296875,35490.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861879110336304,1.0,0.0,0.0,3.463407278060913,3.463429450988769,8.003877383089275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5940.6953125,0.0,1331.6959228515625,1895.4371337890625,0.0,3274.539794921875,0.863315761089325,1.0,0.0,3.0,1.0,0.0
12330420,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8351171016693115,0.3032212555408478,0.2744018733501434,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.9242157340049744,0.4096355438232422,0.3891265392303467,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.9068661332130432,0.3894628286361694,0.2733833193778991,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.8827384114265442,0.3598473370075226,0.3422711789608001,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.7712399959564209,0.2376428097486496,1.0773017406463623,285.5165710449219,284.95001220703125,295.1337890625,290.323486328125,295.13525390625,297.1370849609375,285.5166015625,1.0,0.5760900378227234,1.0,0.1500000059604644,0.0,1.0,-2.829253911972046,2.829071044921875,0.0001827910455176,2.1811304092407227,0.8745936751365662,0.8745936751365662,0.0,118.34358978271484,94.0,40230.12109375,-0.0,2251.477783203125,1.0,281.5401306152344,284.2923583984375,293.2811584472656,295.8546447753906,293.1499938964844,293.1499938964844,281.8500061035156,35221.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752233982086182,1.0,0.0,0.0,3.492029428482056,3.492051839828491,8.136715337059286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.52490234375,0.0,1358.84716796875,1895.4371337890625,0.0,3171.8017578125,0.8694745898246765,1.0,0.0,3.0,1.0,0.0
12330480,297.0959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165100097656,0.8351171016693115,0.3032212555408478,0.2744018733501434,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.9242157340049744,0.4096355438232422,0.3891265392303467,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165710449219,0.9068661332130432,0.3894628286361694,0.2733833193778991,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5165405273437,0.8827384114265442,0.3598473370075226,0.3422711789608001,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5164489746094,0.7712399959564209,0.2376428097486496,1.0773017406463623,285.5165710449219,284.95001220703125,295.1337890625,290.323486328125,295.13525390625,297.1370849609375,285.5166015625,1.0,0.5760900378227234,1.0,0.1500000059604644,0.0,1.0,-2.829253911972046,2.829071044921875,0.0001827910455176,2.1811304092407227,0.8745936751365662,0.8745936751365662,0.0,118.34358978271484,94.0,40230.12109375,-0.0,2251.477783203125,1.0,281.5401306152344,284.2923583984375,293.2811584472656,295.8546447753906,293.1499938964844,293.1499938964844,281.8500061035156,35221.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8752233982086182,1.0,0.0,0.0,3.492029428482056,3.492051839828491,8.136715337059286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.52490234375,0.0,1358.84716796875,1895.4371337890625,0.0,3171.8017578125,0.8694745898246765,1.0,0.0,3.0,1.0,0.0
12330540,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.8602458834648132,0.3037367463111877,0.2744407653808594,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.956879734992981,0.4098407626152038,0.3888746500015259,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.9393950700759888,0.3897944688796997,0.2732853889465332,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.9115129709243774,0.3602511584758758,0.3422088921070099,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.79621821641922,0.2383499592542648,1.07839834690094,285.6648864746094,284.95001220703125,295.06207275390625,290.2667541503906,295.0636901855469,297.1456604003906,285.66461181640625,1.0,0.5695574879646301,1.0,0.1500000059604644,0.0,1.0,-2.8301234245300293,2.8299405574798584,0.0001829037209972,2.181938886642456,0.8853899240493774,0.8853899240493774,0.0,107.32684326171876,82.0,38801.91015625,-0.0,2199.999755859375,1.0,281.8404541015625,284.4671936035156,293.22198486328125,295.71051025390625,293.1499938964844,293.1499938964844,282.1499938964844,34985.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863690197467804,1.0,0.0,0.0,3.529531717300415,3.5295543670654297,8.312420050060609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.36279296875,0.0,1395.883544921875,1895.4371337890625,0.0,3063.618408203125,0.8776518106460571,1.0,0.0,3.0,1.0,0.0
12330600,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.8602458834648132,0.3037367463111877,0.2744407653808594,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.956879734992981,0.4098407626152038,0.3888746500015259,297.09051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.9393950700759888,0.3897944688796997,0.2732853889465332,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6648864746094,0.9115129709243774,0.3602511584758758,0.3422088921070099,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.66485595703125,0.79621821641922,0.2383499592542648,1.07839834690094,285.6648864746094,284.95001220703125,295.06207275390625,290.2667541503906,295.0636901855469,297.1456604003906,285.66461181640625,1.0,0.5695574879646301,1.0,0.1500000059604644,0.0,1.0,-2.8301234245300293,2.8299405574798584,0.0001829037209972,2.181938886642456,0.8853899240493774,0.8853899240493774,0.0,107.32684326171876,82.0,38801.91015625,-0.0,2199.999755859375,1.0,281.8404541015625,284.4671936035156,293.22198486328125,295.71051025390625,293.1499938964844,293.1499938964844,282.1499938964844,34985.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863690197467804,1.0,0.0,0.0,3.529531717300415,3.5295543670654297,8.312420050060609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.36279296875,0.0,1395.883544921875,1895.4371337890625,0.0,3063.618408203125,0.8776518106460571,1.0,0.0,3.0,1.0,0.0
12330660,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.8952776193618774,0.3042900860309601,0.2744980752468109,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.9921627640724182,0.4100863933563232,0.3886439502239227,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.9784826636314392,0.3901609182357788,0.2732000350952148,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.9533736109733582,0.3606868386268616,0.3421591818332672,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.8276800513267517,0.2390600144863128,1.0794280767440796,285.8080444335937,284.95001220703125,294.9843139648437,290.20367431640625,294.98602294921875,297.1532287597656,285.8075256347656,1.0,0.5627366304397583,1.0,0.1500000059604644,0.0,1.0,-2.830990791320801,2.830807685852051,0.0001830161781981,2.1827657222747803,0.8980636596679688,0.8980636596679688,0.0,95.93408203125,100.0,37347.515625,-0.0,2146.668701171875,1.0,282.1408386230469,284.6376037597656,293.15606689453125,295.55810546875,293.1499938964844,293.1499938964844,282.45001220703125,34782.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515166640281677,1.0,0.0,0.0,3.574603080749512,3.574626207351685,8.526071155756654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.77197265625,0.0,1441.970703125,1895.4371337890625,0.0,2949.47802734375,0.8875656723976135,1.0,0.0,3.0,1.0,0.0
12330720,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080749511719,0.8952776193618774,0.3042900860309601,0.2744980752468109,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.9921627640724182,0.4100863933563232,0.3886439502239227,297.1015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.9784826636314392,0.3901609182357788,0.2732000350952148,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080444335937,0.9533736109733582,0.3606868386268616,0.3421591818332672,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80810546875,0.8276800513267517,0.2390600144863128,1.0794280767440796,285.8080444335937,284.95001220703125,294.9843139648437,290.20367431640625,294.98602294921875,297.1532287597656,285.8075256347656,1.0,0.5627366304397583,1.0,0.1500000059604644,0.0,1.0,-2.830990791320801,2.830807685852051,0.0001830161781981,2.1827657222747803,0.8980636596679688,0.8980636596679688,0.0,95.93408203125,100.0,37347.515625,-0.0,2146.668701171875,1.0,282.1408386230469,284.6376037597656,293.15606689453125,295.55810546875,293.1499938964844,293.1499938964844,282.45001220703125,34782.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515166640281677,1.0,0.0,0.0,3.574603080749512,3.574626207351685,8.526071155756654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.77197265625,0.0,1441.970703125,1895.4371337890625,0.0,2949.47802734375,0.8875656723976135,1.0,0.0,3.0,1.0,0.0
12330780,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.8940717577934265,0.3048505187034607,0.2750227451324463,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.9908313751220704,0.4103582799434662,0.3889170289039612,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.9770542979240416,0.3905426859855652,0.273481011390686,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.9518011212348938,0.3611373901367187,0.3426037728786468,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.8269521594047546,0.2397544085979461,1.0826716423034668,285.950439453125,284.95001220703125,294.9009094238281,290.13482666015625,294.9027709960937,297.1596984863281,285.9499816894531,1.0,0.5648136734962463,1.0,0.1500000059604644,0.0,1.0,-2.836711883544922,2.8365280628204346,0.0001837568561313,2.187304973602295,0.9126299619674684,0.9126299619674684,0.0,96.65965270996094,118.0,35898.52734375,-0.0,2161.379150390625,1.0,282.4412841796875,284.8072204589844,293.0841979980469,295.39910888671875,293.1499938964844,293.1499938964844,282.1499938964844,34612.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386422395706177,1.0,0.0,0.0,3.6259570121765137,3.6259806156158447,8.772807404966443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.03466796875,0.0,1496.27392578125,1895.4371337890625,0.0,2829.0322265625,0.8989351987838745,1.0,0.0,3.0,1.0,0.0
12330840,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.8940717577934265,0.3048505187034607,0.2750227451324463,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.9908313751220704,0.4103582799434662,0.3889170289039612,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.950439453125,0.9770542979240416,0.3905426859855652,0.273481011390686,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9504699707031,0.9518011212348938,0.3611373901367187,0.3426037728786468,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.95050048828125,0.8269521594047546,0.2397544085979461,1.0826716423034668,285.950439453125,284.95001220703125,294.9009094238281,290.13482666015625,294.9027709960937,297.1596984863281,285.9499816894531,1.0,0.5648136734962463,1.0,0.1500000059604644,0.0,1.0,-2.836711883544922,2.8365280628204346,0.0001837568561313,2.187304973602295,0.9126299619674684,0.9126299619674684,0.0,96.65965270996094,118.0,35898.52734375,-0.0,2161.379150390625,1.0,282.4412841796875,284.8072204589844,293.0841979980469,295.39910888671875,293.1499938964844,293.1499938964844,282.1499938964844,34612.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386422395706177,1.0,0.0,0.0,3.6259570121765137,3.6259806156158447,8.772807404966443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.03466796875,0.0,1496.27392578125,1895.4371337890625,0.0,2829.0322265625,0.8989351987838745,1.0,0.0,3.0,1.0,0.0
12330900,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8054504394531,0.8822341561317444,0.3045989274978637,0.2752218246459961,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.9799336194992064,0.4100260436534881,0.3890180885791778,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038024902344,0.9647569060325624,0.3902140259742737,0.2735778093338012,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8042907714844,0.9379260540008544,0.3609396517276764,0.3428041934967041,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8075561523437,0.8171638250350952,0.2397906631231308,1.0843491554260254,285.8033752441406,284.95001220703125,294.8572692871094,290.098388671875,294.8591613769531,297.15966796875,285.7925109863281,1.0,0.567609429359436,1.0,0.1500000059604644,0.0,1.0,-2.8394534587860107,2.8392693996429443,0.0001841126068029,2.189595460891724,0.9169204235076904,0.9169204235076904,0.0,100.3650360107422,118.0,36894.9453125,-0.0,2184.710693359375,1.0,282.1990051269531,284.6354675292969,293.1382141113281,295.5970153808594,293.1499938964844,293.1499938964844,282.1499938964844,34691.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472599983215332,1.0,0.0,0.0,3.650389432907105,3.650413274765015,8.891432230484497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.25048828125,0.0,1523.8077392578125,1895.4371337890625,0.0,2909.6142578125,0.9044114947319032,1.0,0.0,3.0,1.0,0.0
12330960,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7269287109375,0.8649559617042542,0.3037571310997009,0.2749080657958984,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72625732421875,0.9616480469703674,0.4091427624225616,0.3886376917362213,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7263488769531,0.944689154624939,0.389304518699646,0.2732850015163421,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7265319824219,0.9170039296150208,0.3602350652217865,0.3425752222537994,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7276306152344,0.801842987537384,0.2394299954175949,1.084606409072876,285.7261962890625,284.95001220703125,294.8124084472656,290.06072998046875,294.8143615722656,297.1554870605469,285.7223205566406,1.0,0.5709517002105713,1.0,0.1500000059604644,0.0,1.0,-2.838310480117798,2.8381266593933105,0.0001839648321038,2.188895463943481,0.9212812781333924,0.9212812781333924,0.0,106.07718658447266,136.0,36905.09375,-0.0,2210.120361328125,1.0,282.1574401855469,284.5654602050781,293.1152648925781,295.55572509765625,293.1499938964844,293.1499938964844,281.8500061035156,34790.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539097309112549,1.0,0.0,0.0,3.6720433235168457,3.672067403793335,8.997230906970799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.90673828125,0.0,1548.7275390625,1895.4371337890625,0.0,2971.90283203125,0.9093582034111024,1.0,0.0,3.0,1.0,0.0
12331020,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.828753650188446,0.3010241985321045,0.2733435034751892,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.9148446917533876,0.4063041508197784,0.3869083821773529,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.8987287282943726,0.3864054083824157,0.2719650864601135,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.8756284117698669,0.3578119874000549,0.3412178754806518,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.7669376134872437,0.237833485007286,1.081655979156494,285.4740295410156,284.95001220703125,294.71929931640625,289.9818725585937,294.7213134765625,297.1391906738281,285.4697265625,1.0,0.5783823132514954,1.0,0.1500000059604644,0.0,1.0,-2.827601432800293,2.827418804168701,0.0001825799263315,2.1809194087982178,0.9263044595718384,0.9263044595718384,0.0,121.1048812866211,154.0,37800.69140625,-0.0,2261.50048828125,1.0,281.85791015625,284.3008728027344,293.0545654296875,295.5741882324219,293.1499938964844,293.1499938964844,281.54998779296875,35065.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721221089363098,1.0,0.0,0.0,3.707714080810547,3.7077383995056152,9.172880481855828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.52392578125,0.0,1591.2275390625,1895.4371337890625,0.0,3142.716552734375,0.9175402522087096,1.0,0.0,3.0,1.0,0.0
12331080,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4748229980469,0.828753650188446,0.3010241985321045,0.2733435034751892,297.07391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4740905761719,0.9148446917533876,0.4063041508197784,0.3869083821773529,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4742126464844,0.8987287282943726,0.3864054083824157,0.2719650864601135,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4743957519531,0.8756284117698669,0.3578119874000549,0.3412178754806518,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4755859375,0.7669376134872437,0.237833485007286,1.081655979156494,285.4740295410156,284.95001220703125,294.71929931640625,289.9818725585937,294.7213134765625,297.1391906738281,285.4697265625,1.0,0.5783823132514954,1.0,0.1500000059604644,0.0,1.0,-2.827601432800293,2.827418804168701,0.0001825799263315,2.1809194087982178,0.9263044595718384,0.9263044595718384,0.0,121.1048812866211,154.0,37800.69140625,-0.0,2261.50048828125,1.0,281.85791015625,284.3008728027344,293.0545654296875,295.5741882324219,293.1499938964844,293.1499938964844,281.54998779296875,35065.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721221089363098,1.0,0.0,0.0,3.707714080810547,3.7077383995056152,9.172880481855828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.52392578125,0.0,1591.2275390625,1895.4371337890625,0.0,3142.716552734375,0.9175402522087096,1.0,0.0,3.0,1.0,0.0
12331140,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7950456142425537,0.2974452972412109,0.270990252494812,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.8757109642028809,0.4025138616561889,0.3842665553092956,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.861190676689148,0.3825871348381042,0.2699863314628601,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.840488076210022,0.3544672131538391,0.3389866948127746,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.7367715239524841,0.2353749573230743,1.0749590396881104,285.2157287597656,284.95001220703125,294.6220092773437,289.8988342285156,294.6241455078125,297.1164245605469,285.2113037109375,1.0,0.5859326720237732,1.0,0.1500000059604644,0.0,1.0,-2.8084981441497803,2.8083181381225586,0.0001801218750188,2.166398286819458,0.9278309941291808,0.9278309941291808,0.0,138.67840576171875,157.0,38553.65625,-0.0,2307.902099609375,1.0,281.55767822265625,284.0330505371094,292.95916748046875,295.5318603515625,293.1499938964844,293.1499938964844,281.25,35378.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870751261711121,1.0,0.0,0.0,3.731767654418945,3.7317922115325928,9.292284062212276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7822265625,0.0,1621.3011474609375,1895.4371337890625,0.0,3282.843994140625,0.9231456518173218,1.0,0.0,3.0,1.0,0.0
12331200,297.0677490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.7950456142425537,0.2974452972412109,0.270990252494812,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2157897949219,0.8757109642028809,0.4025138616561889,0.3842665553092956,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.861190676689148,0.3825871348381042,0.2699863314628601,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160949707031,0.840488076210022,0.3544672131538391,0.3389866948127746,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2173156738281,0.7367715239524841,0.2353749573230743,1.0749590396881104,285.2157287597656,284.95001220703125,294.6220092773437,289.8988342285156,294.6241455078125,297.1164245605469,285.2113037109375,1.0,0.5859326720237732,1.0,0.1500000059604644,0.0,1.0,-2.8084981441497803,2.8083181381225586,0.0001801218750188,2.166398286819458,0.9278309941291808,0.9278309941291808,0.0,138.67840576171875,157.0,38553.65625,-0.0,2307.902099609375,1.0,281.55767822265625,284.0330505371094,292.95916748046875,295.5318603515625,293.1499938964844,293.1499938964844,281.25,35378.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870751261711121,1.0,0.0,0.0,3.731767654418945,3.7317922115325928,9.292284062212276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.7822265625,0.0,1621.3011474609375,1895.4371337890625,0.0,3282.843994140625,0.9231456518173218,1.0,0.0,3.0,1.0,0.0
