time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12331260,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7730158567428589,0.2933909296989441,0.2679523527622223,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8527441620826721,0.3981311619281769,0.3807962834835052,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8391275405883789,0.3782095909118652,0.2674201726913452,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8197622895240784,0.350546658039093,0.3359425961971283,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7185215950012207,0.2323498129844665,1.064470291137695,284.9535827636719,284.95001220703125,294.52105712890625,289.8121337890625,294.5232849121094,297.0908508300781,284.9490051269531,1.0,0.5887049436569214,1.0,0.1500000059604644,0.0,1.0,-2.7813379764556885,2.781161308288574,0.0001766555506037,2.14564847946167,0.9258344769477844,0.9258344769477844,0.0,150.89573669433594,145.0,39159.48828125,-0.0,2312.086181640625,1.0,281.2575378417969,283.7637939453125,292.8580322265625,295.4694519042969,293.1499938964844,293.1499938964844,280.95001220703125,35713.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989108800888062,1.0,0.0,0.0,3.74345064163208,3.743475437164306,9.35055766149162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.3837890625,0.0,1637.4415283203125,1895.4371337890625,0.0,3393.429931640625,0.9259876012802124,1.0,0.0,3.0,1.0,0.0
12331320,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.7730158567428589,0.2933909296989441,0.2679523527622223,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.8527441620826721,0.3981311619281769,0.3807962834835052,297.02081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8391275405883789,0.3782095909118652,0.2674201726913452,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.8197622895240784,0.350546658039093,0.3359425961971283,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.7185215950012207,0.2323498129844665,1.064470291137695,284.9535827636719,284.95001220703125,294.52105712890625,289.8121337890625,294.5232849121094,297.0908508300781,284.9490051269531,1.0,0.5887049436569214,1.0,0.1500000059604644,0.0,1.0,-2.7813379764556885,2.781161308288574,0.0001766555506037,2.14564847946167,0.9258344769477844,0.9258344769477844,0.0,150.89573669433594,145.0,39159.48828125,-0.0,2312.086181640625,1.0,281.2575378417969,283.7637939453125,292.8580322265625,295.4694519042969,293.1499938964844,293.1499938964844,280.95001220703125,35713.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989108800888062,1.0,0.0,0.0,3.74345064163208,3.743475437164306,9.35055766149162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6340.3837890625,0.0,1637.4415283203125,1895.4371337890625,0.0,3393.429931640625,0.9259876012802124,1.0,0.0,3.0,1.0,0.0
12331380,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.765015184879303,0.2890821695327759,0.264279693365097,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.8449887037277222,0.3933768272399902,0.3765478432178497,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.8315669298171997,0.3734903633594513,0.2642998099327087,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.812332034111023,0.3462705016136169,0.3321354687213897,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.711386501789093,0.2289861887693405,1.0504119396209717,284.68817138671875,284.95001220703125,294.4169006347656,289.7222595214844,294.4192199707031,297.06512451171875,284.68341064453125,1.0,0.5844057202339172,1.0,0.1500000059604644,0.0,1.0,-2.7466063499450684,2.746434211730957,0.0001722718006931,2.119023561477661,0.92027485370636,0.92027485370636,0.0,153.12960815429688,133.0,39616.21875,-0.0,2254.37548828125,1.0,280.9574890136719,283.4938049316406,292.75732421875,295.3978271484375,293.1499938964844,293.1499938964844,280.6499938964844,36068.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90855872631073,1.0,0.0,0.0,3.7420296669006334,3.74205470085144,9.343460760646848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.96728515625,0.0,1638.50927734375,1895.4371337890625,0.0,3483.22314453125,0.9259005784988404,1.0,0.0,3.0,1.0,0.0
12331440,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.68902587890625,0.765015184879303,0.2890821695327759,0.264279693365097,296.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.688232421875,0.8449887037277222,0.3933768272399902,0.3765478432178497,296.9903869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6883239746094,0.8315669298171997,0.3734903633594513,0.2642998099327087,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6885070800781,0.812332034111023,0.3462705016136169,0.3321354687213897,297.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6898193359375,0.711386501789093,0.2289861887693405,1.0504119396209717,284.68817138671875,284.95001220703125,294.4169006347656,289.7222595214844,294.4192199707031,297.06512451171875,284.68341064453125,1.0,0.5844057202339172,1.0,0.1500000059604644,0.0,1.0,-2.7466063499450684,2.746434211730957,0.0001722718006931,2.119023561477661,0.92027485370636,0.92027485370636,0.0,153.12960815429688,133.0,39616.21875,-0.0,2254.37548828125,1.0,280.9574890136719,283.4938049316406,292.75732421875,295.3978271484375,293.1499938964844,293.1499938964844,280.6499938964844,36068.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90855872631073,1.0,0.0,0.0,3.7420296669006334,3.74205470085144,9.343460760646848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6373.96728515625,0.0,1638.50927734375,1895.4371337890625,0.0,3483.22314453125,0.9259005784988404,1.0,0.0,3.0,1.0,0.0
12331500,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5113830566406,0.7639923691749573,0.2868938446044922,0.262335866689682,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5090026855469,0.8442574143409729,0.3909233212471008,0.3742657601833343,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093688964844,0.8308002948760986,0.3710659742355346,0.2626338005065918,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5098876953125,0.8115764260292053,0.344060480594635,0.3300751149654388,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5137939453125,0.7104021310806274,0.2272417396306991,1.0426350831985474,284.5088195800781,284.95001220703125,294.3638000488281,289.67633056640625,294.3661499023437,297.0528869628906,284.4958190917969,1.0,0.5807056427001953,1.0,0.1500000059604644,0.0,1.0,-2.727705955505371,2.727535963058472,0.0001699092681519,2.1044983863830566,0.9155969023704528,0.9155969023704528,0.0,151.75599670410156,133.0,40281.15625,-0.0,2211.436767578125,1.0,280.6990966796875,283.2972106933594,292.73150634765625,295.45965576171875,293.1499938964844,293.1499938964844,280.6499938964844,36266.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915058732032776,1.0,0.0,0.0,3.736294269561768,3.736319303512573,9.314841236118808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.5615234375,0.0,1633.3551025390625,1895.4371337890625,0.0,3543.4892578125,0.9247112274169922,1.0,0.0,3.0,1.0,0.0
12331560,296.98321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4225769042969,0.7639924883842468,0.2846404016017914,0.2602528035640716,296.95684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4217529296875,0.8446395397186279,0.388383537530899,0.3718225061893463,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.421875,0.8310964703559875,0.3685592114925384,0.2608470916748047,296.98663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.42205810546875,0.8119081258773804,0.3417710661888122,0.327865719795227,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4233703613281,0.7103886008262634,0.2254362404346466,1.0342979431152344,284.42169189453125,284.95001220703125,294.3100891113281,289.6297912597656,294.3124694824219,297.0407409667969,284.4169616699219,1.0,0.5762382745742798,1.0,0.1500000059604644,0.0,1.0,-2.707447052001953,2.707279682159424,0.0001673950609983,2.0889241695404053,0.9111557602882384,0.9111557602882384,0.0,149.40664672851562,121.0,39948.5390625,-0.0,2161.9462890625,1.0,280.6571655273437,283.2250061035156,292.6571655273437,295.3187866210937,293.1499938964844,293.1499938964844,280.3500061035156,36449.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166243672370912,1.0,0.0,0.0,3.726530075073242,3.7265548706054688,9.266218512493652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6398.05224609375,0.0,1623.42626953125,1895.4371337890625,0.0,3557.97412109375,0.9226760268211364,1.0,0.0,3.0,1.0,0.0
12331620,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590270996094,0.7669762969017029,0.2801028192043304,0.2560077011585235,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582336425781,0.8485632538795471,0.3832085728645324,0.3667832612991333,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1583251953125,0.8347237706184387,0.3634675443172455,0.2571775913238525,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15850830078125,0.8156006336212158,0.3371047079563141,0.3232966661453247,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598205566406,0.7130870223045349,0.2217666208744049,1.016972303390503,284.1581726074219,284.95001220703125,294.2010192871094,289.53521728515625,294.2035217285156,297.01824951171875,284.1534729003906,1.0,0.565714418888092,1.0,0.1500000059604644,0.0,1.0,-2.6655712127685547,2.6654090881347656,0.0001622574491193,2.0567057132720947,0.898540735244751,0.898540735244751,0.0,142.39390563964844,109.0,40166.21484375,-0.0,2051.938720703125,1.0,280.3576965332031,282.9608459472656,292.55596923828125,295.2321472167969,293.1499938964844,293.1499938964844,280.04998779296875,36865.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923391580581665,1.0,0.0,0.0,3.6956520080566406,3.695676803588867,9.113295504903364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.3115234375,0.0,1591.1148681640625,1895.4371337890625,0.0,3620.424560546875,0.916037380695343,1.0,0.0,3.0,1.0,0.0
12331680,296.95928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1590270996094,0.7669762969017029,0.2801028192043304,0.2560077011585235,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1582336425781,0.8485632538795471,0.3832085728645324,0.3667832612991333,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1583251953125,0.8347237706184387,0.3634675443172455,0.2571775913238525,296.96099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15850830078125,0.8156006336212158,0.3371047079563141,0.3232966661453247,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1598205566406,0.7130870223045349,0.2217666208744049,1.016972303390503,284.1581726074219,284.95001220703125,294.2010192871094,289.53521728515625,294.2035217285156,297.01824951171875,284.1534729003906,1.0,0.565714418888092,1.0,0.1500000059604644,0.0,1.0,-2.6655712127685547,2.6654090881347656,0.0001622574491193,2.0567057132720947,0.898540735244751,0.898540735244751,0.0,142.39390563964844,109.0,40166.21484375,-0.0,2051.938720703125,1.0,280.3576965332031,282.9608459472656,292.55596923828125,295.2321472167969,293.1499938964844,293.1499938964844,280.04998779296875,36865.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923391580581665,1.0,0.0,0.0,3.6956520080566406,3.695676803588867,9.113295504903364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.3115234375,0.0,1591.1148681640625,1895.4371337890625,0.0,3620.424560546875,0.916037380695343,1.0,0.0,3.0,1.0,0.0
12331740,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002990722656,0.7729068398475647,0.2754996418952942,0.2516309022903442,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995056152344,0.8556666374206543,0.3778949081897735,0.3615335524082184,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996276855469,0.8413629531860352,0.3582549095153808,0.2533657252788543,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.8221257925033569,0.3323127329349518,0.3185295164585113,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.718262255191803,0.2180187851190567,0.9989163279533386,283.89947509765625,285.0240783691406,294.0902404785156,289.4390563964844,294.0928039550781,296.99774169921875,283.8949584960937,1.0,0.5537167191505432,1.0,0.1500000059604644,0.0,1.0,-2.621998786926269,2.6218419075012207,0.0001569966407259,2.023164749145508,0.8812521696090698,0.8812521696090698,0.0,133.50430297851562,97.0,40274.015625,-0.0,1933.6478271484373,1.0,280.0582275390625,282.7032470703125,292.45428466796875,295.1383056640625,293.1499938964844,293.1499938964844,280.3500061035156,37391.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290757179260254,1.0,0.0,0.0,3.646198511123657,3.6462228298187256,8.871027716850222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.06689453125,0.0,1539.3455810546875,1895.4371337890625,0.0,3672.666015625,0.9053232669830322,1.0,0.0,3.0,1.0,0.0
12331800,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9002990722656,0.7729068398475647,0.2754996418952942,0.2516309022903442,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,283.8995056152344,0.8556666374206543,0.3778949081897735,0.3615335524082184,296.9104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,283.8996276855469,0.8413629531860352,0.3582549095153808,0.2533657252788543,296.9373474121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8998107910156,0.8221257925033569,0.3323127329349518,0.3185295164585113,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9010925292969,0.718262255191803,0.2180187851190567,0.9989163279533386,283.89947509765625,285.0240783691406,294.0902404785156,289.4390563964844,294.0928039550781,296.99774169921875,283.8949584960937,1.0,0.5537167191505432,1.0,0.1500000059604644,0.0,1.0,-2.621998786926269,2.6218419075012207,0.0001569966407259,2.023164749145508,0.8812521696090698,0.8812521696090698,0.0,133.50430297851562,97.0,40274.015625,-0.0,1933.6478271484373,1.0,280.0582275390625,282.7032470703125,292.45428466796875,295.1383056640625,293.1499938964844,293.1499938964844,280.3500061035156,37391.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290757179260254,1.0,0.0,0.0,3.646198511123657,3.6462228298187256,8.871027716850222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5723.06689453125,0.0,1539.3455810546875,1895.4371337890625,0.0,3672.666015625,0.9053232669830322,1.0,0.0,3.0,1.0,0.0
12331860,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.032958984375,0.7843685746192932,0.2723421156406402,0.2479978501796722,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329895019531,0.868506669998169,0.3738766610622406,0.3569409549236297,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329895019531,0.8535340428352356,0.3544569313526153,0.2501022219657898,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329895019531,0.8336036801338196,0.3286844491958618,0.3143411576747894,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328674316406,0.7276301383972168,0.2151203155517578,0.9827383756637572,284.0329895019531,285.1629943847656,293.97821044921875,289.34185791015625,293.9808349609375,296.9880065917969,284.0328369140625,1.0,0.5411254167556763,1.0,0.1500000059604644,0.0,1.0,-2.5837059020996094,2.5835535526275635,0.0001524445688119,1.993561863899231,0.8663487434387207,0.8663487434387207,0.0,122.56507873535156,85.0,38108.19921875,-0.0,1818.86474609375,1.0,280.3417358398437,282.8804626464844,292.26031494140625,294.74334716796875,293.1499938964844,293.1499938964844,280.6499938964844,37647.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085165858268738,1.0,0.0,0.0,3.584778070449829,3.58480167388916,8.574678531658719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1015625,0.0,1473.9171142578125,1895.4371337890625,0.0,3482.831787109375,0.891854465007782,1.0,0.0,3.0,1.0,0.0
12331920,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.032958984375,0.7843685746192932,0.2723421156406402,0.2479978501796722,296.8962097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329895019531,0.868506669998169,0.3738766610622406,0.3569409549236297,296.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329895019531,0.8535340428352356,0.3544569313526153,0.2501022219657898,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0329895019531,0.8336036801338196,0.3286844491958618,0.3143411576747894,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0328674316406,0.7276301383972168,0.2151203155517578,0.9827383756637572,284.0329895019531,285.1629943847656,293.97821044921875,289.34185791015625,293.9808349609375,296.9880065917969,284.0328369140625,1.0,0.5411254167556763,1.0,0.1500000059604644,0.0,1.0,-2.5837059020996094,2.5835535526275635,0.0001524445688119,1.993561863899231,0.8663487434387207,0.8663487434387207,0.0,122.56507873535156,85.0,38108.19921875,-0.0,1818.86474609375,1.0,280.3417358398437,282.8804626464844,292.26031494140625,294.74334716796875,293.1499938964844,293.1499938964844,280.6499938964844,37647.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085165858268738,1.0,0.0,0.0,3.584778070449829,3.58480167388916,8.574678531658719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.1015625,0.0,1473.9171142578125,1895.4371337890625,0.0,3482.831787109375,0.891854465007782,1.0,0.0,3.0,1.0,0.0
12331980,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20050048828125,0.8039668798446655,0.2705166935920715,0.2456868141889572,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20068359375,0.8900709748268127,0.3712054491043091,0.3537023067474365,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006530761719,0.8742837309837341,0.3520257174968719,0.2478785514831543,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006225585937,0.8528422117233276,0.3262988030910492,0.3113879263401031,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003173828125,0.7434818744659424,0.213258609175682,0.9711812138557434,284.20068359375,285.3028564453125,293.8654479980469,289.244140625,293.8681030273437,296.98974609375,284.2012939453125,1.0,0.5289433598518372,1.0,0.1500000059604644,0.0,1.0,-2.556920051574707,2.5567705631256104,0.0001493003364885,1.9729255437850952,0.8521021604537964,0.8521021604537964,0.0,109.87747192382812,73.0,36032.84765625,-0.0,1718.47998046875,1.0,280.6407165527344,283.0858764648437,292.1397705078125,294.4740600585937,293.1499938964844,293.1499938964844,280.95001220703125,37794.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841755986213684,1.0,0.0,0.0,3.517730712890625,3.517753839492798,8.256927799266123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.35400390625,0.0,1403.8739013671875,1895.4371337890625,0.0,3255.69921875,0.8770815134048462,1.0,0.0,3.0,1.0,0.0
12332040,296.9425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20050048828125,0.8039668798446655,0.2705166935920715,0.2456868141889572,296.90167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.20068359375,0.8900709748268127,0.3712054491043091,0.3537023067474365,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006530761719,0.8742837309837341,0.3520257174968719,0.2478785514831543,296.9326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2006225585937,0.8528422117233276,0.3262988030910492,0.3113879263401031,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2003173828125,0.7434818744659424,0.213258609175682,0.9711812138557434,284.20068359375,285.3028564453125,293.8654479980469,289.244140625,293.8681030273437,296.98974609375,284.2012939453125,1.0,0.5289433598518372,1.0,0.1500000059604644,0.0,1.0,-2.556920051574707,2.5567705631256104,0.0001493003364885,1.9729255437850952,0.8521021604537964,0.8521021604537964,0.0,109.87747192382812,73.0,36032.84765625,-0.0,1718.47998046875,1.0,280.6407165527344,283.0858764648437,292.1397705078125,294.4740600585937,293.1499938964844,293.1499938964844,280.95001220703125,37794.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841755986213684,1.0,0.0,0.0,3.517730712890625,3.517753839492798,8.256927799266123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.35400390625,0.0,1403.8739013671875,1895.4371337890625,0.0,3255.69921875,0.8770815134048462,1.0,0.0,3.0,1.0,0.0
12332100,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3271484375,0.8158537745475769,0.2698403000831604,0.2447702586650848,296.9068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3291015625,0.903764009475708,0.370139479637146,0.3523646891117096,296.9158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3288269042969,0.8876363635063171,0.351064383983612,0.2469646334648132,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3283996582031,0.8653538227081299,0.3253552913665771,0.3101729452610016,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3251342773437,0.7538629174232483,0.21256685256958,0.9665690064430236,284.3291931152344,285.3729553222656,293.80889892578125,289.1952514648437,293.81158447265625,296.992919921875,284.3390197753906,1.0,0.5230549573898315,1.0,0.1500000059604644,0.0,1.0,-2.546108722686768,2.545960664749145,0.000148040606291,1.9646291732788088,0.8456633687019348,0.8456633687019348,0.0,103.38551330566406,73.0,34590.0703125,-0.0,1672.572509765625,1.0,280.8943786621094,283.2480773925781,292.0657958984375,294.263671875,293.1499938964844,293.1499938964844,280.95001220703125,37832.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700160384178162,1.0,0.0,0.0,3.482412099838257,3.4824347496032715,8.091957965916663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.76904296875,0.0,1367.6722412109375,1895.4371337890625,0.0,3122.961181640625,0.8693340420722961,1.0,0.0,3.0,1.0,0.0
12332160,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3769226074219,0.8291547298431396,0.2693202793598175,0.2440330982208252,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3771667480469,0.9212751388549804,0.3692409098148346,0.3512254357337951,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.37713623046875,0.9035136699676514,0.350267618894577,0.2461970299482345,296.9427490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3770751953125,0.8804727792739868,0.3245667815208435,0.3091383874416351,296.99774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3766784667969,0.7665504217147827,0.2120206207036972,0.962711215019226,284.3771667480469,285.44305419921875,293.7523803710937,289.1464233398437,293.7550354003906,296.9974975585937,284.3780822753906,1.0,0.5173206925392151,1.0,0.1500000059604644,0.0,1.0,-2.537050724029541,2.536903619766236,0.0001469893031753,1.9576880931854248,0.8383813500404358,0.8383813500404358,0.0,96.80541229248048,61.0,34042.39453125,-0.0,1629.4615478515625,1.0,280.9405517578125,283.2975769042969,292.043212890625,294.2496032714844,293.1499938964844,293.1499938964844,281.25,37882.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860740065574646,1.0,0.0,0.0,3.4470040798187256,3.447026491165161,7.928242098387273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5159.0556640625,0.0,1332.1376953125,1895.4371337890625,0.0,3035.94580078125,0.8614978194236755,1.0,0.0,3.0,1.0,0.0
12332220,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.8629025220870972,0.2684721648693084,0.2427435666322708,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561218261719,0.965010404586792,0.3676729202270508,0.3491816520690918,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.947278618812561,0.348897635936737,0.2448248118162155,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560302734375,0.9200408458709716,0.3232066631317138,0.3072933852672577,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.7994370460510254,0.211160197854042,0.9561663866043092,284.55615234375,285.5830078125,293.6394958496094,289.0491943359375,293.6422119140625,297.00799560546875,284.557373046875,1.0,0.50617516040802,1.0,0.1500000059604644,0.0,1.0,-2.521312952041626,2.521167755126953,0.0001451717398595,1.9456638097763064,0.8251950740814209,0.8251950740814209,0.0,83.84663391113281,49.0,32115.2109375,-0.0,1548.7032470703125,1.0,281.2394714355469,283.5103454589844,291.9499206542969,294.0373229980469,293.1499938964844,293.1499938964844,281.54998779296875,37930.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382208943367004,1.0,0.0,0.0,3.3741726875305176,3.374194383621216,7.596751174787642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.82373046875,0.0,1260.7530517578125,1895.4371337890625,0.0,2825.097412109375,0.8454750776290894,1.0,0.0,3.0,1.0,0.0
12332280,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.8629025220870972,0.2684721648693084,0.2427435666322708,296.9275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5561218261719,0.965010404586792,0.3676729202270508,0.3491816520690918,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560913085937,0.947278618812561,0.348897635936737,0.2448248118162155,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560302734375,0.9200408458709716,0.3232066631317138,0.3072933852672577,297.00830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5555419921875,0.7994370460510254,0.211160197854042,0.9561663866043092,284.55615234375,285.5830078125,293.6394958496094,289.0491943359375,293.6422119140625,297.00799560546875,284.557373046875,1.0,0.50617516040802,1.0,0.1500000059604644,0.0,1.0,-2.521312952041626,2.521167755126953,0.0001451717398595,1.9456638097763064,0.8251950740814209,0.8251950740814209,0.0,83.84663391113281,49.0,32115.2109375,-0.0,1548.7032470703125,1.0,281.2394714355469,283.5103454589844,291.9499206542969,294.0373229980469,293.1499938964844,293.1499938964844,281.54998779296875,37930.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382208943367004,1.0,0.0,0.0,3.3741726875305176,3.374194383621216,7.596751174787642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5011.82373046875,0.0,1260.7530517578125,1895.4371337890625,0.0,2825.097412109375,0.8454750776290894,1.0,0.0,3.0,1.0,0.0
12332340,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.9053657650947572,0.2678192853927612,0.241733580827713,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.9990000128746032,0.3664758503437042,0.3420870006084442,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.9910922646522522,0.3477436304092407,0.2437020689249038,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.9690342545509338,0.3220629692077636,0.3057645559310913,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.8362482786178589,0.2105226516723632,0.9511592984199524,284.7359313964844,285.7221069335937,293.52734375,288.9530029296875,293.530029296875,297.0194702148437,284.7369689941406,1.0,0.4949536025524139,1.0,0.1500000059604644,0.0,1.0,-2.500239372253418,2.5000967979431152,0.0001427585084456,1.931049346923828,0.8125582337379456,0.8125582337379456,0.0,72.67066192626953,67.0,30195.123046875,-0.0,1469.6817626953125,1.0,281.53863525390625,283.7225646972656,291.8538513183594,293.82623291015625,293.1499938964844,293.1499938964844,281.8500061035156,37945.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157318830490112,1.0,0.0,0.0,3.300432682037353,3.3004539012908936,7.268337753885135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.84814453125,0.0,1191.0849609375,1895.4371337890625,0.0,2616.074462890625,0.8292867541313171,1.0,0.0,3.0,1.0,0.0
12332400,296.9882507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7356262207031,0.9053657650947572,0.2678192853927612,0.241733580827713,296.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7359313964844,0.9990000128746032,0.3664758503437042,0.3420870006084442,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.73590087890625,0.9910922646522522,0.3477436304092407,0.2437020689249038,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7358093261719,0.9690342545509338,0.3220629692077636,0.3057645559310913,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.8362482786178589,0.2105226516723632,0.9511592984199524,284.7359313964844,285.7221069335937,293.52734375,288.9530029296875,293.530029296875,297.0194702148437,284.7369689941406,1.0,0.4949536025524139,1.0,0.1500000059604644,0.0,1.0,-2.500239372253418,2.5000967979431152,0.0001427585084456,1.931049346923828,0.8125582337379456,0.8125582337379456,0.0,72.67066192626953,67.0,30195.123046875,-0.0,1469.6817626953125,1.0,281.53863525390625,283.7225646972656,291.8538513183594,293.82623291015625,293.1499938964844,293.1499938964844,281.8500061035156,37945.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157318830490112,1.0,0.0,0.0,3.300432682037353,3.3004539012908936,7.268337753885135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.84814453125,0.0,1191.0849609375,1895.4371337890625,0.0,2616.074462890625,0.8292867541313171,1.0,0.0,3.0,1.0,0.0
12332460,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.910236358642578,0.2672361433506012,0.2411504387855529,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.3671998679637909,0.3362535536289215,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9946761727333068,0.3467463254928589,0.242933765053749,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.973336696624756,0.3210241794586181,0.3047134280204773,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.840041995048523,0.2100188732147216,0.9485178589820862,284.9100036621094,285.8597412109375,293.41632080078125,288.8583679199219,293.41900634765625,297.03076171875,284.912109375,1.0,0.4932205379009247,1.0,0.1500000059604644,0.0,1.0,-2.48928451538086,2.489142894744873,0.0001415072620147,1.9210076332092283,0.8003264665603638,0.8003264665603638,0.0,71.18389129638672,85.0,28337.939453125,-0.0,1445.573486328125,1.0,281.83746337890625,283.9314880371094,291.75396728515625,293.610595703125,293.1499938964844,293.1499938964844,282.1499938964844,37947.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921499609947205,1.0,0.0,0.0,3.226219415664673,3.226239919662476,6.945141421965673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.54150390625,0.0,1123.702392578125,1895.4371337890625,0.0,2399.8818359375,0.8130415678024292,1.0,0.0,3.0,1.0,0.0
12332520,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.910236358642578,0.2672361433506012,0.2411504387855529,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9990000128746032,0.3671998679637909,0.3362535536289215,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9946761727333068,0.3467463254928589,0.242933765053749,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.973336696624756,0.3210241794586181,0.3047134280204773,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.840041995048523,0.2100188732147216,0.9485178589820862,284.9100036621094,285.8597412109375,293.41632080078125,288.8583679199219,293.41900634765625,297.03076171875,284.912109375,1.0,0.4932205379009247,1.0,0.1500000059604644,0.0,1.0,-2.48928451538086,2.489142894744873,0.0001415072620147,1.9210076332092283,0.8003264665603638,0.8003264665603638,0.0,71.18389129638672,85.0,28337.939453125,-0.0,1445.573486328125,1.0,281.83746337890625,283.9314880371094,291.75396728515625,293.610595703125,293.1499938964844,293.1499938964844,282.1499938964844,37947.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921499609947205,1.0,0.0,0.0,3.226219415664673,3.226239919662476,6.945141421965673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.54150390625,0.0,1123.702392578125,1895.4371337890625,0.0,2399.8818359375,0.8130415678024292,1.0,0.0,3.0,1.0,0.0
12332580,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8898517489433289,0.2667858004570007,0.2408753335475921,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9923662543296814,0.3659183084964752,0.3474076986312866,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9765545129776,0.3459065556526184,0.242445096373558,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9515459537506104,0.3201336562633514,0.3040075004100799,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.823213517665863,0.209635853767395,0.9474986791610718,285.1056213378906,285.9953308105469,293.3070068359375,288.7657775878906,293.30963134765625,297.0418701171875,285.10797119140625,1.0,0.4981518387794494,1.0,0.1500000059604644,0.0,1.0,-2.499147891998291,2.499005079269409,0.000142631761264,1.92911434173584,0.7890663146972656,0.7890663146972656,0.0,75.64505767822266,103.0,26684.9296875,-0.0,1479.7838134765625,1.0,282.13671875,284.1537780761719,291.6592712402344,293.4110107421875,293.1499938964844,293.1499938964844,282.45001220703125,37896.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680242657661438,1.0,0.0,0.0,3.153543710708618,3.153563499450684,6.63576486203965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.04345703125,0.0,1060.056884765625,1895.4371337890625,0.0,2183.313720703125,0.7971463203430176,1.0,0.0,3.0,1.0,0.0
12332640,297.0166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1051025390625,0.8898517489433289,0.2667858004570007,0.2408753335475921,296.9851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055908203125,0.9923662543296814,0.3659183084964752,0.3474076986312866,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10552978515625,0.9765545129776,0.3459065556526184,0.242445096373558,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1054077148437,0.9515459537506104,0.3201336562633514,0.3040075004100799,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1045227050781,0.823213517665863,0.209635853767395,0.9474986791610718,285.1056213378906,285.9953308105469,293.3070068359375,288.7657775878906,293.30963134765625,297.0418701171875,285.10797119140625,1.0,0.4981518387794494,1.0,0.1500000059604644,0.0,1.0,-2.499147891998291,2.499005079269409,0.000142631761264,1.92911434173584,0.7890663146972656,0.7890663146972656,0.0,75.64505767822266,103.0,26684.9296875,-0.0,1479.7838134765625,1.0,282.13671875,284.1537780761719,291.6592712402344,293.4110107421875,293.1499938964844,293.1499938964844,282.45001220703125,37896.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680242657661438,1.0,0.0,0.0,3.153543710708618,3.153563499450684,6.63576486203965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.04345703125,0.0,1060.056884765625,1895.4371337890625,0.0,2183.313720703125,0.7971463203430176,1.0,0.0,3.0,1.0,0.0
12332700,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.228759765625,0.8681758642196655,0.2665349245071411,0.2408490628004074,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308044433594,0.970975697040558,0.364882618188858,0.3465847074985504,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304992675781,0.9527875185012816,0.3454722166061401,0.2422944903373718,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.9252864718437196,0.3196750283241272,0.3037832677364349,297.0468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2265930175781,0.8041190505027771,0.2094099074602127,0.9475231766700744,285.2308959960937,286.0621643066406,293.2530822753906,288.7204284667969,293.2557067871094,297.0465087890625,285.2416687011719,1.0,0.5018128752708435,1.0,0.1500000059604644,0.0,1.0,-2.4982612133026123,2.4981186389923096,0.0001425302762072,1.9282652139663696,0.7840449213981628,0.7840449213981628,0.0,80.9691162109375,103.0,25430.646484375,-0.0,1500.7884521484375,1.0,282.3824462890625,284.3074645996094,291.5888366699219,293.227294921875,293.1499938964844,293.1499938964844,282.45001220703125,37855.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537683844566345,1.0,0.0,0.0,3.117703914642334,3.1177234649658203,6.485793164756615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.1474609375,0.0,1029.537353515625,1895.4371337890625,0.0,2058.14111328125,0.7893574833869934,1.0,0.0,3.0,1.0,0.0
12332760,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890014648437,0.8478071093559265,0.2663236856460571,0.2409015893936157,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.9459902048110962,0.3640801608562469,0.3459953367710113,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893371582031,0.926675260066986,0.3450836539268493,0.2422102093696594,297.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28924560546875,0.9005162119865417,0.3192544281482696,0.3036366403102875,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2885437011719,0.7844095826148987,0.2092014998197555,0.9477818012237548,285.2894287109375,286.1282653808594,293.1997985839844,288.67578125,293.202392578125,297.0511169433594,285.2914428710937,1.0,0.5060349702835083,1.0,0.1500000059604644,0.0,1.0,-2.497648239135742,2.4975056648254395,0.0001424604270141,1.927841305732727,0.778420090675354,0.778420090675354,0.0,87.15876770019531,121.0,24973.125,-0.0,1526.21435546875,1.0,282.4361267089844,284.36651611328125,291.56707763671875,293.21630859375,293.1499938964844,293.1499938964844,282.75,37830.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437416911125183,1.0,0.0,0.0,3.08321499824524,3.0832343101501465,6.343091740745876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.96435546875,0.0,1000.8558349609376,1895.4371337890625,0.0,1971.5574951171875,0.7817951440811157,1.0,0.0,3.0,1.0,0.0
12332820,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.8126924633979797,0.2658455371856689,0.2410128265619278,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8984571695327759,0.3627558052539825,0.3452222943305969,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.8825814723968506,0.344266802072525,0.2420583367347717,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8599815964698792,0.3183775246143341,0.3033749163150787,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7500861883163452,0.2087419480085373,0.9484204649925232,285.464111328125,286.2579345703125,293.09521484375,288.5888671875,293.0977478027344,297.0589294433594,285.4660949707031,1.0,0.5156822800636292,1.0,0.1500000059604644,0.0,1.0,-2.497122287750244,2.4969799518585205,0.0001424006477463,1.9275377988815308,0.7683416604995728,0.7683416604995728,0.0,101.37700653076172,139.0,23433.591796875,-0.0,1585.949951171875,1.0,282.7344055175781,284.5860595703125,291.4784545898437,293.0314636230469,293.1499938964844,293.1499938964844,283.04998779296875,37762.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189053893089294,1.0,0.0,0.0,3.015305280685425,3.015324115753174,6.066747459954058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.8427734375,0.0,945.9324340820312,1895.4371337890625,0.0,1763.024658203125,0.7670202851295471,1.0,0.0,3.0,1.0,0.0
12332880,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4637145996094,0.8126924633979797,0.2658455371856689,0.2410128265619278,296.9949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8984571695327759,0.3627558052539825,0.3452222943305969,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.8825814723968506,0.344266802072525,0.2420583367347717,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639587402344,0.8599815964698792,0.3183775246143341,0.3033749163150787,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4632873535156,0.7500861883163452,0.2087419480085373,0.9484204649925232,285.464111328125,286.2579345703125,293.09521484375,288.5888671875,293.0977478027344,297.0589294433594,285.4660949707031,1.0,0.5156822800636292,1.0,0.1500000059604644,0.0,1.0,-2.497122287750244,2.4969799518585205,0.0001424006477463,1.9275377988815308,0.7683416604995728,0.7683416604995728,0.0,101.37700653076172,139.0,23433.591796875,-0.0,1585.949951171875,1.0,282.7344055175781,284.5860595703125,291.4784545898437,293.0314636230469,293.1499938964844,293.1499938964844,283.04998779296875,37762.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189053893089294,1.0,0.0,0.0,3.015305280685425,3.015324115753174,6.066747459954058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.8427734375,0.0,945.9324340820312,1895.4371337890625,0.0,1763.024658203125,0.7670202851295471,1.0,0.0,3.0,1.0,0.0
12332940,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.781133234500885,0.2653559446334839,0.2411686033010482,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358337402344,0.8630502820014954,0.361632376909256,0.3447535932064056,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.8487774729728699,0.3434517383575439,0.2419521510601043,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.8283423185348511,0.317495197057724,0.3031697869300842,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7233983874320984,0.2082614749670028,0.949256956577301,285.6358642578125,286.3837585449219,292.9937438964844,288.5055236816406,292.9962158203125,297.0655822753906,285.63787841796875,1.0,0.5263333916664124,1.0,0.1500000059604644,0.0,1.0,-2.497376680374145,2.497234344482422,0.0001424298534402,1.9278249740600584,0.7588668465614319,0.7588668465614319,0.0,117.25652313232422,127.0,21913.734375,-0.0,1653.97314453125,1.0,283.03326416015625,284.80255126953125,291.39306640625,292.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,37684.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937142610549927,1.0,0.0,0.0,2.9500856399536133,2.950103759765625,5.807143566016748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.8662109375,0.0,895.1705322265625,1895.4371337890625,0.0,1561.50439453125,0.7508725523948669,1.0,0.0,3.0,1.0,0.0
12333000,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.63543701171875,0.781133234500885,0.2653559446334839,0.2411686033010482,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6358337402344,0.8630502820014954,0.361632376909256,0.3447535932064056,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6357727050781,0.8487774729728699,0.3434517383575439,0.2419521510601043,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356811523437,0.8283423185348511,0.317495197057724,0.3031697869300842,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.635009765625,0.7233983874320984,0.2082614749670028,0.949256956577301,285.6358642578125,286.3837585449219,292.9937438964844,288.5055236816406,292.9962158203125,297.0655822753906,285.63787841796875,1.0,0.5263333916664124,1.0,0.1500000059604644,0.0,1.0,-2.497376680374145,2.497234344482422,0.0001424298534402,1.9278249740600584,0.7588668465614319,0.7588668465614319,0.0,117.25652313232422,127.0,21913.734375,-0.0,1653.97314453125,1.0,283.03326416015625,284.80255126953125,291.39306640625,292.853271484375,293.1499938964844,293.1499938964844,283.1499938964844,37684.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937142610549927,1.0,0.0,0.0,2.9500856399536133,2.950103759765625,5.807143566016748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4418.8662109375,0.0,895.1705322265625,1895.4371337890625,0.0,1561.50439453125,0.7508725523948669,1.0,0.0,3.0,1.0,0.0
12333060,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.7717888355255127,0.2645484507083893,0.2407460957765579,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8527777791023254,0.3602896630764007,0.3437888622283935,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8391237854957581,0.342316210269928,0.2413983345031738,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.8190220594406128,0.3163418173789978,0.3023863136768341,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.7152893543243408,0.2075838446617126,0.9475335478782654,285.7006530761719,286.505126953125,292.8958740234375,288.42633056640625,292.8982849121094,297.0694885253906,285.7010498046875,1.0,0.5281676650047302,1.0,0.1500000059604644,0.0,1.0,-2.492043256759644,2.491901397705078,0.0001418224856024,1.9238642454147337,0.7478604316711426,0.7478604316711426,0.0,122.38858032226562,115.0,21012.78515625,-0.0,1667.30810546875,1.0,283.1434936523437,284.8934936523437,291.35919189453125,292.7852478027344,293.1499938964844,293.1499938964844,283.1499938964844,37337.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798313856124878,1.0,0.0,0.0,2.86550235748291,2.865519762039185,5.478918865264859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.73388671875,0.0,830.8323974609375,1895.4371337890625,0.0,1455.3673095703125,0.7309661507606506,1.0,0.0,3.0,1.0,0.0
