time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12333120,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7005615234375,0.7717888355255127,0.2645484507083893,0.2407460957765579,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8527777791023254,0.3602896630764007,0.3437888622283935,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006530761719,0.8391237854957581,0.342316210269928,0.2413983345031738,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7006225585937,0.8190220594406128,0.3163418173789978,0.3023863136768341,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7004699707031,0.7152893543243408,0.2075838446617126,0.9475335478782654,285.7006530761719,286.505126953125,292.8958740234375,288.42633056640625,292.8982849121094,297.0694885253906,285.7010498046875,1.0,0.5281676650047302,1.0,0.1500000059604644,0.0,1.0,-2.492043256759644,2.491901397705078,0.0001418224856024,1.9238642454147337,0.7478604316711426,0.7478604316711426,0.0,122.38858032226562,115.0,21012.78515625,-0.0,1667.30810546875,1.0,283.1434936523437,284.8934936523437,291.35919189453125,292.7852478027344,293.1499938964844,293.1499938964844,283.1499938964844,37337.5546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798313856124878,1.0,0.0,0.0,2.86550235748291,2.865519762039185,5.478918865264859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4430.73388671875,0.0,830.8323974609375,1895.4371337890625,0.0,1455.3673095703125,0.7309661507606506,1.0,0.0,3.0,1.0,0.0
12333180,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.7726824283599854,0.2632986009120941,0.2396817803382873,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8536601662635803,0.3585259616374969,0.3421857059001922,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8400306701660156,0.340713232755661,0.2403315603733062,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8198330402374268,0.3147780895233154,0.3009657263755798,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.7160703539848328,0.2066062986850738,0.943279504776001,285.70556640625,286.6214294433594,292.8020935058594,288.3517150878906,292.80438232421875,297.0699768066406,285.705322265625,1.0,0.525169849395752,1.0,0.1500000059604644,0.0,1.0,-2.4807450771331787,2.480604648590088,0.0001405396906193,1.9152202606201167,0.7349261045455933,0.7349261045455933,0.0,120.7519760131836,103.0,20411.28515625,-0.0,1642.4505615234375,1.0,283.1496276855469,284.9165344238281,291.3220520019531,292.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,36745.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745616793632507,1.0,0.0,0.0,2.759190797805786,2.7592074871063232,5.079919560557755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.6494140625,0.0,753.7763671875,1895.4371337890625,0.0,1416.07470703125,0.7070392370223999,1.0,0.0,3.0,1.0,0.0
12333240,297.0527038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7055969238281,0.7726824283599854,0.2632986009120941,0.2396817803382873,297.00860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8536601662635803,0.3585259616374969,0.3421857059001922,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8400306701660156,0.340713232755661,0.2403315603733062,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70556640625,0.8198330402374268,0.3147780895233154,0.3009657263755798,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.70562744140625,0.7160703539848328,0.2066062986850738,0.943279504776001,285.70556640625,286.6214294433594,292.8020935058594,288.3517150878906,292.80438232421875,297.0699768066406,285.705322265625,1.0,0.525169849395752,1.0,0.1500000059604644,0.0,1.0,-2.4807450771331787,2.480604648590088,0.0001405396906193,1.9152202606201167,0.7349261045455933,0.7349261045455933,0.0,120.7519760131836,103.0,20411.28515625,-0.0,1642.4505615234375,1.0,283.1496276855469,284.9165344238281,291.3220520019531,292.7312316894531,293.1499938964844,293.1499938964844,283.1499938964844,36745.13671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745616793632507,1.0,0.0,0.0,2.759190797805786,2.7592074871063232,5.079919560557755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4396.6494140625,0.0,753.7763671875,1895.4371337890625,0.0,1416.07470703125,0.7070392370223999,1.0,0.0,3.0,1.0,0.0
12333300,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.7754324078559875,0.2625654637813568,0.238970473408699,297.007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8566056489944458,0.3575273752212524,0.3411925137042999,297.0207824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.8428592681884766,0.3397916853427887,0.2396511733531952,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094116210937,0.8225263357162476,0.313882827758789,0.3000685274600982,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7093505859375,0.7184699177742004,0.2060279846191406,0.9404072761535645,285.7094421386719,286.677490234375,292.7568664550781,288.3163146972656,292.7591247558594,297.0692749023437,285.7095031738281,1.0,0.5224226117134094,1.0,0.1500000059604644,0.0,1.0,-2.4733529090881348,2.4732134342193604,0.0001397034793626,1.9095302820205688,0.7279483079910278,0.7279483079910278,0.0,118.38240051269533,103.0,20088.8515625,-0.0,1620.822021484375,1.0,283.14990234375,284.9306030273437,291.29034423828125,292.6853332519531,293.1499938964844,293.1499938964844,283.1499938964844,36207.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.672214150428772,1.0,0.0,0.0,2.693634033203125,2.693650007247925,4.841395480070787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.0439453125,0.0,707.8755493164062,1895.4371337890625,0.0,1398.7540283203125,0.6949472427368164,1.0,0.0,3.0,1.0,0.0
12333360,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.7795528769493103,0.2618009448051452,0.2381927818059921,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.8610383868217468,0.356486976146698,0.3401204347610473,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71063232421875,0.8471022844314575,0.3388305008411407,0.2389134168624878,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.8265270590782166,0.312945544719696,0.2990926206111908,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7106018066406,0.7219761610031128,0.2054136842489242,0.937199056148529,285.71063232421875,286.7320556640625,292.7128601074219,288.2822570800781,292.7150573730469,297.0682373046875,285.7106628417969,1.0,0.5190553665161133,1.0,0.1500000059604644,0.0,1.0,-2.465218544006348,2.4650797843933105,0.0001387861557304,1.9032546281814573,0.7205913066864014,0.7205913066864014,0.0,115.23391723632812,91.0,19793.44140625,-0.0,1594.8875732421875,1.0,283.14996337890625,284.94097900390625,291.2540588378906,292.6336975097656,293.1499938964844,293.1499938964844,283.1499938964844,36015.6171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6693017482757568,1.0,0.0,0.0,2.6388001441955566,2.6388158798217773,4.646290392429364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4349.9013671875,0.0,672.37158203125,1895.4371337890625,0.0,1377.4254150390625,0.6800733804702759,1.0,0.0,3.0,1.0,0.0
12333420,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.791513204574585,0.2602480351924896,0.236533910036087,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.8740113377571106,0.3543533384799957,0.3378399014472961,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.8595319986343384,0.3368642926216125,0.2373426407575607,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.8380581140518188,0.3110138773918152,0.2970018088817596,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7318583726882935,0.2041321247816085,0.9301639199256896,285.72283935546875,286.8364562988281,292.628662109375,288.21844482421875,292.6307678222656,297.0658264160156,285.7232666015625,1.0,0.5110208988189697,1.0,0.1500000059604644,0.0,1.0,-2.4476358890533447,2.4474990367889404,0.0001368136290693,1.889661431312561,0.7051268815994263,0.7051268815994263,0.0,107.32217407226562,79.0,19176.48046875,-0.0,1534.7630615234375,1.0,283.1499938964844,284.9743347167969,291.17742919921875,292.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,35175.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611534953117371,1.0,0.0,0.0,2.5080783367156982,2.5080928802490234,4.197353860035946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.90234375,0.0,590.8887939453125,1895.4371337890625,0.0,1318.71484375,0.6509440541267395,1.0,0.0,3.0,1.0,0.0
12333480,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.791513204574585,0.2602480351924896,0.236533910036087,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.8740113377571106,0.3543533384799957,0.3378399014472961,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72283935546875,0.8595319986343384,0.3368642926216125,0.2373426407575607,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7228088378906,0.8380581140518188,0.3110138773918152,0.2970018088817596,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7226867675781,0.7318583726882935,0.2041321247816085,0.9301639199256896,285.72283935546875,286.8364562988281,292.628662109375,288.21844482421875,292.6307678222656,297.0658264160156,285.7232666015625,1.0,0.5110208988189697,1.0,0.1500000059604644,0.0,1.0,-2.4476358890533447,2.4474990367889404,0.0001368136290693,1.889661431312561,0.7051268815994263,0.7051268815994263,0.0,107.32217407226562,79.0,19176.48046875,-0.0,1534.7630615234375,1.0,283.1499938964844,284.9743347167969,291.17742919921875,292.5198974609375,293.1499938964844,293.1499938964844,283.1499938964844,35175.8046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6611534953117371,1.0,0.0,0.0,2.5080783367156982,2.5080928802490234,4.197353860035946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.90234375,0.0,590.8887939453125,1895.4371337890625,0.0,1318.71484375,0.6509440541267395,1.0,0.0,3.0,1.0,0.0
12333540,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8086191415786743,0.2587166726589203,0.2348259538412094,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8929286599159241,0.3522093296051025,0.3354752659797668,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.8778277039527893,0.3348986506462097,0.2357177138328552,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8549441695213318,0.3090638220310211,0.2948198020458221,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.7460765838623047,0.2028301507234573,0.9226953387260436,285.7430725097656,286.9339904785156,292.54998779296875,288.1607971191406,292.552001953125,297.0635070800781,285.7438659667969,1.0,0.5017536878585815,1.0,0.1500000059604644,0.0,1.0,-2.429197072982788,2.429062366485596,0.0001347601792076,1.875380039215088,0.6887316703796387,0.6887316703796387,0.0,97.90757751464844,67.0,18594.998046875,-0.0,1467.9591064453125,1.0,283.1499938964844,285.0210876464844,291.1083374023437,292.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,34251.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505566239356995,1.0,0.0,0.0,2.370277404785156,2.370290994644165,3.748795620595047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.14990234375,0.0,512.5221557617188,1895.4371337890625,0.0,1244.5589599609375,0.6204221248626709,1.0,0.0,3.0,1.0,0.0
12333600,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.742919921875,0.8086191415786743,0.2587166726589203,0.2348259538412094,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430725097656,0.8929286599159241,0.3522093296051025,0.3354752659797668,297.0135803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430419921875,0.8778277039527893,0.3348986506462097,0.2357177138328552,297.0175170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7430114746094,0.8549441695213318,0.3090638220310211,0.2948198020458221,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7427673339844,0.7460765838623047,0.2028301507234573,0.9226953387260436,285.7430725097656,286.9339904785156,292.54998779296875,288.1607971191406,292.552001953125,297.0635070800781,285.7438659667969,1.0,0.5017536878585815,1.0,0.1500000059604644,0.0,1.0,-2.429197072982788,2.429062366485596,0.0001347601792076,1.875380039215088,0.6887316703796387,0.6887316703796387,0.0,97.90757751464844,67.0,18594.998046875,-0.0,1467.9591064453125,1.0,283.1499938964844,285.0210876464844,291.1083374023437,292.4123229980469,293.1499938964844,293.1499938964844,283.1499938964844,34251.8671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6505566239356995,1.0,0.0,0.0,2.370277404785156,2.370290994644165,3.748795620595047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.14990234375,0.0,512.5221557617188,1895.4371337890625,0.0,1244.5589599609375,0.6204221248626709,1.0,0.0,3.0,1.0,0.0
12333660,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.8301540613174438,0.2572343647480011,0.2331232279539108,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.9200659990310668,0.3500927090644836,0.3330932855606079,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.9032540321350098,0.3329683244228363,0.2340860515832901,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.8788788914680481,0.3071322739124298,0.2926123142242431,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.7662643790245056,0.2015426307916641,0.9150890707969666,285.7715759277344,287.0279235839844,292.4742431640625,288.1092529296875,292.47625732421875,297.0616149902344,285.77276611328125,1.0,0.4916869699954986,1.0,0.1500000059604644,0.0,1.0,-2.410539388656616,2.4104065895080566,0.0001326981582678,1.860913038253784,0.6715503931045532,0.6715503931045532,0.0,87.581787109375,55.0,18008.865234375,-0.0,1398.0589599609375,1.0,283.1499938964844,285.07672119140625,291.050537109375,292.31591796875,293.1499938964844,293.1499938964844,283.1499938964844,33257.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387147307395935,1.0,0.0,0.0,2.2280056476593018,2.228018283843994,3.312271701361169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.3544921875,0.0,439.3364868164063,1895.4371337890625,0.0,1164.7755126953125,0.5891209840774536,1.0,0.0,3.0,1.0,0.0
12333720,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7713317871094,0.8301540613174438,0.2572343647480011,0.2331232279539108,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77154541015625,0.9200659990310668,0.3500927090644836,0.3330932855606079,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7715148925781,0.9032540321350098,0.3329683244228363,0.2340860515832901,297.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.771484375,0.8788788914680481,0.3071322739124298,0.2926123142242431,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7711181640625,0.7662643790245056,0.2015426307916641,0.9150890707969666,285.7715759277344,287.0279235839844,292.4742431640625,288.1092529296875,292.47625732421875,297.0616149902344,285.77276611328125,1.0,0.4916869699954986,1.0,0.1500000059604644,0.0,1.0,-2.410539388656616,2.4104065895080566,0.0001326981582678,1.860913038253784,0.6715503931045532,0.6715503931045532,0.0,87.581787109375,55.0,18008.865234375,-0.0,1398.0589599609375,1.0,283.1499938964844,285.07672119140625,291.050537109375,292.31591796875,293.1499938964844,293.1499938964844,283.1499938964844,33257.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387147307395935,1.0,0.0,0.0,2.2280056476593018,2.228018283843994,3.312271701361169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.3544921875,0.0,439.3364868164063,1895.4371337890625,0.0,1164.7755126953125,0.5891209840774536,1.0,0.0,3.0,1.0,0.0
12333780,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.8598300814628601,0.2558121383190155,0.2314516454935073,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.9592280983924866,0.3480217158794403,0.3307288289070129,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.9419624209403992,0.3310894072055816,0.2324716746807098,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.9131500720977784,0.3052371442317962,0.2904137670993805,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.7952256798744202,0.2002873569726944,0.9075069427490234,285.8083190917969,287.12188720703125,292.3984680175781,288.06317138671875,292.4005126953125,297.0602722167969,285.8099365234375,1.0,0.4810803234577179,1.0,0.1500000059604644,0.0,1.0,-2.392000675201416,2.3918700218200684,0.0001306650228798,1.846529006958008,0.6536616086959839,0.6536616086959839,0.0,76.7103500366211,43.0,17416.15234375,-0.0,1327.1368408203125,1.0,283.1499938964844,285.1414794921875,291.0016784667969,292.22900390625,293.1499938964844,293.1499938964844,283.1499938964844,32205.865234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263565421104431,1.0,0.0,0.0,2.0833098888397217,2.0833213329315186,2.896017008424679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.93310546875,0.0,372.5347290039063,1895.4371337890625,0.0,1085.171142578125,0.557532548904419,1.0,0.0,3.0,1.0,0.0
12333840,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8080139160156,0.8598300814628601,0.2558121383190155,0.2314516454935073,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.80828857421875,0.9592280983924866,0.3480217158794403,0.3307288289070129,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8082580566406,0.9419624209403992,0.3310894072055816,0.2324716746807098,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8081970214844,0.9131500720977784,0.3052371442317962,0.2904137670993805,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8077392578125,0.7952256798744202,0.2002873569726944,0.9075069427490234,285.8083190917969,287.12188720703125,292.3984680175781,288.06317138671875,292.4005126953125,297.0602722167969,285.8099365234375,1.0,0.4810803234577179,1.0,0.1500000059604644,0.0,1.0,-2.392000675201416,2.3918700218200684,0.0001306650228798,1.846529006958008,0.6536616086959839,0.6536616086959839,0.0,76.7103500366211,43.0,17416.15234375,-0.0,1327.1368408203125,1.0,283.1499938964844,285.1414794921875,291.0016784667969,292.22900390625,293.1499938964844,293.1499938964844,283.1499938964844,32205.865234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263565421104431,1.0,0.0,0.0,2.0833098888397217,2.0833213329315186,2.896017008424679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.93310546875,0.0,372.5347290039063,1895.4371337890625,0.0,1085.171142578125,0.557532548904419,1.0,0.0,3.0,1.0,0.0
12333900,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8319396972656,0.880079448223114,0.255125343799591,0.2306307107210159,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.83233642578125,0.9810104966163636,0.3470065891742706,0.3295582234859466,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.832275390625,0.9658392667770386,0.330172061920166,0.2316742688417434,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8321838378906,0.9379137754440308,0.3043063282966614,0.2893230020999908,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8315124511719,0.813889741897583,0.1996748596429824,0.9037511348724364,285.83233642578125,287.1688842773437,292.360595703125,288.04205322265625,292.36260986328125,297.059814453125,285.8345031738281,1.0,0.4756249487400055,1.0,0.1500000059604644,0.0,1.0,-2.3828275203704834,2.3826980590820312,0.0001296648260904,1.8394087553024288,0.6445195078849792,0.6445195078849792,0.0,71.1444320678711,43.0,17099.69921875,-0.0,1291.677734375,1.0,283.1499938964844,285.1808776855469,290.9794616699219,292.18701171875,293.1499938964844,293.1499938964844,283.1499938964844,31459.49609375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620050311088562,1.0,0.0,0.0,2.004367589950561,2.0043785572052,2.6806995379047294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.76513671875,0.0,338.541748046875,1895.4371337890625,0.0,1046.053955078125,0.5429165363311768,1.0,0.0,3.0,1.0,0.0
12333960,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8528137207031,0.9035511612892152,0.2544509470462799,0.2298381179571151,296.9963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531494140625,0.9990000128746032,0.3460394144058227,0.3269672691822052,297.00982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8531188964844,0.9886540174484252,0.3292661607265472,0.2308980971574783,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.9644518494606018,0.3033836483955383,0.2882570326328277,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8524475097656,0.833530068397522,0.1990696042776107,0.9001047015190125,285.8531799316406,287.2158508300781,292.3226928710937,288.0221252441406,292.3247375488281,297.0594482421875,285.85504150390625,1.0,0.4699917435646057,1.0,0.1500000059604644,0.0,1.0,-2.3719241619110107,2.371795654296875,0.0001284812460653,1.831099271774292,0.6351685523986816,0.6351685523986816,0.0,65.8302230834961,61.0,16810.19140625,-0.0,1255.266845703125,1.0,283.1499938964844,285.215087890625,290.959228515625,292.1487731933594,293.1499938964844,293.1499938964844,283.1499938964844,31104.98046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6137357950210571,1.0,0.0,0.0,1.9382562637329104,1.9382667541503904,2.506777434518881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4137.10498046875,0.0,312.83648681640625,1895.4371337890625,0.0,1007.9390869140624,0.526140034198761,1.0,0.0,3.0,1.0,0.0
12334020,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.9034531116485596,0.2531110048294067,0.2286231964826584,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.9990000128746032,0.3446387946605682,0.3253873884677887,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.9885225892066956,0.3274727761745453,0.2296367883682251,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.9640994071960448,0.3015525937080383,0.2865142822265625,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.8332529067993164,0.1978768706321716,0.8946717381477356,285.9065246582031,287.309814453125,292.2469482421875,287.9857177734375,292.2489929199219,297.0589904785156,285.9095764160156,1.0,0.4682215750217438,1.0,0.1500000059604644,0.0,1.0,-2.3586108684539795,2.3584837913513184,0.0001270424691028,1.8204200267791748,0.6161786317825317,0.6161786317825317,0.0,65.11592102050781,79.0,16215.4736328125,-0.0,1234.212158203125,1.0,283.1499938964844,285.2987670898437,290.9208068847656,292.0721435546875,293.1499938964844,293.1499938964844,283.1499938964844,29949.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007282137870789,1.0,0.0,0.0,1.7943087816238403,1.7943183183670044,2.148264428569746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.529296875,0.0,260.29638671875,1895.4371337890625,0.0,932.862548828125,0.4952654242515564,1.0,0.0,3.0,1.0,0.0
12334080,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.906005859375,0.9034531116485596,0.2531110048294067,0.2286231964826584,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.906494140625,0.9990000128746032,0.3446387946605682,0.3253873884677887,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90643310546875,0.9885225892066956,0.3274727761745453,0.2296367883682251,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.90631103515625,0.9640994071960448,0.3015525937080383,0.2865142822265625,297.0589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054870605469,0.8332529067993164,0.1978768706321716,0.8946717381477356,285.9065246582031,287.309814453125,292.2469482421875,287.9857177734375,292.2489929199219,297.0589904785156,285.9095764160156,1.0,0.4682215750217438,1.0,0.1500000059604644,0.0,1.0,-2.3586108684539795,2.3584837913513184,0.0001270424691028,1.8204200267791748,0.6161786317825317,0.6161786317825317,0.0,65.11592102050781,79.0,16215.4736328125,-0.0,1234.212158203125,1.0,283.1499938964844,285.2987670898437,290.9208068847656,292.0721435546875,293.1499938964844,293.1499938964844,283.1499938964844,29949.29296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6007282137870789,1.0,0.0,0.0,1.7943087816238403,1.7943183183670044,2.148264428569746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4100.529296875,0.0,260.29638671875,1895.4371337890625,0.0,932.862548828125,0.4952654242515564,1.0,0.0,3.0,1.0,0.0
12334140,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.868676483631134,0.2517642974853515,0.2276906669139862,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.9692811965942384,0.3423796594142914,0.3253320753574371,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9527049660682678,0.3256937265396118,0.2286086678504943,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.9232546091079712,0.2997243106365204,0.285077840089798,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.8030135035514832,0.1966635286808014,0.8906283378601074,285.9747619628906,287.4036865234375,292.17120361328125,287.9534912109375,292.1732788085937,297.05841064453125,285.97784423828125,1.0,0.4719800949096679,1.0,0.1500000059604644,0.0,1.0,-2.3494303226470947,2.34930419921875,0.0001260557473869,1.8134502172470093,0.5969731211662292,0.5969731211662292,0.0,71.87393188476562,97.0,15634.05078125,-0.0,1249.020751953125,1.0,283.1499938964844,285.3963928222656,290.8882751464844,292.0035095214844,293.1499938964844,293.1499938964844,283.1499938964844,28738.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876331925392151,1.0,0.0,0.0,1.6541030406951904,1.6541118621826172,1.8256542944072865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.17626953125,0.0,215.06607055664065,1895.4371337890625,0.0,862.2654418945312,0.4654372036457062,1.0,0.0,3.0,1.0,0.0
12334200,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742126464844,0.868676483631134,0.2517642974853515,0.2276906669139862,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9747314453125,0.9692811965942384,0.3423796594142914,0.3253320753574371,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97467041015625,0.9527049660682678,0.3256937265396118,0.2286086678504943,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9745178222656,0.9232546091079712,0.2997243106365204,0.285077840089798,297.0583801269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.8030135035514832,0.1966635286808014,0.8906283378601074,285.9747619628906,287.4036865234375,292.17120361328125,287.9534912109375,292.1732788085937,297.05841064453125,285.97784423828125,1.0,0.4719800949096679,1.0,0.1500000059604644,0.0,1.0,-2.3494303226470947,2.34930419921875,0.0001260557473869,1.8134502172470093,0.5969731211662292,0.5969731211662292,0.0,71.87393188476562,97.0,15634.05078125,-0.0,1249.020751953125,1.0,283.1499938964844,285.3963928222656,290.8882751464844,292.0035095214844,293.1499938964844,293.1499938964844,283.1499938964844,28738.359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5876331925392151,1.0,0.0,0.0,1.6541030406951904,1.6541118621826172,1.8256542944072865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.17626953125,0.0,215.06607055664065,1895.4371337890625,0.0,862.2654418945312,0.4654372036457062,1.0,0.0,3.0,1.0,0.0
12334260,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.829170286655426,0.2503814697265625,0.2268920838832855,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.9182400703430176,0.3402636349201202,0.3237583637237549,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.9018911719322203,0.3238969445228576,0.2276984900236129,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.8766953349113464,0.2978699505329132,0.2837924659252167,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7643015384674072,0.1953983008861541,0.8871749043464661,286.04833984375,287.4975280761719,292.0955505371094,287.925048828125,292.0976257324219,297.0574035644531,286.0518798828125,1.0,0.4788874089717865,1.0,0.1500000059604644,0.0,1.0,-2.3400254249572754,2.339900493621826,0.0001250485074706,1.8060767650604248,0.5775256156921387,0.5775256156921387,0.0,83.12539672851562,115.0,15034.8203125,-0.0,1281.1092529296875,1.0,283.1499938964844,285.5006408691406,290.859130859375,291.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,27496.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744356513023376,1.0,0.0,0.0,1.5188560485839844,1.5188640356063845,1.5393119667805877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.0400390625,0.0,176.67587280273438,1895.4371337890625,0.0,796.2305297851562,0.4369354844093323,1.0,0.0,3.0,1.0,0.0
12334320,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477294921875,0.829170286655426,0.2503814697265625,0.2268920838832855,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0483093261719,0.9182400703430176,0.3402636349201202,0.3237583637237549,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482177734375,0.9018911719322203,0.3238969445228576,0.2276984900236129,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.8766953349113464,0.2978699505329132,0.2837924659252167,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0470886230469,0.7643015384674072,0.1953983008861541,0.8871749043464661,286.04833984375,287.4975280761719,292.0955505371094,287.925048828125,292.0976257324219,297.0574035644531,286.0518798828125,1.0,0.4788874089717865,1.0,0.1500000059604644,0.0,1.0,-2.3400254249572754,2.339900493621826,0.0001250485074706,1.8060767650604248,0.5775256156921387,0.5775256156921387,0.0,83.12539672851562,115.0,15034.8203125,-0.0,1281.1092529296875,1.0,283.1499938964844,285.5006408691406,290.859130859375,291.937744140625,293.1499938964844,293.1499938964844,283.1499938964844,27496.837890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5744356513023376,1.0,0.0,0.0,1.5188560485839844,1.5188640356063845,1.5393119667805877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4034.0400390625,0.0,176.67587280273438,1895.4371337890625,0.0,796.2305297851562,0.4369354844093323,1.0,0.0,3.0,1.0,0.0
12334380,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.7931689620018005,0.2490041702985763,0.2261875122785568,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.8752037286758423,0.3382448554039001,0.3223990499973297,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8611465096473694,0.3221182227134704,0.2268710136413574,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358642578125,0.8383570313453674,0.296018898487091,0.2826074063777923,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.7318615913391113,0.1941113620996475,0.8840908408164978,286.1361999511719,287.5912475585937,292.0199584960937,287.8999938964844,292.02203369140625,297.0562744140625,286.1404724121094,1.0,0.4877000451087951,1.0,0.1500000059604644,0.0,1.0,-2.3314225673675537,2.331298589706421,0.0001241307909367,1.7993786334991455,0.5580904483795166,0.5580904483795166,0.0,97.09884643554688,118.0,14476.7119140625,-0.0,1324.968994140625,1.0,283.1499938964844,285.61932373046875,290.83306884765625,291.8760070800781,293.1499938964844,293.1499938964844,283.1499938964844,26223.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609951615333557,1.0,0.0,0.0,1.3901492357254028,1.3901565074920654,1.2894849987787893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.4443359375,0.0,144.5477294921875,1895.4371337890625,0.0,733.975830078125,0.4100198745727539,1.0,0.0,3.0,1.0,0.0
12334440,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.13543701171875,0.7931689620018005,0.2490041702985763,0.2261875122785568,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1361389160156,0.8752037286758423,0.3382448554039001,0.3223990499973297,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.13604736328125,0.8611465096473694,0.3221182227134704,0.2268710136413574,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1358642578125,0.8383570313453674,0.296018898487091,0.2826074063777923,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1346740722656,0.7318615913391113,0.1941113620996475,0.8840908408164978,286.1361999511719,287.5912475585937,292.0199584960937,287.8999938964844,292.02203369140625,297.0562744140625,286.1404724121094,1.0,0.4877000451087951,1.0,0.1500000059604644,0.0,1.0,-2.3314225673675537,2.331298589706421,0.0001241307909367,1.7993786334991455,0.5580904483795166,0.5580904483795166,0.0,97.09884643554688,118.0,14476.7119140625,-0.0,1324.968994140625,1.0,283.1499938964844,285.61932373046875,290.83306884765625,291.8760070800781,293.1499938964844,293.1499938964844,283.1499938964844,26223.18359375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5609951615333557,1.0,0.0,0.0,1.3901492357254028,1.3901565074920654,1.2894849987787893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.4443359375,0.0,144.5477294921875,1895.4371337890625,0.0,733.975830078125,0.4100198745727539,1.0,0.0,3.0,1.0,0.0
12334500,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1862487792969,0.7808689475059509,0.2483349591493606,0.2257899343967437,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.8618108034133911,0.337269514799118,0.3216905295848846,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1869812011719,0.8483881950378418,0.3212509155273437,0.2264245450496673,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1867370605469,0.8263857364654541,0.2951075434684753,0.281963974237442,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1853332519531,0.7215281128883362,0.1934717446565628,0.8822625875473022,286.1871337890625,287.6380615234375,291.9822082519531,287.8886108398437,291.9842834472656,297.0557861328125,286.19207763671875,1.0,0.4905820786952972,1.0,0.1500000059604644,0.0,1.0,-2.3265902996063232,2.3264667987823486,0.0001236168318428,1.7956395149230957,0.5484555959701538,0.5484555959701538,0.0,102.55748748779295,118.0,14172.9990234375,-0.0,1339.9771728515625,1.0,283.1499938964844,285.6867980957031,290.8213195800781,291.8457336425781,293.1499938964844,293.1499938964844,283.1499938964844,25365.33984375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5542611479759216,1.0,0.0,0.0,1.3231418132781982,1.3231487274169922,1.1681705558430624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.3232421875,0.0,129.00143432617188,1895.4371337890625,0.0,704.5906372070312,0.3984165489673614,1.0,0.0,3.0,1.0,0.0
12334560,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.23126220703125,0.77162766456604,0.2476891875267028,0.2253755331039428,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2320251464844,0.8518585562705994,0.3363198935985565,0.3209682404994964,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.23193359375,0.8389356136322021,0.3204061985015869,0.2259649783372879,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2317199707031,0.8172318339347839,0.2942133843898773,0.281296819448471,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23046875,0.7133527994155884,0.1928444653749466,0.8802911639213562,286.2320556640625,287.6848449707031,291.9444885253906,287.8779296875,291.9465637207031,297.05548095703125,286.2366027832031,1.0,0.4928828179836273,1.0,0.1500000059604644,0.0,1.0,-2.3215036392211914,2.321380615234375,0.000123076912132,1.7916858196258545,0.5387530326843262,0.5387530326843262,0.0,106.9916534423828,106.0,13907.7744140625,-0.0,1350.5135498046875,1.0,283.1499938964844,285.7463684082031,290.81109619140625,291.8193664550781,293.1499938964844,293.1499938964844,283.1499938964844,24936.357421875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5475938320159912,1.0,0.0,0.0,1.2691900730133057,1.269196629524231,1.074847304494142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3974.254150390625,0.0,118.01181030273438,1895.4371337890625,0.0,676.63671875,0.3848869800567627,1.0,0.0,3.0,1.0,0.0
12334620,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.7673865556716919,0.2464854717254638,0.2243328988552093,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.8472122550010681,0.3345018327236175,0.3192976117134094,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8345823287963867,0.3187968134880066,0.2248756736516952,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33184814453125,0.8126984238624573,0.2924887835979461,0.2797179222106933,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305358886719,0.7091014385223389,0.1916447877883911,0.8751447796821594,286.3321838378906,287.7783203125,291.8691101074219,287.8584289550781,291.8712158203125,297.0554504394531,286.3368835449219,1.0,0.4914588630199432,1.0,0.1500000059604644,0.0,1.0,-2.3088600635528564,2.308738470077514,0.0001217401149915,1.7818818092346191,0.5195367336273193,0.5195367336273193,0.0,108.30615997314452,94.0,13318.9765625,-0.0,1338.2801513671875,1.0,283.1499938964844,285.8777160644531,290.7908630371094,291.7640686035156,293.1499938964844,293.1499938964844,283.1499938964844,23643.63671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340702533721924,1.0,0.0,0.0,1.1561243534088137,1.156130313873291,8.918721050577005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.13720703125,0.0,96.19612884521484,1895.4371337890625,0.0,623.2754516601562,0.3614938855171203,1.0,0.0,3.0,1.0,0.0
12334680,297.0445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.33135986328125,0.7673865556716919,0.2464854717254638,0.2243328988552093,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3321533203125,0.8472122550010681,0.3345018327236175,0.3192976117134094,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.33203125,0.8345823287963867,0.3187968134880066,0.2248756736516952,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.33184814453125,0.8126984238624573,0.2924887835979461,0.2797179222106933,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305358886719,0.7091014385223389,0.1916447877883911,0.8751447796821594,286.3321838378906,287.7783203125,291.8691101074219,287.8584289550781,291.8712158203125,297.0554504394531,286.3368835449219,1.0,0.4914588630199432,1.0,0.1500000059604644,0.0,1.0,-2.3088600635528564,2.308738470077514,0.0001217401149915,1.7818818092346191,0.5195367336273193,0.5195367336273193,0.0,108.30615997314452,94.0,13318.9765625,-0.0,1338.2801513671875,1.0,283.1499938964844,285.8777160644531,290.7908630371094,291.7640686035156,293.1499938964844,293.1499938964844,283.1499938964844,23643.63671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5340702533721924,1.0,0.0,0.0,1.1561243534088137,1.156130313873291,8.918721050577005e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3945.13720703125,0.0,96.19612884521484,1895.4371337890625,0.0,623.2754516601562,0.3614938855171203,1.0,0.0,3.0,1.0,0.0
12334740,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.7728052735328674,0.2454222291707992,0.2232113033533096,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361572265625,0.8527956604957581,0.3328070640563965,0.3175283670425415,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.8400362133979797,0.3173150420188904,0.2237156927585601,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358215332031,0.8178684115409851,0.290871113538742,0.2780233025550842,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344482421875,0.7137649059295654,0.1905478537082672,0.8694224953651428,286.4361877441406,287.87158203125,291.7938842773437,287.8410949707031,291.7959899902344,297.056396484375,286.4410705566406,1.0,0.486332356929779,1.0,0.1500000059604644,0.0,1.0,-2.295084953308105,2.2949647903442383,0.0001202919229399,1.7711690664291382,0.500489354133606,0.500489354133606,0.0,104.19337463378906,82.0,12719.0849609375,-0.0,1303.384765625,1.0,283.1499938964844,286.0126953125,290.7715148925781,291.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,22356.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201376676559448,1.0,0.0,0.0,1.0511502027511597,1.051155686378479,7.372640453695567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.148193359375,0.0,78.3784408569336,1895.4371337890625,0.0,572.718505859375,0.3398390114307403,1.0,0.0,3.0,1.0,0.0
12334800,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4353332519531,0.7728052735328674,0.2454222291707992,0.2232113033533096,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4361572265625,0.8527956604957581,0.3328070640563965,0.3175283670425415,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.43603515625,0.8400362133979797,0.3173150420188904,0.2237156927585601,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4358215332031,0.8178684115409851,0.290871113538742,0.2780233025550842,297.05645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4344482421875,0.7137649059295654,0.1905478537082672,0.8694224953651428,286.4361877441406,287.87158203125,291.7938842773437,287.8410949707031,291.7959899902344,297.056396484375,286.4410705566406,1.0,0.486332356929779,1.0,0.1500000059604644,0.0,1.0,-2.295084953308105,2.2949647903442383,0.0001202919229399,1.7711690664291382,0.500489354133606,0.500489354133606,0.0,104.19337463378906,82.0,12719.0849609375,-0.0,1303.384765625,1.0,283.1499938964844,286.0126953125,290.7715148925781,291.70904541015625,293.1499938964844,293.1499938964844,283.1499938964844,22356.158203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201376676559448,1.0,0.0,0.0,1.0511502027511597,1.051155686378479,7.372640453695567e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3916.148193359375,0.0,78.3784408569336,1895.4371337890625,0.0,572.718505859375,0.3398390114307403,1.0,0.0,3.0,1.0,0.0
12334860,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.7852084636688232,0.2444860786199569,0.2220899760723114,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.8658508062362671,0.3312269449234009,0.3157460987567901,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439453125,0.8526333570480347,0.3159534037113189,0.2225498110055923,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.8295894861221313,0.2893555760383606,0.276303231716156,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54229736328125,0.7240824699401855,0.1895525455474853,0.86357581615448,286.5440979003906,287.96466064453125,291.71881103515625,287.8255920410156,291.7209167480469,297.0582580566406,286.5491638183594,1.0,0.4789517521858215,1.0,0.1500000059604644,0.0,1.0,-2.281107187271118,2.2809882164001465,0.0001188312744488,1.7602896690368652,0.4816683828830719,0.4816683828830719,0.0,96.94348907470705,70.0,12114.1298828125,-0.0,1256.4114990234375,1.0,283.1499938964844,286.1510009765625,290.7533874511719,291.65478515625,293.1499938964844,293.1499938964844,283.1499938964844,21078.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056706070899963,1.0,0.0,0.0,0.9541944861412048,0.9541994333267212,6.075293867979782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.657470703125,0.0,63.88701248168945,1895.4371337890625,0.0,524.6260375976562,0.3198562860488891,1.0,0.0,3.0,1.0,0.0
12334920,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.543212890625,0.7852084636688232,0.2444860786199569,0.2220899760723114,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5440673828125,0.8658508062362671,0.3312269449234009,0.3157460987567901,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5439453125,0.8526333570480347,0.3159534037113189,0.2225498110055923,297.013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5437316894531,0.8295894861221313,0.2893555760383606,0.276303231716156,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.54229736328125,0.7240824699401855,0.1895525455474853,0.86357581615448,286.5440979003906,287.96466064453125,291.71881103515625,287.8255920410156,291.7209167480469,297.0582580566406,286.5491638183594,1.0,0.4789517521858215,1.0,0.1500000059604644,0.0,1.0,-2.281107187271118,2.2809882164001465,0.0001188312744488,1.7602896690368652,0.4816683828830719,0.4816683828830719,0.0,96.94348907470705,70.0,12114.1298828125,-0.0,1256.4114990234375,1.0,283.1499938964844,286.1510009765625,290.7533874511719,291.65478515625,293.1499938964844,293.1499938964844,283.1499938964844,21078.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056706070899963,1.0,0.0,0.0,0.9541944861412048,0.9541994333267212,6.075293867979782e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3887.657470703125,0.0,63.88701248168945,1895.4371337890625,0.0,524.6260375976562,0.3198562860488891,1.0,0.0,3.0,1.0,0.0
