time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334980,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544189453125,0.804236114025116,0.243657574057579,0.2210001051425933,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552734375,0.8863508105278015,0.3297470808029175,0.3139885067939758,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.8724961280822754,0.3146981596946716,0.2214065194129943,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549377441406,0.8476741909980774,0.287929892539978,0.2745978534221649,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534729003906,0.7394728660583496,0.188646987080574,0.8577993512153625,286.65533447265625,288.0575256347656,291.6439208984375,287.8114929199219,291.64605712890625,297.0607604980469,286.6605224609375,1.0,0.4701910018920898,1.0,0.1500000059604644,0.0,1.0,-2.2673256397247314,2.267208337783813,0.0001173998898593,1.7495572566986084,0.4631177186965942,0.4631177186965942,0.0,87.8497085571289,58.0,11507.94921875,-0.0,1203.114013671875,1.0,283.1499938964844,286.29180908203125,290.73553466796875,291.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,19815.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905161261558532,1.0,0.0,0.0,0.8650631904602051,0.865067720413208,4.993316693457928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.48974609375,0.0,52.12534332275391,1895.4371337890625,0.0,478.6724243164063,0.3044233918190002,1.0,0.0,3.0,1.0,0.0
12335040,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6544189453125,0.804236114025116,0.243657574057579,0.2210001051425933,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552734375,0.8863508105278015,0.3297470808029175,0.3139885067939758,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6551818847656,0.8724961280822754,0.3146981596946716,0.2214065194129943,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549377441406,0.8476741909980774,0.287929892539978,0.2745978534221649,297.06085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6534729003906,0.7394728660583496,0.188646987080574,0.8577993512153625,286.65533447265625,288.0575256347656,291.6439208984375,287.8114929199219,291.64605712890625,297.0607604980469,286.6605224609375,1.0,0.4701910018920898,1.0,0.1500000059604644,0.0,1.0,-2.2673256397247314,2.267208337783813,0.0001173998898593,1.7495572566986084,0.4631177186965942,0.4631177186965942,0.0,87.8497085571289,58.0,11507.94921875,-0.0,1203.114013671875,1.0,283.1499938964844,286.29180908203125,290.73553466796875,291.59820556640625,293.1499938964844,293.1499938964844,283.1499938964844,19815.9453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4905161261558532,1.0,0.0,0.0,0.8650631904602051,0.865067720413208,4.993316693457928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3766.48974609375,0.0,52.12534332275391,1895.4371337890625,0.0,478.6724243164063,0.3044233918190002,1.0,0.0,3.0,1.0,0.0
12335100,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7011108398437,0.8159929513931274,0.2432546317577362,0.2204620540142059,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.701904296875,0.8997417092323303,0.3290195167064667,0.3131163418292999,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7018127441406,0.8856109976768494,0.3140820860862732,0.2208402603864669,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7015991210937,0.8597022294998169,0.2872277796268463,0.2737490832805633,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7002258300781,0.7496078014373779,0.1882108300924301,0.854942262172699,286.70196533203125,288.1038818359375,291.6065673828125,287.80487060546875,291.6086730957031,297.06207275390625,286.706787109375,1.0,0.4654517471790313,1.0,0.1500000059604644,0.0,1.0,-2.260500192642212,2.260383367538452,0.0001166941947303,1.7442431449890137,0.4537760019302368,0.4537760019302368,0.0,82.86790466308594,58.0,11245.8798828125,-0.0,1175.1060791015625,1.0,283.1499938964844,286.3512268066406,290.726806640625,291.5703125,293.1499938964844,293.1499938964844,283.1499938964844,19530.517578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.482596606016159,1.0,0.0,0.0,0.8301024436950684,0.8301068544387817,4.597871594569369e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3681.629638671875,0.0,48.2984619140625,1895.4371337890625,0.0,456.3226013183594,0.2983165979385376,1.0,0.0,3.0,1.0,0.0
12335160,297.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7447814941406,0.8290299773216248,0.2428415566682815,0.2199116200208664,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7455139160156,0.9162891507148744,0.3282837569713592,0.3122329115867615,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.74542236328125,0.9011200070381165,0.3134559094905853,0.2202644795179367,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7452087402344,0.8741848468780518,0.2865175604820251,0.2728890180587768,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7439270019531,0.761853814125061,0.1877731680870056,0.8520604372024536,286.7455749511719,288.150146484375,291.5692443847656,287.7984619140625,291.5713806152344,297.0632629394531,286.7501220703125,1.0,0.460528552532196,1.0,0.1500000059604644,0.0,1.0,-2.253591537475586,2.2534754276275635,0.0001159820822067,1.738864779472351,0.4443854093551636,0.4443854093551636,0.0,77.71133422851562,46.0,10992.9951171875,-0.0,1146.4854736328125,1.0,283.1499938964844,286.4066772460937,290.7186279296875,291.5431823730469,293.1499938964844,293.1499938964844,283.1499938964844,19325.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4745142757892608,1.0,0.0,0.0,0.7978532314300537,0.7978575229644775,4.2475594597135575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3598.98291015625,0.0,45.04082107543945,1895.4371337890625,0.0,434.6117858886719,0.2929979264736175,1.0,0.0,3.0,1.0,0.0
12335220,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304748535156,0.8633509874343872,0.2419886589050293,0.2187713682651519,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313293457031,0.9610239267349244,0.326787918806076,0.3104282915592193,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312072753906,0.9453113079071044,0.3121757507324219,0.2190818637609481,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.913150668144226,0.2850717008113861,0.2711306810379028,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295593261719,0.7948848605155945,0.186887115240097,0.8461908102035522,286.83135986328125,288.24249267578125,291.4947814941406,287.7861022949219,291.4969177246094,297.0653381347656,286.8365173339844,1.0,0.4502342939376831,1.0,0.1500000059604644,0.0,1.0,-2.239471435546875,2.2393569946289062,0.0001145334244938,1.7278701066970823,0.4255149662494659,0.4255149662494659,0.0,67.05266571044922,34.0,10515.9228515625,-0.0,1088.0623779296875,1.0,283.1499938964844,286.5107421875,290.7045288085937,291.4920654296875,293.1499938964844,293.1499938964844,283.1499938964844,19056.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581576287746429,1.0,0.0,0.0,0.7390646934509277,0.7390688061714172,3.6446710538484695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.74853515625,0.0,39.66212844848633,1895.4371337890625,0.0,393.8131103515625,0.2839425504207611,1.0,0.0,3.0,1.0,0.0
12335280,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8304748535156,0.8633509874343872,0.2419886589050293,0.2187713682651519,297.0127258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8313293457031,0.9610239267349244,0.326787918806076,0.3104282915592193,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8312072753906,0.9453113079071044,0.3121757507324219,0.2190818637609481,297.0212707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8309631347656,0.913150668144226,0.2850717008113861,0.2711306810379028,297.0654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8295593261719,0.7948848605155945,0.186887115240097,0.8461908102035522,286.83135986328125,288.24249267578125,291.4947814941406,287.7861022949219,291.4969177246094,297.0653381347656,286.8365173339844,1.0,0.4502342939376831,1.0,0.1500000059604644,0.0,1.0,-2.239471435546875,2.2393569946289062,0.0001145334244938,1.7278701066970823,0.4255149662494659,0.4255149662494659,0.0,67.05266571044922,34.0,10515.9228515625,-0.0,1088.0623779296875,1.0,283.1499938964844,286.5107421875,290.7045288085937,291.4920654296875,293.1499938964844,293.1499938964844,283.1499938964844,19056.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4581576287746429,1.0,0.0,0.0,0.7390646934509277,0.7390688061714172,3.6446710538484695e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3438.74853515625,0.0,39.66212844848633,1895.4371337890625,0.0,393.8131103515625,0.2839425504207611,1.0,0.0,3.0,1.0,0.0
12335340,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.911454975605011,0.2411538809537887,0.2176688909530639,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261474609375,0.9990000128746032,0.3255539536476135,0.302421361207962,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9940296411514282,0.3109153807163238,0.21792833507061,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9258728027344,0.9679622054100036,0.2836301326751709,0.269402801990509,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.924560546875,0.8361291885375977,0.1860053241252899,0.8404878973960876,286.9262084960937,288.33453369140625,291.4205322265625,287.7740478515625,291.4226989746094,297.06719970703125,286.9306640625,1.0,0.4391116201877594,1.0,0.1500000059604644,0.0,1.0,-2.2187418937683105,2.2186293601989746,0.0001124235859606,1.711971640586853,0.4067742228507995,0.4067742228507995,0.0,57.03464889526367,52.0,10059.4150390625,-0.0,1024.6337890625,1.0,283.1499938964844,286.6127014160156,290.6935729980469,291.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,18891.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420185983181,1.0,0.0,0.0,0.6863601803779602,0.6863642334938049,3.143385640669294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.2158203125,0.0,35.33613586425781,1895.4371337890625,0.0,357.2530212402344,0.2763390839099884,1.0,0.0,3.0,1.0,0.0
12335400,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9254455566406,0.911454975605011,0.2411538809537887,0.2176688909530639,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261474609375,0.9990000128746032,0.3255539536476135,0.302421361207962,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.92608642578125,0.9940296411514282,0.3109153807163238,0.21792833507061,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9258728027344,0.9679622054100036,0.2836301326751709,0.269402801990509,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.924560546875,0.8361291885375977,0.1860053241252899,0.8404878973960876,286.9262084960937,288.33453369140625,291.4205322265625,287.7740478515625,291.4226989746094,297.06719970703125,286.9306640625,1.0,0.4391116201877594,1.0,0.1500000059604644,0.0,1.0,-2.2187418937683105,2.2186293601989746,0.0001124235859606,1.711971640586853,0.4067742228507995,0.4067742228507995,0.0,57.03464889526367,52.0,10059.4150390625,-0.0,1024.6337890625,1.0,283.1499938964844,286.6127014160156,290.6935729980469,291.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,18891.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4420185983181,1.0,0.0,0.0,0.6863601803779602,0.6863642334938049,3.143385640669294e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3289.2158203125,0.0,35.33613586425781,1895.4371337890625,0.0,357.2530212402344,0.2763390839099884,1.0,0.0,3.0,1.0,0.0
12335460,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.9136909246444702,0.2402869611978531,0.2168803066015243,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.9990000128746032,0.3254335522651672,0.2993670403957367,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.995522677898407,0.3096278011798858,0.2170224636793136,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.9695383310317992,0.2821662127971649,0.2680064141750335,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.8375152945518494,0.1851193010807037,0.8364115357398987,287.0140380859375,288.4262390136719,291.3465881347656,287.7619934082031,291.3487548828125,297.0683288574219,287.01971435546875,1.0,0.4372884333133697,1.0,0.1500000059604644,0.0,1.0,-2.205922365188598,2.2058112621307373,0.0001111277379095,1.7015796899795532,0.3878930807113647,0.3878930807113647,0.0,56.15560150146485,70.0,9621.578125,-0.0,1006.362548828125,1.0,283.1499938964844,286.7076110839844,290.6837158203125,291.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18786.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263728857040405,1.0,0.0,0.0,0.6377379298210144,0.6377418637275696,2.7138005620486183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3138.906982421875,0.0,31.695777893066406,1895.4371337890625,0.0,324.8401794433594,0.2696608006954193,1.0,0.0,3.0,1.0,0.0
12335520,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0130920410156,0.9136909246444702,0.2402869611978531,0.2168803066015243,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.013916015625,0.9990000128746032,0.3254335522651672,0.2993670403957367,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0138854980469,0.995522677898407,0.3096278011798858,0.2170224636793136,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0136108398437,0.9695383310317992,0.2821662127971649,0.2680064141750335,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0120849609375,0.8375152945518494,0.1851193010807037,0.8364115357398987,287.0140380859375,288.4262390136719,291.3465881347656,287.7619934082031,291.3487548828125,297.0683288574219,287.01971435546875,1.0,0.4372884333133697,1.0,0.1500000059604644,0.0,1.0,-2.205922365188598,2.2058112621307373,0.0001111277379095,1.7015796899795532,0.3878930807113647,0.3878930807113647,0.0,56.15560150146485,70.0,9621.578125,-0.0,1006.362548828125,1.0,283.1499938964844,286.7076110839844,290.6837158203125,291.4024963378906,293.1499938964844,293.1499938964844,283.1499938964844,18786.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4263728857040405,1.0,0.0,0.0,0.6377379298210144,0.6377418637275696,2.7138005620486183e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3138.906982421875,0.0,31.695777893066406,1895.4371337890625,0.0,324.8401794433594,0.2696608006954193,1.0,0.0,3.0,1.0,0.0
12335580,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221618652344,0.8855745792388916,0.2394343912601471,0.2162839621305465,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.9847142696380616,0.3236131370067596,0.3074537515640259,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.9702163338661194,0.3083731830120086,0.2162764817476272,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227111816406,0.9384561777114868,0.2807211875915527,0.2668211460113525,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210021972656,0.8142391443252563,0.1842338144779205,0.8333238363265991,287.1231994628906,288.5176086425781,291.2728881835937,287.7495422363281,291.2750549316406,297.0697631835937,287.12921142578125,1.0,0.442071259021759,1.0,0.1500000059604644,0.0,1.0,-2.211166858673096,2.211055040359497,0.0001116568091674,1.705740213394165,0.3694127798080444,0.3694127798080444,0.0,60.82854461669922,88.0,9234.779296875,-0.0,1029.10986328125,1.0,283.1499938964844,286.81524658203125,290.6745300292969,291.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18689.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113410711288452,1.0,0.0,0.0,0.5932504534721375,0.5932542681694031,2.3483867295226453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.240478515625,0.0,28.58112525939941,1895.4371337890625,0.0,296.0806579589844,0.2637836039066314,1.0,0.0,3.0,1.0,0.0
12335640,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1221618652344,0.8855745792388916,0.2394343912601471,0.2162839621305465,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1231689453125,0.9847142696380616,0.3236131370067596,0.3074537515640259,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1230163574219,0.9702163338661194,0.3083731830120086,0.2162764817476272,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1227111816406,0.9384561777114868,0.2807211875915527,0.2668211460113525,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1210021972656,0.8142391443252563,0.1842338144779205,0.8333238363265991,287.1231994628906,288.5176086425781,291.2728881835937,287.7495422363281,291.2750549316406,297.0697631835937,287.12921142578125,1.0,0.442071259021759,1.0,0.1500000059604644,0.0,1.0,-2.211166858673096,2.211055040359497,0.0001116568091674,1.705740213394165,0.3694127798080444,0.3694127798080444,0.0,60.82854461669922,88.0,9234.779296875,-0.0,1029.10986328125,1.0,283.1499938964844,286.81524658203125,290.6745300292969,291.3623962402344,293.1499938964844,293.1499938964844,283.1499938964844,18689.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4113410711288452,1.0,0.0,0.0,0.5932504534721375,0.5932542681694031,2.3483867295226453e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3007.240478515625,0.0,28.58112525939941,1895.4371337890625,0.0,296.0806579589844,0.2637836039066314,1.0,0.0,3.0,1.0,0.0
12335700,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1712951660156,0.8586823344230652,0.2389725446701049,0.2160976976156234,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.17218017578125,0.9554363489151,0.3225545287132263,0.3066030442714691,297.036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.17205810546875,0.9387538433074952,0.3077184855937958,0.2159959524869918,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1717834472656,0.9058200716972352,0.2799670994281769,0.2663477659225464,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1703186035156,0.7892557978630066,0.1837452352046966,0.8322769999504089,287.1722106933594,288.5631408691406,291.2361755371094,287.7430725097656,291.23834228515625,297.0702514648437,287.1775817871094,1.0,0.4455784857273102,1.0,0.1500000059604644,0.0,1.0,-2.205493211746216,2.2053821086883545,0.0001110846205847,1.7013123035430908,0.3601772487163543,0.3601772487163543,0.0,66.33682250976562,88.0,9025.484375,-0.0,1044.11962890625,1.0,283.1499938964844,286.86669921875,290.6704406738281,291.3436279296875,293.1499938964844,293.1499938964844,283.1499938964844,18646.943359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4042034447193146,1.0,0.0,0.0,0.5722872018814087,0.5722910165786743,2.1853525211668057e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2941.388671875,0.0,27.1833610534668,1895.4371337890625,0.0,283.1230773925781,0.2611226737499237,1.0,0.0,3.0,1.0,0.0
12335760,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.21978759765625,0.8360438346862793,0.2384893745183944,0.2159058451652526,297.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2206420898437,0.9251598715782166,0.3215829133987427,0.3058906197547912,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.22052001953125,0.9089725017547609,0.3070470094680786,0.2157147824764251,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.22027587890625,0.8799505233764648,0.2791967689990997,0.2658734023571014,297.0704040527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2187805175781,0.7670993804931641,0.1832369416952133,0.8312005996704102,287.2206726074219,288.60858154296875,291.19952392578125,287.7363586425781,291.2016906738281,297.07037353515625,287.2260437011719,1.0,0.4498078525066376,1.0,0.1500000059604644,0.0,1.0,-2.2022061347961426,2.2020952701568604,0.000110753782792,1.6987448930740356,0.3509562611579895,0.3509562611579895,0.0,72.37069702148438,106.0,8823.1005859375,-0.0,1062.8388671875,1.0,283.1499938964844,286.9156799316406,290.665771484375,291.32427978515625,293.1499938964844,293.1499938964844,283.1499938964844,18607.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3972602784633636,1.0,0.0,0.0,0.5520536303520203,0.5520573854446411,2.0335551909056452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2874.33447265625,0.0,25.875402450561523,1895.4371337890625,0.0,270.893798828125,0.2586267590522766,1.0,0.0,3.0,1.0,0.0
12335820,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.7960667014122009,0.237462118268013,0.2155321985483169,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.875916600227356,0.3197628855705261,0.3046970069408417,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.8628326654434204,0.3056522905826568,0.215167611837387,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.8368700742721558,0.2776027023792267,0.2649445533752441,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31475830078125,0.7306590676307678,0.1821595132350921,0.8291037678718567,287.316650390625,288.6991882324219,291.12646484375,287.7221374511719,291.1286315917969,297.0697326660156,287.32196044921875,1.0,0.4595591723918915,1.0,0.1500000059604644,0.0,1.0,-2.1960318088531494,2.1959216594696045,0.0001101337038562,1.6939252614974976,0.3325610160827636,0.3325610160827636,0.0,86.26319122314453,109.0,8423.9619140625,-0.0,1107.421142578125,1.0,283.1499938964844,287.0112609863281,290.6538391113281,291.2834167480469,293.1499938964844,293.1499938964844,283.1499938964844,18536.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836398124694824,1.0,0.0,0.0,0.5137781500816345,0.5137818455696106,1.7613460912002665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.86181640625,0.0,23.500844955444336,1895.4371337890625,0.0,247.8242950439453,0.2540760636329651,1.0,0.0,3.0,1.0,0.0
12335880,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3157653808594,0.7960667014122009,0.237462118268013,0.2155321985483169,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3166198730469,0.875916600227356,0.3197628855705261,0.3046970069408417,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3164978027344,0.8628326654434204,0.3056522905826568,0.215167611837387,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.31622314453125,0.8368700742721558,0.2776027023792267,0.2649445533752441,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31475830078125,0.7306590676307678,0.1821595132350921,0.8291037678718567,287.316650390625,288.6991882324219,291.12646484375,287.7221374511719,291.1286315917969,297.0697326660156,287.32196044921875,1.0,0.4595591723918915,1.0,0.1500000059604644,0.0,1.0,-2.1960318088531494,2.1959216594696045,0.0001101337038562,1.6939252614974976,0.3325610160827636,0.3325610160827636,0.0,86.26319122314453,109.0,8423.9619140625,-0.0,1107.421142578125,1.0,283.1499938964844,287.0112609863281,290.6538391113281,291.2834167480469,293.1499938964844,293.1499938964844,283.1499938964844,18536.37890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3836398124694824,1.0,0.0,0.0,0.5137781500816345,0.5137818455696106,1.7613460912002665e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2741.86181640625,0.0,23.500844955444336,1895.4371337890625,0.0,247.8242950439453,0.2540760636329651,1.0,0.0,3.0,1.0,0.0
12335940,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090881347656,0.7720939517021179,0.2363836914300918,0.2149618119001388,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.409912109375,0.8499267101287842,0.3180170357227325,0.3034475743770599,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4097900390625,0.8381185531616211,0.3042091429233551,0.2144718468189239,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095458984375,0.8133088946342468,0.2759540677070617,0.2638099789619446,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4081115722656,0.7098572254180908,0.1810219287872314,0.8259984254837036,287.4099426269531,288.7893371582031,291.05377197265625,287.70654296875,291.055908203125,297.068603515625,287.4150695800781,1.0,0.4655642211437225,1.0,0.1500000059604644,0.0,1.0,-2.187920331954956,2.1878111362457275,0.000109321794298,1.6876288652420044,0.3141935765743255,0.3141935765743255,0.0,96.34664916992188,97.0,8027.8916015625,-0.0,1135.1458740234375,1.0,283.1499938964844,287.1032409667969,290.6388854980469,291.2400817871094,293.1499938964844,293.1499938964844,283.1499938964844,18463.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370122492313385,1.0,0.0,0.0,0.4780708849430084,0.4797020256519317,1.525028814342022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.400146484375,0.0,21.465726852416992,1895.4371337890625,0.0,225.8877716064453,0.2500930726528168,1.0,0.0,3.0,1.0,0.0
12336000,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4090881347656,0.7720939517021179,0.2363836914300918,0.2149618119001388,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.409912109375,0.8499267101287842,0.3180170357227325,0.3034475743770599,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.4097900390625,0.8381185531616211,0.3042091429233551,0.2144718468189239,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4095458984375,0.8133088946342468,0.2759540677070617,0.2638099789619446,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4081115722656,0.7098572254180908,0.1810219287872314,0.8259984254837036,287.4099426269531,288.7893371582031,291.05377197265625,287.70654296875,291.055908203125,297.068603515625,287.4150695800781,1.0,0.4655642211437225,1.0,0.1500000059604644,0.0,1.0,-2.187920331954956,2.1878111362457275,0.000109321794298,1.6876288652420044,0.3141935765743255,0.3141935765743255,0.0,96.34664916992188,97.0,8027.8916015625,-0.0,1135.1458740234375,1.0,283.1499938964844,287.1032409667969,290.6388854980469,291.2400817871094,293.1499938964844,293.1499938964844,283.1499938964844,18463.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.370122492313385,1.0,0.0,0.0,0.4780708849430084,0.4797020256519317,1.525028814342022e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2613.400146484375,0.0,21.465726852416992,1895.4371337890625,0.0,225.8877716064453,0.2500930726528168,1.0,0.0,3.0,1.0,0.0
12336060,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010986328125,0.7668464183807373,0.235315516591072,0.2140779942274093,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018920898437,0.8441721796989441,0.3163194954395294,0.3019216954708099,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018005371094,0.8327365517616272,0.3027644753456116,0.2135266363620758,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50152587890625,0.8074989914894104,0.2742922008037567,0.2623279690742492,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001220703125,0.7044137120246887,0.1798713654279709,0.821239709854126,287.501953125,288.8790588378906,290.9814147949219,287.6892395019531,290.98358154296875,297.0674743652344,287.5070495605469,1.0,0.4647053182125091,1.0,0.1500000059604644,0.0,1.0,-2.176398754119873,2.176290512084961,0.0001081737063941,1.6786855459213257,0.2958471477031708,0.2958471477031708,0.0,98.14655303955078,85.0,7624.35888671875,-0.0,1127.710205078125,1.0,283.1499938964844,287.1925354003906,290.6227111816406,291.1970520019531,293.1499938964844,293.1499938964844,283.1499938964844,18296.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356797844171524,1.0,0.0,0.0,0.4436240792274475,0.4701646864414215,1.3131782772290993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.078369140625,0.0,20.5936279296875,1895.4371337890625,0.0,204.9112548828125,0.2473425716161728,1.0,0.0,3.0,1.0,0.0
12336120,297.0684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5010986328125,0.7668464183807373,0.235315516591072,0.2140779942274093,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018920898437,0.8441721796989441,0.3163194954395294,0.3019216954708099,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5018005371094,0.8327365517616272,0.3027644753456116,0.2135266363620758,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.50152587890625,0.8074989914894104,0.2742922008037567,0.2623279690742492,297.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5001220703125,0.7044137120246887,0.1798713654279709,0.821239709854126,287.501953125,288.8790588378906,290.9814147949219,287.6892395019531,290.98358154296875,297.0674743652344,287.5070495605469,1.0,0.4647053182125091,1.0,0.1500000059604644,0.0,1.0,-2.176398754119873,2.176290512084961,0.0001081737063941,1.6786855459213257,0.2958471477031708,0.2958471477031708,0.0,98.14655303955078,85.0,7624.35888671875,-0.0,1127.710205078125,1.0,283.1499938964844,287.1925354003906,290.6227111816406,291.1970520019531,293.1499938964844,293.1499938964844,283.1499938964844,18296.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.356797844171524,1.0,0.0,0.0,0.4436240792274475,0.4701646864414215,1.3131782772290993e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2493.078369140625,0.0,20.5936279296875,1895.4371337890625,0.0,204.9112548828125,0.2473425716161728,1.0,0.0,3.0,1.0,0.0
12336180,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897827148437,0.7719168663024902,0.2343006730079651,0.2130386382341385,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5905456542969,0.8492896556854248,0.3146747350692749,0.3002370595932007,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904541015625,0.8378099799156189,0.3013554513454437,0.2124482691287994,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902099609375,0.8123282790184021,0.2726528346538543,0.2606526613235473,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888671875,0.7087809443473816,0.1787495017051696,0.8155837059020996,287.5906066894531,288.9682922363281,290.9094543457031,287.6698913574219,290.9115905761719,297.0667724609375,287.5953674316406,1.0,0.4598637223243713,1.0,0.1500000059604644,0.0,1.0,-2.163027286529541,2.1629204750061035,0.0001068488709279,1.6682783365249634,0.2774801552295685,0.2774801552295685,0.0,94.57292175292967,73.0,7230.474609375,-0.0,1098.2833251953125,1.0,283.1499938964844,287.2786560058594,290.603759765625,291.1506042480469,293.1499938964844,293.1499938964844,283.1499938964844,18163.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436053097248077,1.0,0.0,0.0,0.4119355082511902,0.4764644801616668,1.1322749848829972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.6591796875,0.0,20.538969039916992,1895.4371337890625,0.0,184.4981689453125,0.2458651661872863,1.0,0.0,3.0,1.0,0.0
12336240,297.06866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5897827148437,0.7719168663024902,0.2343006730079651,0.2130386382341385,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5905456542969,0.8492896556854248,0.3146747350692749,0.3002370595932007,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5904541015625,0.8378099799156189,0.3013554513454437,0.2124482691287994,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5902099609375,0.8123282790184021,0.2726528346538543,0.2606526613235473,297.0666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5888671875,0.7087809443473816,0.1787495017051696,0.8155837059020996,287.5906066894531,288.9682922363281,290.9094543457031,287.6698913574219,290.9115905761719,297.0667724609375,287.5953674316406,1.0,0.4598637223243713,1.0,0.1500000059604644,0.0,1.0,-2.163027286529541,2.1629204750061035,0.0001068488709279,1.6682783365249634,0.2774801552295685,0.2774801552295685,0.0,94.57292175292967,73.0,7230.474609375,-0.0,1098.2833251953125,1.0,283.1499938964844,287.2786560058594,290.603759765625,291.1506042480469,293.1499938964844,293.1499938964844,283.1499938964844,18163.21484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3436053097248077,1.0,0.0,0.0,0.4119355082511902,0.4764644801616668,1.1322749848829972e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2364.6591796875,0.0,20.538969039916992,1895.4371337890625,0.0,184.4981689453125,0.2458651661872863,1.0,0.0,3.0,1.0,0.0
12336300,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6314392089844,0.7773388624191284,0.2338048219680786,0.2124839723110199,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6321716308594,0.854900598526001,0.3138617873191833,0.299356073141098,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6320495605469,0.8432692885398865,0.3006572425365448,0.2118777781724929,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6318359375,0.8175088167190552,0.2718364000320434,0.2597692310810089,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.63055419921875,0.7135003805160522,0.1781974583864212,0.812559187412262,287.6322021484375,289.0127258300781,290.8736267089844,287.65936279296875,290.8757629394531,297.0665588378906,287.63677978515625,1.0,0.4564103484153747,1.0,0.1500000059604644,0.0,1.0,-2.1559245586395264,2.155818462371826,0.0001061484581441,1.662748098373413,0.2682478427886963,0.2682478427886963,0.0,91.47893524169922,73.0,7040.021484375,-0.0,1078.396240234375,1.0,283.1499938964844,287.31903076171875,290.5926818847656,291.125732421875,293.1499938964844,293.1499938964844,283.1499938964844,18132.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3369062542915344,1.0,0.0,0.0,0.3972481489181518,0.4792561829090118,1.0529763727618048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2301.004150390625,0.0,20.540042877197266,1895.4371337890625,0.0,174.18023681640625,0.2453457117080688,1.0,0.0,3.0,1.0,0.0
12336360,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716003417969,0.7844350337982178,0.2333108037710189,0.2119113206863403,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6723022460937,0.8623246550559998,0.313049167394638,0.2984547317028045,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6722106933594,0.8504648804664612,0.2999584972858429,0.2112914472818374,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6719665527344,0.8241517543792725,0.2710179388523102,0.2588628232479095,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.67071533203125,0.7194027304649353,0.1776479929685592,0.8094452023506165,287.6723327636719,289.0570068359375,290.837890625,287.6482238769531,290.8400573730469,297.06640625,287.6767883300781,1.0,0.4524824023246765,1.0,0.1500000059604644,0.0,1.0,-2.148621082305908,2.1485157012939453,0.0001054306703736,1.657060623168945,0.2589743435382843,0.2589743435382843,0.0,87.8138427734375,61.0,6853.0185546875,-0.0,1056.3056640625,1.0,283.1499938964844,287.35772705078125,290.58087158203125,291.1002502441406,293.1499938964844,293.1499938964844,283.1499938964844,18114.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3301359713077545,1.0,0.0,0.0,0.3831402659416199,0.4814108908176422,9.80424985641548e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2238.53466796875,0.0,20.52933883666992,1895.4371337890625,0.0,163.7370147705078,0.2448855489492416,1.0,0.0,3.0,1.0,0.0
12336420,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483215332031,0.8038396239280701,0.2323194742202758,0.2107195109128952,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489929199219,0.8830907940864563,0.3114161491394043,0.2965988516807556,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.8706399202346802,0.2985512614250183,0.2100778818130493,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8422742486000061,0.2693684697151184,0.2569913864135742,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.7349395155906677,0.1765501350164413,0.8030011653900146,287.7490234375,289.1452331542969,290.7667541503906,287.6238708496094,290.7689208984375,297.0660705566406,287.7532653808594,1.0,0.4435167908668518,1.0,0.1500000059604644,0.0,1.0,-2.133516311645508,2.1334123611450195,0.0001039538910845,1.6452960968017578,0.2402819991111755,0.2402819991111755,0.0,79.23139190673828,49.0,6488.4091796875,-0.0,1007.4267578125,1.0,283.1499938964844,287.431396484375,290.5556945800781,291.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,18098.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164792656898498,1.0,0.0,0.0,0.3563712239265442,0.4840003550052643,8.584057020755154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.306884765625,0.0,20.46363067626953,1895.4371337890625,0.0,142.4735870361328,0.2440485507249832,1.0,0.0,3.0,1.0,0.0
12336480,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483215332031,0.8038396239280701,0.2323194742202758,0.2107195109128952,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489929199219,0.8830907940864563,0.3114161491394043,0.2965988516807556,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7489013671875,0.8706399202346802,0.2985512614250183,0.2100778818130493,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7486877441406,0.8422742486000061,0.2693684697151184,0.2569913864135742,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.7349395155906677,0.1765501350164413,0.8030011653900146,287.7490234375,289.1452331542969,290.7667541503906,287.6238708496094,290.7689208984375,297.0660705566406,287.7532653808594,1.0,0.4435167908668518,1.0,0.1500000059604644,0.0,1.0,-2.133516311645508,2.1334123611450195,0.0001039538910845,1.6452960968017578,0.2402819991111755,0.2402819991111755,0.0,79.23139190673828,49.0,6488.4091796875,-0.0,1007.4267578125,1.0,283.1499938964844,287.431396484375,290.5556945800781,291.0480651855469,293.1499938964844,293.1499938964844,283.1499938964844,18098.99609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3164792656898498,1.0,0.0,0.0,0.3563712239265442,0.4840003550052643,8.584057020755154e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.306884765625,0.0,20.46363067626953,1895.4371337890625,0.0,142.4735870361328,0.2440485507249832,1.0,0.0,3.0,1.0,0.0
12336540,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.821044921875,0.8296536207199097,0.2313147187232971,0.209476962685585,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216857910156,0.9139166474342346,0.3097633719444275,0.2946836650371551,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216247558594,0.9003996849060059,0.2971229255199432,0.2088192850351333,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214111328125,0.8693287372589111,0.2676953673362732,0.255056232213974,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.7577049732208252,0.175445094704628,0.7963311076164246,287.8217163085937,289.2328796386719,290.6960754394531,287.5966186523437,290.6982421875,297.06573486328125,287.82574462890625,1.0,0.4334498643875122,1.0,0.1500000059604644,0.0,1.0,-2.1178770065307617,2.117774724960327,0.0001024358352879,1.633113145828247,0.221365287899971,0.221365287899971,0.0,69.5406494140625,37.0,6135.82666015625,-0.0,954.611328125,1.0,283.1499938964844,287.50225830078125,290.5287475585937,290.994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18092.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028916716575622,1.0,0.0,0.0,0.3312265574932098,0.4852206408977508,7.616238306695777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.7623291015625,0.0,20.36166000366211,1895.4371337890625,0.0,120.8056869506836,0.2432706654071808,1.0,0.0,3.0,1.0,0.0
12336600,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.821044921875,0.8296536207199097,0.2313147187232971,0.209476962685585,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216857910156,0.9139166474342346,0.3097633719444275,0.2946836650371551,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8216247558594,0.9003996849060059,0.2971229255199432,0.2088192850351333,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8214111328125,0.8693287372589111,0.2676953673362732,0.255056232213974,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8202514648437,0.7577049732208252,0.175445094704628,0.7963311076164246,287.8217163085937,289.2328796386719,290.6960754394531,287.5966186523437,290.6982421875,297.06573486328125,287.82574462890625,1.0,0.4334498643875122,1.0,0.1500000059604644,0.0,1.0,-2.1178770065307617,2.117774724960327,0.0001024358352879,1.633113145828247,0.221365287899971,0.221365287899971,0.0,69.5406494140625,37.0,6135.82666015625,-0.0,954.611328125,1.0,283.1499938964844,287.50225830078125,290.5287475585937,290.994873046875,293.1499938964844,293.1499938964844,283.1499938964844,18092.419921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3028916716575622,1.0,0.0,0.0,0.3312265574932098,0.4852206408977508,7.616238306695777e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1997.7623291015625,0.0,20.36166000366211,1895.4371337890625,0.0,120.8056869506836,0.2432706654071808,1.0,0.0,3.0,1.0,0.0
12336660,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900451660156,0.8669111132621765,0.2302875965833664,0.2081919908523559,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8906555175781,0.9620832204818726,0.3080820739269256,0.2927179038524627,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.9480466842651368,0.2956662774085998,0.207523226737976,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8903503417969,0.9107571840286256,0.2659918069839477,0.2530682682991028,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8892822265625,0.7928564548492432,0.1743239909410476,0.7894772291183472,287.89068603515625,289.3199768066406,290.6258239746094,287.5660705566406,290.6280212402344,297.0653076171875,287.8945007324219,1.0,0.4225823879241943,1.0,0.1500000059604644,0.0,1.0,-2.101796865463257,2.101696014404297,0.0001008866747724,1.620585560798645,0.2021833658218383,0.2021833658218383,0.0,59.19305038452149,25.0,5795.41552734375,-0.0,899.7150268554688,1.0,283.1499938964844,287.5721740722656,290.51922607421875,290.95001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18086.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924625277519226,1.0,0.0,0.0,0.3075125217437744,0.4858493208885193,6.822403531003829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.1949462890625,0.0,20.248334884643555,1895.4371337890625,0.0,91.6642837524414,0.2425407618284225,1.0,0.0,3.0,1.0,0.0
12336720,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8900451660156,0.8669111132621765,0.2302875965833664,0.2081919908523559,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8906555175781,0.9620832204818726,0.3080820739269256,0.2927179038524627,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8905639648437,0.9480466842651368,0.2956662774085998,0.207523226737976,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8903503417969,0.9107571840286256,0.2659918069839477,0.2530682682991028,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8892822265625,0.7928564548492432,0.1743239909410476,0.7894772291183472,287.89068603515625,289.3199768066406,290.6258239746094,287.5660705566406,290.6280212402344,297.0653076171875,287.8945007324219,1.0,0.4225823879241943,1.0,0.1500000059604644,0.0,1.0,-2.101796865463257,2.101696014404297,0.0001008866747724,1.620585560798645,0.2021833658218383,0.2021833658218383,0.0,59.19305038452149,25.0,5795.41552734375,-0.0,899.7150268554688,1.0,283.1499938964844,287.5721740722656,290.51922607421875,290.95001220703125,293.1499938964844,293.1499938964844,283.1499938964844,18086.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2924625277519226,1.0,0.0,0.0,0.3075125217437744,0.4858493208885193,6.822403531003829e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.1949462890625,0.0,20.248334884643555,1895.4371337890625,0.0,91.6642837524414,0.2425407618284225,1.0,0.0,3.0,1.0,0.0
12336780,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95330810546875,0.9180241823196412,0.2292081266641616,0.2069226056337356,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537658691406,0.9990000128746032,0.3066134750843048,0.2821012139320373,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537353515625,0.9975708723068236,0.2941348552703857,0.2062315493822097,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9535522460937,0.9676932096481324,0.2642308473587036,0.2510909736156463,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526672363281,0.835700511932373,0.1731593012809753,0.7827324271202087,287.95379638671875,289.40643310546875,290.5560913085937,287.531982421875,290.55828857421875,297.0644836425781,287.95654296875,1.0,0.4106533229351043,1.0,0.1500000059604644,0.0,1.0,-2.07598090171814,2.0758824348449707,9.842491999734192e-05,1.6008632183074951,0.1826688647270202,0.1826688647270202,0.0,49.85760116577149,43.0,5460.701171875,-0.0,838.8228759765625,1.0,283.1499938964844,287.6419372558594,290.5245056152344,290.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,18080.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917584180831909,1.0,0.0,0.0,0.2851127982139587,0.4862563908100128,6.150025377849033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1775.198974609375,0.0,20.13719749450684,1895.4371337890625,0.0,87.41655731201172,0.2418629676103592,1.0,0.0,3.0,1.0,0.0
