time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336840,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.95330810546875,0.9180241823196412,0.2292081266641616,0.2069226056337356,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537658691406,0.9990000128746032,0.3066134750843048,0.2821012139320373,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9537353515625,0.9975708723068236,0.2941348552703857,0.2062315493822097,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9535522460937,0.9676932096481324,0.2642308473587036,0.2510909736156463,297.0640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9526672363281,0.835700511932373,0.1731593012809753,0.7827324271202087,287.95379638671875,289.40643310546875,290.5560913085937,287.531982421875,290.55828857421875,297.0644836425781,287.95654296875,1.0,0.4106533229351043,1.0,0.1500000059604644,0.0,1.0,-2.07598090171814,2.0758824348449707,9.842491999734192e-05,1.6008632183074951,0.1826688647270202,0.1826688647270202,0.0,49.85760116577149,43.0,5460.701171875,-0.0,838.8228759765625,1.0,283.1499938964844,287.6419372558594,290.5245056152344,290.9346618652344,293.1499938964844,293.1499938964844,283.1499938964844,18080.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917584180831909,1.0,0.0,0.0,0.2851127982139587,0.4862563908100128,6.150025377849033e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1775.198974609375,0.0,20.13719749450684,1895.4371337890625,0.0,87.41655731201172,0.2418629676103592,1.0,0.0,3.0,1.0,0.0
12336900,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9768981933594,0.9233840703964232,0.2286258190870285,0.2063838243484497,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.977294921875,0.9990000128746032,0.3065913021564483,0.2771362960338592,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.977294921875,0.9990000128746032,0.2933975756168365,0.2046253532171249,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9771423339844,0.9721468687057496,0.2633134126663208,0.2502050995826721,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9762878417969,0.839378833770752,0.172552615404129,0.7798864245414734,287.9773864746094,289.4494323730469,290.5214233398437,287.5135192871094,290.5235900878906,297.0633850097656,287.9805603027344,1.0,0.4083311855792999,1.0,0.1500000059604644,0.0,1.0,-2.062839984893799,2.0627427101135254,9.718255751067773e-05,1.590192794799805,0.1726583689451217,0.1726583689451217,0.0,48.752349853515625,43.0,5294.5859375,-0.0,821.348388671875,1.0,283.1499938964844,287.6750183105469,290.5096435546875,290.9130249023437,293.1499938964844,293.1499938964844,283.1499938964844,18077.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2916041612625122,1.0,0.0,0.0,0.2742724418640136,0.4863646924495697,5.8457700902181395e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1719.689208984375,0.0,20.08163070678711,1895.4371337890625,0.0,86.47029113769531,0.2415406703948974,1.0,0.0,3.0,1.0,0.0
12336960,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0068054199219,0.9210424423217772,0.2280292809009552,0.2058620005846023,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.00732421875,0.9990000128746032,0.3064272403717041,0.2782616913318634,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.00732421875,0.9990000128746032,0.2926639318466186,0.2049417048692703,297.018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0071105957031,0.9698094725608826,0.262386292219162,0.2493426948785781,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.0060729980469,0.8374149799346924,0.1719444990158081,0.77720046043396,288.0074157714844,289.4922790527344,290.48687744140625,287.4940490722656,290.4890441894531,297.0624084472656,288.01129150390625,1.0,0.4080810546875,1.0,0.1500000059604644,0.0,1.0,-2.059277296066284,2.059180498123169,9.68471067608334e-05,1.5872936248779297,0.1626258790493011,0.1626258790493011,0.0,48.81818389892578,61.0,5143.8310546875,-0.0,818.0770263671875,1.0,283.1499938964844,287.708740234375,290.489501953125,290.8833312988281,293.1499938964844,293.1499938964844,283.1499938964844,18074.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2911264896392822,1.0,0.0,0.0,0.2637664079666137,0.4865302145481109,5.5619051586575105e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1665.271728515625,0.0,20.03057098388672,1895.4371337890625,0.0,83.5178451538086,0.2412332743406295,1.0,0.0,3.0,1.0,0.0
12337020,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07794189453125,0.8937216997146606,0.2268153429031372,0.2049145996570587,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0786437988281,0.9901390075683594,0.3044664859771728,0.2893415987491607,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0785522460937,0.9772464036941528,0.2909493744373321,0.2041295617818832,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.07830810546875,0.9407760500907898,0.2605124413967132,0.2477234750986099,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0770568847656,0.8154653906822205,0.1706973910331726,0.7723348140716553,288.0786437988281,289.5774841308594,290.41815185546875,287.45196533203125,290.4203186035156,297.0608215332031,288.0830383300781,1.0,0.4124489724636078,1.0,0.1500000059604644,0.0,1.0,-2.0651440620422363,2.065046787261963,9.739953384269028e-05,1.591875433921814,0.1425396353006363,0.1425396353006363,0.0,52.50444412231445,79.0,4861.92724609375,-0.0,836.0906372070312,1.0,283.1499938964844,287.78521728515625,290.44580078125,290.8178100585937,293.1499938964844,293.1499938964844,283.1499938964844,18066.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898594439029693,1.0,0.0,0.0,0.2439052760601043,0.4869914352893829,5.050591056487974e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.9501953125,0.0,19.941797256469727,1895.4371337890625,0.0,75.6196060180664,0.2406676858663559,1.0,0.0,3.0,1.0,0.0
12337080,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.07794189453125,0.8937216997146606,0.2268153429031372,0.2049145996570587,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.0786437988281,0.9901390075683594,0.3044664859771728,0.2893415987491607,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0785522460937,0.9772464036941528,0.2909493744373321,0.2041295617818832,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,288.07830810546875,0.9407760500907898,0.2605124413967132,0.2477234750986099,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0770568847656,0.8154653906822205,0.1706973910331726,0.7723348140716553,288.0786437988281,289.5774841308594,290.41815185546875,287.45196533203125,290.4203186035156,297.0608215332031,288.0830383300781,1.0,0.4124489724636078,1.0,0.1500000059604644,0.0,1.0,-2.0651440620422363,2.065046787261963,9.739953384269028e-05,1.591875433921814,0.1425396353006363,0.1425396353006363,0.0,52.50444412231445,79.0,4861.92724609375,-0.0,836.0906372070312,1.0,283.1499938964844,287.78521728515625,290.44580078125,290.8178100585937,293.1499938964844,293.1499938964844,283.1499938964844,18066.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2898594439029693,1.0,0.0,0.0,0.2439052760601043,0.4869914352893829,5.050591056487974e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1563.9501953125,0.0,19.941797256469727,1895.4371337890625,0.0,75.6196060180664,0.2406676858663559,1.0,0.0,3.0,1.0,0.0
12337140,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.8366904258728027,0.0,0.2041776329278946,297.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.9235333204269408,0.0,0.2872590124607086,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.9085647463798524,0.0,0.2032444030046463,297.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.8745907545089722,0.0,0.2463330924510955,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.7619708180427551,0.0,0.7684442400932312,288.13897705078125,294.1499938964844,290.3500061035156,287.40545654296875,290.3521728515625,297.0586853027344,288.1423034667969,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-2.0519256591796875,2.0518295764923096,9.615730232326314e-05,1.5816999673843384,0.0,0.0,0.0,63.76755142211914,60.0,4574.46533203125,-0.0,862.8015747070312,0.0,283.1499938964844,287.8673400878906,290.3995666503906,290.7508239746094,293.1499938964844,293.1499938964844,278.1499938964844,18060.431640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2252624332904815,0.4874175488948822,4.595861469169904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86213111877441,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1384582519531,0.8366904258728027,0.0,0.2041776329278946,297.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.13897705078125,0.9235333204269408,0.0,0.2872590124607086,297.0304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.138916015625,0.9085647463798524,0.0,0.2032444030046463,297.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1387023925781,0.8745907545089722,0.0,0.2463330924510955,297.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1377868652344,0.7619708180427551,0.0,0.7684442400932312,288.13897705078125,294.1499938964844,290.3500061035156,287.40545654296875,290.3521728515625,297.0586853027344,288.1423034667969,0.0,0.0,1.0,0.1500000059604644,0.0,1.0,-2.0519256591796875,2.0518295764923096,9.615730232326314e-05,1.5816999673843384,0.0,0.0,0.0,63.76755142211914,60.0,4574.46533203125,-0.0,862.8015747070312,0.0,283.1499938964844,287.8673400878906,290.3995666503906,290.7508239746094,293.1499938964844,293.1499938964844,278.1499938964844,18060.431640625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2252624332904815,0.4874175488948822,4.595861469169904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86213111877441,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2550048828125,0.3703221976757049,0.0,0.0007205193396657,297.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2552795410156,0.3703221976757049,0.0,0.0007587415748275,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2553100585937,0.3703221976757049,0.0,0.0005604039179161,297.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2548522949219,0.3703221976757049,0.0,0.0007587414584122,297.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2529296875,0.0,0.0,0.0035991384647786,288.2873840332031,294.1499938964844,290.3162536621094,287.3811340332031,290.3382568359375,296.566650390625,286.9903564453125,0.0,0.0,0.8005257248878479,0.1500000059604644,0.1994743049144745,1.0,-0.0076831630431115,0.0032548748422414,0.0044282884337008,-0.0168641749769449,0.0,0.0,0.0,-0.0640267878770828,60.0,925.6687622070312,-0.0,-4.019587777293054e-06,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,1.382431946694851e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3694861725492472e-14,5.062690514750536e-14,2.5580474817084282e-20,2.2532388455065444e-10,2.2532364862826168e-10,2.392984807721442e-16,0.0,0.0,-0.0,0.0,0.0,1.4428810270516908e-23,7.346367829939372e-19,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2705078125,0.0,0.0,0.0008348852861672,297.40216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2704467773437,0.0,0.0,0.0011445141863077,297.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2706298828125,0.0,0.0,0.0008127086330205,297.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.27001953125,0.0,0.0,0.0009941064054146,297.2813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2684020996094,0.0,0.0,0.003246596083045,288.3068542480469,294.1499938964844,290.2825012207031,287.3567199707031,290.32452392578125,295.8874816894531,286.3660888671875,0.0,0.0,0.6000000238418579,0.1500000059604644,0.4000000059604645,1.0,-0.0084402756765484,0.001259010285139,0.0071812653914093,-0.0190031062811613,0.0,0.0,0.0,-0.0524999536573886,60.0,348.78875732421875,-0.0,-4.857446128880838e-06,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-6.103809448588256e-29,-1.294831349819461e-28,-8.162722109680627e-32,6.616058545717583e-18,6.611389111159722e-18,4.669270575767751e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2685546875,0.0,0.0,0.000116631759738,297.5484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.26806640625,0.0,0.0,0.0001304909528698,297.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2682800292969,0.0,0.0,9.543700434733182e-05,297.4154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.26788330078125,0.0,0.0,0.0001261419674847,297.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26678466796875,0.0,0.0,0.0005558857810683,288.3031921386719,294.1499938964844,290.2490539550781,287.3324279785156,290.32305908203125,295.1293029785156,286.1679382324219,0.0,0.0,0.4000000059604645,0.1500000059604644,0.6000000238418579,1.0,-0.0012471824884414,0.0004446669772733,0.0008025155402719,-0.0186053048819303,0.0,0.0,0.0,-0.0097435712814331,60.0,132.53761291503906,-0.0,-1.0309688036613809e-07,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7691365041289978e-35,-2.4393074722715656e-35,-5.466880273042755e-36,1.806886383036158e-20,1.4620808298961166e-20,3.448055531400413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2677307128906,0.0,0.0,9.6405106887687e-05,297.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2672424316406,0.0,0.0,0.0001019374030875,297.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2674560546875,0.0,0.0,7.523921522079036e-05,297.5072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2670593261719,0.0,0.0,0.0001017003451124,297.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,0.0004801068280357,288.3016967773437,294.1499938964844,290.2157897949219,287.3081970214844,290.3221740722656,294.4047241210937,286.1269226074219,0.0,0.0,0.2000000029802322,0.1500000059604644,0.800000011920929,1.0,-0.001018208800815,0.0004284711612854,0.0005897376686334,-0.0185342170298099,0.0,0.0,0.0,-0.008459635078907,60.0,50.3958854675293,-0.0,-7.185779082874434e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.76173208841217e-38,-1.2157968156950407e-37,-6.139543713948236e-38,-9.97816300305675e-22,-5.268751246437714e-22,-4.709411756619035e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2668151855469,0.0,0.0,9.522400796413422e-05,297.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.266357421875,0.0,0.0,0.0001002746284939,297.8103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2665710449219,0.0,0.0,7.406259828712791e-05,297.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.26617431640625,0.0,0.0,0.0001002750941552,297.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651062011719,0.0,0.0,0.0004756660491693,288.30010986328125,294.1499938964844,290.1827087402344,287.28399658203125,290.3210754394531,293.7828369140625,286.1426696777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010147439315915,0.0004266822070349,0.0005880617536604,-0.0185049399733543,0.0,0.0,0.0,-0.008427963592112,60.0,20.122318267822266,-0.0,-7.020620529374355e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.764234766584945e-42,2.1425853519526453e-42,1.1546699346036493e-42,-1.0378673112000485e-21,-5.188648921726379e-22,-5.190024190274105e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2658386230469,0.0,0.0,9.521479660179466e-05,297.8293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.265380859375,0.0,0.0,0.0001002658755169,297.88214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2655944824219,0.0,0.0,7.405602082144469e-05,297.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.26519775390625,0.0,0.0,0.0001002658027573,297.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2641296386719,0.0,0.0,0.0004756167763844,288.29840087890625,294.1499938964844,290.1498413085937,287.2598876953125,290.3196716308594,293.2481689453125,286.17755126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010146469576284,0.0004258221015334,0.0005888249143026,-0.018466904759407,0.0,0.0,0.0,-0.0084208473563194,60.0,9.047551155090332,-0.0,-7.019227865612265e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0377708808429944e-21,-5.188840772698529e-22,-5.188867530860434e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,9.519023296888918e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,0.0001002400240395,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,7.403692143270746e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629699707031,0.0,0.0,0.0001002399440039,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619323730469,0.0,0.0,0.0004754939873237,288.2946472167969,294.1499938964844,290.0847473144531,287.2118835449219,290.3160095214844,292.3925476074219,286.2586364746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010143832769244,0.0004240857961121,0.0005902974517084,-0.0183877609670162,0.0,0.0,0.0,-0.0084061380475759,60.0,3.4090676307678223,-0.0,-7.015579939206873e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188844306795384e-22,-5.188843297053429e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.91943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2636108398437,0.0,0.0,9.519023296888918e-05,297.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2631530761719,0.0,0.0,0.0001002400240395,297.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.26336669921875,0.0,0.0,7.403692143270746e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2629699707031,0.0,0.0,0.0001002399440039,297.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2619323730469,0.0,0.0,0.0004754939873237,288.2946472167969,294.1499938964844,290.0847473144531,287.2118835449219,290.3160095214844,292.3925476074219,286.2586364746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010143832769244,0.0004240857961121,0.0005902974517084,-0.0183877609670162,0.0,0.0,0.0,-0.0084061380475759,60.0,3.4090676307678223,-0.0,-7.015579939206873e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188844306795384e-22,-5.188843297053429e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,9.51646434259601e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606201171875,0.0,0.0,0.0001002130738925,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608337402344,0.0,0.0,7.401702168863267e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,0.0001002130011329,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,0.0004753661924041,288.2904663085937,294.1499938964844,290.0204772949219,287.1641845703125,290.311279296875,291.7563171386719,286.3367919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010141088860109,0.0004222824645694,0.00059182633413,-0.0183055587112903,0.0,0.0,0.0,-0.0083908578380942,60.0,2.711341381072998,-0.0,-7.011784930455178e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9888610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2610778808594,0.0,0.0,9.51646434259601e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2606201171875,0.0,0.0,0.0001002130738925,298.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.2608337402344,0.0,0.0,7.401702168863267e-05,297.795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.26043701171875,0.0,0.0,0.0001002130011329,297.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2593994140625,0.0,0.0,0.0004753661924041,288.2904663085937,294.1499938964844,290.0204772949219,287.1641845703125,290.311279296875,291.7563171386719,286.3367919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010141088860109,0.0004222824645694,0.00059182633413,-0.0183055587112903,0.0,0.0,0.0,-0.0083908578380942,60.0,2.711341381072998,-0.0,-7.011784930455178e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582702636719,0.0,0.0,9.513845725450663e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,0.0001001854980131,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,7.399664900731295e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25762939453125,0.0,0.0,0.0001001854252535,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.256591796875,0.0,0.0,0.0004752353997901,288.2859191894531,294.1499938964844,289.95709228515625,287.1167907714844,290.30548095703125,291.2772521972656,286.4083251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138279758393,0.0004204370488878,0.0005933909560553,-0.0182214397937059,0.0,0.0,0.0,-0.008375221863389,60.0,2.53616714477539,-0.0,-7.007901814404249e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2582702636719,0.0,0.0,9.513845725450663e-05,298.0798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2578125,0.0,0.0,0.0001001854980131,298.1229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25799560546875,0.0,0.0,7.399664900731295e-05,297.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.25762939453125,0.0,0.0,0.0001001854252535,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.256591796875,0.0,0.0,0.0004752353997901,288.2859191894531,294.1499938964844,289.95709228515625,287.1167907714844,290.30548095703125,291.2772521972656,286.4083251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138279758393,0.0004204370488878,0.0005933909560553,-0.0182214397937059,0.0,0.0,0.0,-0.008375221863389,60.0,2.53616714477539,-0.0,-7.007901814404249e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.511200914857908e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,0.0001001576383714,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,7.397607987513766e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,0.0001001575656118,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,0.0004751032683998,288.281005859375,294.1499938964844,289.8945617675781,287.0697937011719,290.29864501953125,290.91265869140625,286.4736633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135443881154,0.0004185730649624,0.0005949712940491,-0.0181364733725786,0.0,0.0,0.0,-0.0083594275638461,60.0,2.4332613945007324,-0.0,-7.003981039588325e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2551574707031,0.0,0.0,9.511200914857908e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.25469970703125,0.0,0.0,0.0001001576383714,298.166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2549133300781,0.0,0.0,7.397607987513766e-05,297.87939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2545166015625,0.0,0.0,0.0001001575656118,297.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,0.0004751032683998,288.281005859375,294.1499938964844,289.8945617675781,287.0697937011719,290.29864501953125,290.91265869140625,286.4736633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010135443881154,0.0004185730649624,0.0005949712940491,-0.0181364733725786,0.0,0.0,0.0,-0.0083594275638461,60.0,2.4332613945007324,-0.0,-7.003981039588325e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535095214844,0.0,0.0,9.50987814576365e-05,298.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2530517578125,0.0,0.0,0.0001001437121885,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2532653808594,0.0,0.0,7.39657916710712e-05,297.89453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2528991699219,0.0,0.0,0.000100143639429,297.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518920898437,0.0,0.0,0.0004750372318085,288.2784118652344,294.1499938964844,289.8636474609375,287.04644775390625,290.2948608398437,290.7631530761719,286.5042419433594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010134025942534,0.0004176413058303,0.000595761288423,-0.0180939994752407,0.0,0.0,0.0,-0.008351532742381,60.0,2.3879053592681885,-0.0,-7.0020213627231e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2518005371094,0.0,0.0,9.508562652627006e-05,298.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2513427734375,0.0,0.0,0.0001001298660412,298.2012634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515563964844,0.0,0.0,7.395556167466566e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2511901855469,0.0,0.0,0.0001001297860057,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25018310546875,0.0,0.0,0.0004749715153593,288.2757568359375,294.1499938964844,289.8329467773437,287.023193359375,290.29083251953125,290.6311340332031,286.53350830078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132614988833,0.0004167145816609,0.0005965469754301,-0.0180517565459013,0.0,0.0,0.0,-0.0083436807617545,60.0,2.34426498413086,-0.0,-7.000073054541647e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,9.505976777290924e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,0.0001001026321318,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,7.393544365186244e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,0.0001001025593723,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,0.0004748423525597,288.2702331542969,294.1499938964844,289.7722473144531,286.9769897460937,290.2820739746094,290.4091186523437,286.5884704589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012984314002,0.0004148924490436,0.0005980918067507,-0.0179686974734067,0.0,0.0,0.0,-0.0083282412961125,60.0,2.260648727416992,-0.0,-6.996242518653163e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.24822998046875,0.0,0.0,9.505976777290924e-05,298.1867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2477722167969,0.0,0.0,0.0001001026321318,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,7.393544365186244e-05,297.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.24761962890625,0.0,0.0,0.0001001025593723,298.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2466125488281,0.0,0.0,0.0004748423525597,288.2702331542969,294.1499938964844,289.7722473144531,286.9769897460937,290.2820739746094,290.4091186523437,286.5884704589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012984314002,0.0004148924490436,0.0005980918067507,-0.0179686974734067,0.0,0.0,0.0,-0.0083282412961125,60.0,2.260648727416992,-0.0,-6.996242518653163e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.50348621699959e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439880371094,0.0,0.0,0.0001000764023046,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441711425781,0.0,0.0,7.391607505269349e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438049316406,0.0,0.0,0.0001000763295451,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,0.0004747179627884,288.264404296875,294.1499938964844,289.7125244140625,286.9312744140625,290.2723693847656,290.2311706542969,286.6390686035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127171408385,0.0004131373716518,0.0005995798273943,-0.017888693138957,0.0,0.0,0.0,-0.0083133708685636,60.0,2.1811466217041016,-0.0,-6.992554091311831e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2444152832031,0.0,0.0,9.50348621699959e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2439880371094,0.0,0.0,0.0001000764023046,298.2523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2441711425781,0.0,0.0,7.391607505269349e-05,297.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2438049316406,0.0,0.0,0.0001000763295451,298.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.24285888671875,0.0,0.0,0.0004747179627884,288.264404296875,294.1499938964844,289.7125244140625,286.9312744140625,290.2723693847656,290.2311706542969,286.6390686035156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010127171408385,0.0004131373716518,0.0005995798273943,-0.017888693138957,0.0,0.0,0.0,-0.0083133708685636,60.0,2.1811466217041016,-0.0,-6.992554091311831e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24041748046875,0.0,0.0,9.501116437604652e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,0.00010005144577,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402038574219,0.0,0.0,7.389764505205676e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,0.0001000513730105,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.0004745995975099,288.25836181640625,294.1499938964844,289.6537475585937,286.88604736328125,290.2618103027344,290.0854187011719,286.6856994628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124630061909,0.0004114669864065,0.0006009960197843,-0.0178125500679016,0.0,0.0,0.0,-0.0082992166280746,60.0,2.105315923690796,-0.0,-6.989044010197176e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.24041748046875,0.0,0.0,9.501116437604652e-05,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.239990234375,0.0,0.0,0.00010005144577,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2402038574219,0.0,0.0,7.389764505205676e-05,297.96588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,0.0001000513730105,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,0.0004745995975099,288.25836181640625,294.1499938964844,289.6537475585937,286.88604736328125,290.2618103027344,290.0854187011719,286.6856994628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010124630061909,0.0004114669864065,0.0006009960197843,-0.0178125500679016,0.0,0.0,0.0,-0.0082992166280746,60.0,2.105315923690796,-0.0,-6.989044010197176e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,9.498863073531538e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2358093261719,0.0,0.0,0.0001000277115963,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23602294921875,0.0,0.0,7.388010999420658e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,0.0001000276388367,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0004744870529975,288.2521057128906,294.1499938964844,289.5959777832031,286.8413391113281,290.2503662109375,289.9635009765625,286.7287292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122212115675,0.0004098780336789,0.0006023431778885,-0.0177401192486286,0.0,0.0,0.0,-0.008285753428936,60.0,2.0328972339630127,-0.0,-6.985706590967311e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2362365722656,0.0,0.0,9.498863073531538e-05,298.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2358093261719,0.0,0.0,0.0001000277115963,298.2878723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.23602294921875,0.0,0.0,7.388010999420658e-05,297.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23565673828125,0.0,0.0,0.0001000276388367,298.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347106933594,0.0,0.0,0.0004744870529975,288.2521057128906,294.1499938964844,289.5959777832031,286.8413391113281,290.2503662109375,289.9635009765625,286.7287292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010122212115675,0.0004098780336789,0.0006023431778885,-0.0177401192486286,0.0,0.0,0.0,-0.008285753428936,60.0,2.0328972339630127,-0.0,-6.985706590967311e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2341003417969,0.0,0.0,9.49777677305974e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.2336730957031,0.0,0.0,0.0001000162737909,298.2950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2338562011719,0.0,0.0,7.387166260741651e-05,297.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2335205078125,0.0,0.0,0.0001000162010313,298.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2325744628906,0.0,0.0,0.0004744327743537,288.2488708496094,294.1499938964844,289.56744384765625,286.8191833496094,290.2443542480469,289.9093322753906,286.7490234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001012104563415,0.0004091118753422,0.0006029927753843,-0.0177051946520805,0.0,0.0,0.0,-0.0082792621105909,60.0,1.9978665113449097,-0.0,-6.984097211670814e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2319030761719,0.0,0.0,9.496715210843833e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2314758300781,0.0,0.0,0.0001000050906441,298.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2316589355469,0.0,0.0,7.386340439552441e-05,297.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2313232421875,0.0,0.0,0.0001000050178845,298.12457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2303771972656,0.0,0.0,0.0004743797471746,288.24560546875,294.1499938964844,289.5391845703125,286.79718017578125,290.2381286621094,289.85888671875,286.7685241699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010119907092303,0.000408363121096,0.0006036275881342,-0.017671063542366,0.0,0.0,0.0,-0.0082729179412126,60.0,1.9635943174362185,-0.0,-6.982524780596577e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,9.494659025222064e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,9.998343739425763e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,7.384741184068844e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268371582031,0.0,0.0,9.998336463468148e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22589111328125,0.0,0.0,0.0004742770688608,288.23895263671875,294.1499938964844,289.48345947265625,286.7536315917969,290.22509765625,289.7673034667969,286.80535888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117699857801,0.0004069128190167,0.0006048571667633,-0.0176049526780843,0.0,0.0,0.0,-0.0082606291398406,60.0,1.897234559059143,-0.0,-6.97947939443111e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.20098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2273864746094,0.0,0.0,9.494659025222064e-05,298.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,9.998343739425763e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271728515625,0.0,0.0,7.384741184068844e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2268371582031,0.0,0.0,9.998336463468148e-05,298.14044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.22589111328125,0.0,0.0,0.0004742770688608,288.23895263671875,294.1499938964844,289.48345947265625,286.7536315917969,290.22509765625,289.7673034667969,286.80535888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010117699857801,0.0004069128190167,0.0006048571667633,-0.0176049526780843,0.0,0.0,0.0,-0.0082606291398406,60.0,1.897234559059143,-0.0,-6.97947939443111e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227478027344,0.0,0.0,9.492679964751004e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22235107421875,0.0,0.0,9.99625990516506e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,7.383201591437683e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221984863281,0.0,0.0,9.996252629207449e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212829589844,0.0,0.0,0.0004741782031487,288.23211669921875,294.1499938964844,289.4288024902344,286.7106628417969,290.2113037109375,289.6856384277344,286.83941650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115575278177,0.0004055167082697,0.000606040819548,-0.0175413098186254,0.0,0.0,0.0,-0.0082487994804978,60.0,1.833673596382141,-0.0,-6.976549116188836e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2227478027344,0.0,0.0,9.492679964751004e-05,298.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.22235107421875,0.0,0.0,9.99625990516506e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2225341796875,0.0,0.0,7.383201591437683e-05,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2221984863281,0.0,0.0,9.996252629207449e-05,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2212829589844,0.0,0.0,0.0004741782031487,288.23211669921875,294.1499938964844,289.4288024902344,286.7106628417969,290.2113037109375,289.6856384277344,286.83941650390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010115575278177,0.0004055167082697,0.000606040819548,-0.0175413098186254,0.0,0.0,0.0,-0.0082487994804978,60.0,1.833673596382141,-0.0,-6.976549116188836e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
