time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12339060,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,9.490762749919668e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.994240826927124e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,7.381710747722536e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,9.994234278565271e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,0.0004740824806503,288.22515869140625,294.1499938964844,289.37518310546875,286.6683349609375,290.19677734375,289.6113586425781,286.8709716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113517055287,0.0004041640786454,0.0006071876268833,-0.0174796506762504,0.0,0.0,0.0,-0.0082373386248946,60.0,1.772705078125,-0.0,-6.97370978741674e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.21795654296875,0.0,0.0,9.490762749919668e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2175598144531,0.0,0.0,9.994240826927124e-05,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2177429199219,0.0,0.0,7.381710747722536e-05,298.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2174072265625,0.0,0.0,9.994234278565271e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2165222167969,0.0,0.0,0.0004740824806503,288.22515869140625,294.1499938964844,289.37518310546875,286.6683349609375,290.19677734375,289.6113586425781,286.8709716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113517055287,0.0004041640786454,0.0006071876268833,-0.0174796506762504,0.0,0.0,0.0,-0.0082373386248946,60.0,1.772705078125,-0.0,-6.97370978741674e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,9.488893556408584e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126770019531,0.0,0.0,9.992272680392487e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128601074219,0.0,0.0,7.380257011391222e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,9.992265404434876e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,0.0004739890864584,288.2180480957031,294.1499938964844,289.3226928710937,286.626708984375,290.1815795898437,289.5428466796875,286.9002380371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111510055139,0.0004028449766337,0.0006083059706725,-0.0174195189028978,0.0,0.0,0.0,-0.0082261618226766,60.0,1.7142066955566406,-0.0,-6.970942223460952e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.21307373046875,0.0,0.0,9.488893556408584e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2126770019531,0.0,0.0,9.992272680392487e-05,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2128601074219,0.0,0.0,7.380257011391222e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2125244140625,0.0,0.0,9.992265404434876e-05,298.1736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2116394042969,0.0,0.0,0.0004739890864584,288.2180480957031,294.1499938964844,289.3226928710937,286.626708984375,290.1815795898437,289.5428466796875,286.9002380371094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111510055139,0.0004028449766337,0.0006083059706725,-0.0174195189028978,0.0,0.0,0.0,-0.0082261618226766,60.0,1.7142066955566406,-0.0,-6.970942223460952e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2105712890625,0.0,0.0,9.487972420174628e-05,298.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2101745605469,0.0,0.0,9.991302795242518e-05,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2103576660156,0.0,0.0,7.379540329566225e-05,298.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21002197265625,0.0,0.0,9.991296246880664e-05,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2091369628906,0.0,0.0,0.0004739431024063,288.2144470214844,294.1499938964844,289.2968444824219,286.60614013671875,290.1737365722656,289.5103759765625,286.9140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010110520524904,0.0004021951754111,0.000608856906183,-0.0173898972570896,0.0,0.0,0.0,-0.0082206558436155,60.0,1.6858636140823364,-0.0,-6.969578691951028e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,9.487059287494048e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2076721191406,0.0,0.0,9.990340186050162e-05,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,7.378830196103081e-05,298.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.20751953125,0.0,0.0,9.990333637688308e-05,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2066345214844,0.0,0.0,0.0004738974676001,288.2108154296875,294.1499938964844,289.27130126953125,286.58575439453125,290.16571044921875,289.4789123535156,286.9273376464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109540307894,0.0004015504673589,0.000609403476119,-0.0173605103045701,0.0,0.0,0.0,-0.0082151936367154,60.0,1.658088207244873,-0.0,-6.968225818582141e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,9.4852497568354e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025451660156,0.0,0.0,9.988434612751008e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,7.377422298304737e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,9.988428064389154e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,0.0004738071002066,288.2034912109375,294.1499938964844,289.2210693359375,286.5455627441406,290.14923095703125,289.41851806640625,286.9525451660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107596172019,0.0004002733621746,0.0006104862550273,-0.0173022914677858,0.0,0.0,0.0,-0.0082043716683983,60.0,1.604158878326416,-0.0,-6.965547072468325e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.20294189453125,0.0,0.0,9.4852497568354e-05,298.2966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2025451660156,0.0,0.0,9.988434612751008e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2027282714844,0.0,0.0,7.377422298304737e-05,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.202392578125,0.0,0.0,9.988428064389154e-05,298.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2015380859375,0.0,0.0,0.0004738071002066,288.2034912109375,294.1499938964844,289.2210693359375,286.5455627441406,290.14923095703125,289.41851806640625,286.9525451660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010107596172019,0.0004002733621746,0.0006104862550273,-0.0173022914677858,0.0,0.0,0.0,-0.0082043716683983,60.0,1.604158878326416,-0.0,-6.965547072468325e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.483456960879266e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,9.986547229345888e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,7.376028224825859e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.986540680984036e-05,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19635009765625,0.0,0.0,0.0004737175768241,288.196044921875,294.1499938964844,289.1719970703125,286.506103515625,290.1321716308594,289.36102294921875,286.9759521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001010567182675,0.0003990084805991,0.000611558672972,-0.0172446314245462,0.0,0.0,0.0,-0.0081936549395322,60.0,1.5523529052734375,-0.0,-6.962894616435733e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1977233886719,0.0,0.0,9.483456960879266e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1973571777344,0.0,0.0,9.986547229345888e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,7.376028224825859e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1972045898437,0.0,0.0,9.986540680984036e-05,298.1927795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.19635009765625,0.0,0.0,0.0004737175768241,288.196044921875,294.1499938964844,289.1719970703125,286.506103515625,290.1321716308594,289.36102294921875,286.9759521484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001010567182675,0.0003990084805991,0.000611558672972,-0.0172446314245462,0.0,0.0,0.0,-0.0081936549395322,60.0,1.5523529052734375,-0.0,-6.962894616435733e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,9.481677989242598e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,9.984672942664474e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922302246094,0.0,0.0,7.374644337687641e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919250488281,0.0,0.0,9.98466639430262e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,0.0004736286937259,288.18853759765625,294.1499938964844,289.1241149902344,286.46746826171875,290.1145324707031,289.3060302734375,286.9977111816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010103761451318,0.0003977528831455,0.0006126232328824,-0.0171873942017555,0.0,0.0,0.0,-0.0081830155104398,60.0,1.5025928020477295,-0.0,-6.960262055599743e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.2286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.19244384765625,0.0,0.0,9.481677989242598e-05,298.3017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.19207763671875,0.0,0.0,9.984672942664474e-05,298.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1922302246094,0.0,0.0,7.374644337687641e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1919250488281,0.0,0.0,9.98466639430262e-05,298.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1910705566406,0.0,0.0,0.0004736286937259,288.18853759765625,294.1499938964844,289.1241149902344,286.46746826171875,290.1145324707031,289.3060302734375,286.9977111816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010103761451318,0.0003977528831455,0.0006126232328824,-0.0171873942017555,0.0,0.0,0.0,-0.0081830155104398,60.0,1.5025928020477295,-0.0,-6.960262055599743e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18707275390625,0.0,0.0,9.479910659138112e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18670654296875,0.0,0.0,9.982811752706766e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,7.373269181698561e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,9.982805204344912e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,0.0004735404218081,288.18096923828125,294.1499938964844,289.0774230957031,286.4296569824219,290.09637451171875,289.25323486328125,287.0179138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101862717419,0.0003965058131143,0.0006136805168353,-0.0171305462718009,0.0,0.0,0.0,-0.0081724487245082,60.0,1.4548383951187134,-0.0,-6.95764796887488e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.18707275390625,0.0,0.0,9.479910659138112e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.18670654296875,0.0,0.0,9.982811752706766e-05,298.3548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1868591308594,0.0,0.0,7.373269181698561e-05,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1865539550781,0.0,0.0,9.982805204344912e-05,298.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.18572998046875,0.0,0.0,0.0004735404218081,288.18096923828125,294.1499938964844,289.0774230957031,286.4296569824219,290.09637451171875,289.25323486328125,287.0179138183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010101862717419,0.0003965058131143,0.0006136805168353,-0.0171305462718009,0.0,0.0,0.0,-0.0081724487245082,60.0,1.4548383951187134,-0.0,-6.95764796887488e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1843566894531,0.0,0.0,9.47903172345832e-05,298.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1839904785156,0.0,0.0,9.981886978494003e-05,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1841735839844,0.0,0.0,7.372585969278589e-05,298.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.183837890625,0.0,0.0,9.98188043013215e-05,298.2027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1830139160156,0.0,0.0,0.0004734965332318,288.1771545410156,294.1499938964844,289.0545349121094,286.4110412597656,290.0871276855469,289.2275085449219,287.0274658203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010100919753313,0.0003958859306294,0.0006142060738056,-0.017102288082242,0.0,0.0,0.0,-0.00816719699651,60.0,1.4316529035568235,-0.0,-6.956348386211175e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.181640625,0.0,0.0,9.478157153353096e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812744140625,0.0,0.0,9.980965842260048e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1814270019531,0.0,0.0,7.371905667241663e-05,298.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1811218261719,0.0,0.0,9.980959293898196e-05,298.2043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1802978515625,0.0,0.0,0.0004734528483822,288.1733093261719,294.1499938964844,289.031982421875,286.3926696777344,290.0777282714844,289.2022705078125,287.03668212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010099981445819,0.0003952689585275,0.0006147291278466,-0.0170741621404886,0.0,0.0,0.0,-0.0081619694828987,60.0,1.4089395999908447,-0.0,-6.955055198432093e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761169433594,0.0,0.0,9.476424020249397e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,9.979140304494648e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,7.370558159891516e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756286621094,0.0,0.0,9.979134483728558e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,0.0004733662935905,288.1656188964844,294.1499938964844,288.9877624511719,286.3565673828125,290.0586242675781,289.15301513671875,287.0541687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098119964823,0.0003940460737794,0.0006157659227028,-0.0170184168964624,0.0,0.0,0.0,-0.0081516075879335,60.0,1.364879846572876,-0.0,-6.952492270784205e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1761169433594,0.0,0.0,9.476424020249397e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1757507324219,0.0,0.0,9.979140304494648e-05,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1759338378906,0.0,0.0,7.370558159891516e-05,298.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1756286621094,0.0,0.0,9.979134483728558e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1748046875,0.0,0.0,0.0004733662935905,288.1656188964844,294.1499938964844,288.9877624511719,286.3565673828125,290.0586242675781,289.15301513671875,287.0541687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010098119964823,0.0003940460737794,0.0006157659227028,-0.0170184168964624,0.0,0.0,0.0,-0.0081516075879335,60.0,1.364879846572876,-0.0,-6.952492270784205e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705627441406,0.0,0.0,9.474719263380392e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,9.977344598155467e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,7.36923175281845e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,9.977338777389376e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16925048828125,0.0,0.0,0.0004732811357825,288.1578674316406,294.1499938964844,288.94482421875,286.3213806152344,290.0390930175781,289.1053771972656,287.0704040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096289915964,0.0003928430378437,0.000616785895545,-0.0169635750353336,0.0,0.0,0.0,-0.0081414142623543,60.0,1.3226126432418823,-0.0,-6.949971975700464e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1705627441406,0.0,0.0,9.474719263380392e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1701965332031,0.0,0.0,9.977344598155467e-05,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1703491210937,0.0,0.0,7.36923175281845e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1700439453125,0.0,0.0,9.977338777389376e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16925048828125,0.0,0.0,0.0004732811357825,288.1578674316406,294.1499938964844,288.94482421875,286.3213806152344,290.0390930175781,289.1053771972656,287.0704040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010096289915964,0.0003928430378437,0.000616785895545,-0.0169635750353336,0.0,0.0,0.0,-0.0081414142623543,60.0,1.3226126432418823,-0.0,-6.949971975700464e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,9.473053069086744e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645812988281,0.0,0.0,9.975590364774688e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,7.367935904767364e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,9.975584544008598e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,0.0004731979279313,288.15008544921875,294.1499938964844,288.9031982421875,286.2871398925781,290.0191345214844,289.05926513671875,287.08551025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094500612467,0.00039166744682,0.0006177826435305,-0.0169099830090999,0.0,0.0,0.0,-0.0081314528360962,60.0,1.282092809677124,-0.0,-6.94750923457832e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1649475097656,0.0,0.0,9.473053069086744e-05,298.3059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645812988281,0.0,0.0,9.975590364774688e-05,298.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.16473388671875,0.0,0.0,7.367935904767364e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1644287109375,0.0,0.0,9.975584544008598e-05,298.21148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636657714844,0.0,0.0,0.0004731979279313,288.15008544921875,294.1499938964844,288.9031982421875,286.2871398925781,290.0191345214844,289.05926513671875,287.08551025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094500612467,0.00039166744682,0.0006177826435305,-0.0169099830090999,0.0,0.0,0.0,-0.0081314528360962,60.0,1.282092809677124,-0.0,-6.94750923457832e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,9.47143926168792e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589050292969,0.0,0.0,9.973891428671776e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,7.366680802078918e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.973884880309924e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,0.0004731173394247,288.14227294921875,294.1499938964844,288.8628845214844,286.2538757324219,289.998779296875,289.0145874023437,287.0995178222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092767188325,0.0003905286430381,0.000618748134002,-0.0168580692261457,0.0,0.0,0.0,-0.0081218034029006,60.0,1.2432823181152344,-0.0,-6.945123942614373e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.23248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1592712402344,0.0,0.0,9.47143926168792e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589050292969,0.0,0.0,9.973891428671776e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1590881347656,0.0,0.0,7.366680802078918e-05,298.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1587829589844,0.0,0.0,9.973884880309924e-05,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1579895019531,0.0,0.0,0.0004731173394247,288.14227294921875,294.1499938964844,288.8628845214844,286.2538757324219,289.998779296875,289.0145874023437,287.0995178222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010092767188325,0.0003905286430381,0.000618748134002,-0.0168580692261457,0.0,0.0,0.0,-0.0081218034029006,60.0,1.2432823181152344,-0.0,-6.945123942614373e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.470658551435918e-05,298.3056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,9.973068517865612e-05,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,7.366073259618133e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.15594482421875,0.0,0.0,9.973062697099522e-05,298.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1551513671875,0.0,0.0,0.0004730783111881,288.13836669921875,294.1499938964844,288.8432006835937,286.23760986328125,289.9884948730469,288.99285888671875,287.10614013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091928998008,0.0003899772127624,0.0006192156579345,-0.0168329328298568,0.0,0.0,0.0,-0.0081171318888664,60.0,1.2245386838912964,-0.0,-6.943969310668764e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.153564453125,0.0,0.0,9.469893120694906e-05,298.3055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531982421875,0.0,0.0,9.972262341761962e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15338134765625,0.0,0.0,7.365478086285293e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.153076171875,0.0,0.0,9.97225652099587e-05,298.2146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1523132324219,0.0,0.0,0.0004730400978587,288.13446044921875,294.1499938964844,288.8238830566406,286.2215881347656,289.97808837890625,288.97137451171875,287.112548828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010091105941683,0.0003894371038768,0.0006196735776029,-0.0168083105236291,0.0,0.0,0.0,-0.0081125553697347,60.0,1.2061437368392944,-0.0,-6.942838126633434e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,9.468430653214456e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,9.9707227491308e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,7.364340854110196e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,9.970716928364708e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0004729670472443,288.1266174316406,294.1499938964844,288.7862548828125,286.1903381347656,289.9571228027344,288.9294738769531,287.1247253417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010089535498991,0.000388404529076,0.000620549020823,-0.0167612396180629,0.0,0.0,0.0,-0.0081038055941462,60.0,1.1705247163772583,-0.0,-6.94067665563125e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.23199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1477966308594,0.0,0.0,9.468430653214456e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1474609375,0.0,0.0,9.9707227491308e-05,298.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1476135253906,0.0,0.0,7.364340854110196e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1473388671875,0.0,0.0,9.970716928364708e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1465759277344,0.0,0.0,0.0004729670472443,288.1266174316406,294.1499938964844,288.7862548828125,286.1903381347656,289.9571228027344,288.9294738769531,287.1247253417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010089535498991,0.000388404529076,0.000620549020823,-0.0167612396180629,0.0,0.0,0.0,-0.0081038055941462,60.0,1.1705247163772583,-0.0,-6.94067665563125e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.467070776736364e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,9.969290113076568e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,7.363282202277333e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,9.969284292310476e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,0.000472899118904,288.1187438964844,294.1499938964844,288.75,286.1601257324219,289.93585205078125,288.8888854980469,287.13604736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010088072158396,0.0003874434623867,0.0006213638116605,-0.0167174264788627,0.0,0.0,0.0,-0.0080956630408763,60.0,1.1365046501159668,-0.0,-6.938664398603579e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1420288085937,0.0,0.0,9.467070776736364e-05,298.3043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1416931152344,0.0,0.0,9.969290113076568e-05,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.141845703125,0.0,0.0,7.363282202277333e-05,298.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1415405273437,0.0,0.0,9.969284292310476e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14080810546875,0.0,0.0,0.000472899118904,288.1187438964844,294.1499938964844,288.75,286.1601257324219,289.93585205078125,288.8888854980469,287.13604736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010088072158396,0.0003874434623867,0.0006213638116605,-0.0167174264788627,0.0,0.0,0.0,-0.0080956630408763,60.0,1.1365046501159668,-0.0,-6.938664398603579e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,9.46576546994038e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,9.967915684683248e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.0,0.0,7.362267206190154e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,9.967909863917156e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.135009765625,0.0,0.0,0.0004728339263238,288.11090087890625,294.1499938964844,288.7174987792969,286.1329040527344,289.91436767578125,288.8499450683594,287.1466064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010086669353768,0.0003865210455842,0.0006221458315849,-0.0166753772646188,0.0,0.0,0.0,-0.0080878473818302,60.0,1.1047148704528809,-0.0,-6.936733853990519e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1361999511719,0.0,0.0,9.46576546994038e-05,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1358642578125,0.0,0.0,9.967915684683248e-05,298.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1360168457031,0.0,0.0,7.362267206190154e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357421875,0.0,0.0,9.967909863917156e-05,298.2179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.135009765625,0.0,0.0,0.0004728339263238,288.11090087890625,294.1499938964844,288.7174987792969,286.1329040527344,289.91436767578125,288.8499450683594,287.1466064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010086669353768,0.0003865210455842,0.0006221458315849,-0.0166753772646188,0.0,0.0,0.0,-0.0080878473818302,60.0,1.1047148704528809,-0.0,-6.936733853990519e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,9.464455797569826e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300354003906,0.0,0.0,9.9665361631196e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,7.361248572124168e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.966531069949268e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,0.0004727685300167,288.10302734375,294.1499938964844,288.6908874511719,286.1103820800781,289.8927307128906,288.81353759765625,287.1564636230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010085260728374,0.0003855957475025,0.0006229303544387,-0.0166331958025693,0.0,0.0,0.0,-0.0080800065770745,60.0,1.076868176460266,-0.0,-6.934796914492837e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13037109375,0.0,0.0,9.464455797569826e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1300354003906,0.0,0.0,9.9665361631196e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13018798828125,0.0,0.0,7.361248572124168e-05,298.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1299133300781,0.0,0.0,9.966531069949268e-05,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1291809082031,0.0,0.0,0.0004727685300167,288.10302734375,294.1499938964844,288.6908874511719,286.1103820800781,289.8927307128906,288.81353759765625,287.1564636230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010085260728374,0.0003855957475025,0.0006229303544387,-0.0166331958025693,0.0,0.0,0.0,-0.0080800065770745,60.0,1.076868176460266,-0.0,-6.934796914492837e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.12744140625,0.0,0.0,9.463799506193028e-05,298.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,9.965845674742012e-05,298.358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12725830078125,0.0,0.0,7.360738527495414e-05,298.04400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1269836425781,0.0,0.0,9.965839853975922e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1262512207031,0.0,0.0,0.0004727357591036,288.0990905761719,294.1499938964844,288.6796875,286.1007995605469,289.88189697265625,288.79656982421875,287.1611022949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010084555251523,0.000385132181691,0.0006233233725652,-0.0166120622307062,0.0,0.0,0.0,-0.0080760791897773,60.0,1.0646483898162842,-0.0,-6.933827023658523e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12451171875,0.0,0.0,9.463142487220466e-05,298.301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1241760253906,0.0,0.0,9.965153731172904e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12432861328125,0.0,0.0,7.360227027675137e-05,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1240539550781,0.0,0.0,9.965147910406812e-05,298.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12335205078125,0.0,0.0,0.0004727029299829,288.0951843261719,294.1499938964844,288.6697692871094,286.0922546386719,289.8710632324219,288.7804870605469,287.1656188964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010083849774673,0.0003846680920105,0.0006237168563529,-0.0165909063071012,0.0,0.0,0.0,-0.0080721462145447,60.0,1.053457260131836,-0.0,-6.932855711738739e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,9.461824083700776e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183166503906,0.0,0.0,9.963765478460118e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,7.359201845247298e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,9.963759657694028e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,0.0004726370971184,288.0873107910156,294.1499938964844,288.6537475585937,286.0782165527344,289.8494567871094,288.7510681152344,287.1741943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010082431836053,0.0003837368276435,0.0006245063850656,-0.0165484528988599,0.0,0.0,0.0,-0.0080642560496926,60.0,1.033982753753662,-0.0,-6.930907403557286e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1186218261719,0.0,0.0,9.461824083700776e-05,298.3004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1183166503906,0.0,0.0,9.963765478460118e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11846923828125,0.0,0.0,7.359201845247298e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1181945800781,0.0,0.0,9.963759657694028e-05,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1174621582031,0.0,0.0,0.0004726370971184,288.0873107910156,294.1499938964844,288.6537475585937,286.0782165527344,289.8494567871094,288.7510681152344,287.1741943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010082431836053,0.0003837368276435,0.0006245063850656,-0.0165484528988599,0.0,0.0,0.0,-0.0080642560496926,60.0,1.033982753753662,-0.0,-6.930907403557286e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
