time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12341340,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,9.460494766244663e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,9.962364856619388e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,7.358167204074562e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,9.962359035853297e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116027832031,0.0,0.0,0.0004725706821773,288.0794982910156,294.1499938964844,288.6424255371094,286.0679626464844,289.8280029296875,288.7256774902344,287.1821594238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081003420054,0.0003827976761385,0.0006253026658669,-0.0165056400001049,0.0,0.0,0.0,-0.0080562988296151,60.0,1.0184011459350586,-0.0,-6.928942752892908e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2273254394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,9.460494766244663e-05,298.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1124267578125,0.0,0.0,9.962364856619388e-05,298.3563537597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,7.358167204074562e-05,298.0433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1123046875,0.0,0.0,9.962359035853297e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1116027832031,0.0,0.0,0.0004725706821773,288.0794982910156,294.1499938964844,288.6424255371094,286.0679626464844,289.8280029296875,288.7256774902344,287.1821594238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081003420054,0.0003827976761385,0.0006253026658669,-0.0165056400001049,0.0,0.0,0.0,-0.0080562988296151,60.0,1.0184011459350586,-0.0,-6.928942752892908e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,9.45914871408604e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065368652344,0.0,0.0,9.960946772480384e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,7.35712019377388e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,9.960941679310054e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,0.0004725034232251,288.0716857910156,294.1499938964844,288.6354064941406,286.06121826171875,289.8067932128906,288.7043762207031,287.18963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010079556377604,0.0003818470868282,0.0006261085509322,-0.016462305560708,0.0,0.0,0.0,-0.0080482438206672,60.0,1.0063557624816897,-0.0,-6.926954654318251e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1068420410156,0.0,0.0,9.45914871408604e-05,298.29803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1065368652344,0.0,0.0,9.960946772480384e-05,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1066589355469,0.0,0.0,7.35712019377388e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1064147949219,0.0,0.0,9.960941679310054e-05,298.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.105712890625,0.0,0.0,0.0004725034232251,288.0716857910156,294.1499938964844,288.6354064941406,286.06121826171875,289.8067932128906,288.7043762207031,287.18963623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010079556377604,0.0003818470868282,0.0006261085509322,-0.016462305560708,0.0,0.0,0.0,-0.0080482438206672,60.0,1.0063557624816897,-0.0,-6.926954654318251e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,9.457781561650336e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,9.959507588064298e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,7.356057176366448e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,9.959502494893968e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,0.0004724351747427,288.0638732910156,294.1499938964844,288.63232421875,286.0576477050781,289.785888671875,288.6871643066406,287.19659423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078088380396,0.0003808824112638,0.0006269264849834,-0.0164183285087347,0.0,0.0,0.0,-0.0080400705337524,60.0,0.9975391030311584,-0.0,-6.924936712948694e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1009216308594,0.0,0.0,9.457781561650336e-05,298.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1006164550781,0.0,0.0,9.959507588064298e-05,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.10076904296875,0.0,0.0,7.356057176366448e-05,298.0427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1004943847656,0.0,0.0,9.959502494893968e-05,298.2212219238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,0.0004724351747427,288.0638732910156,294.1499938964844,288.63232421875,286.0576477050781,289.785888671875,288.6871643066406,287.19659423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010078088380396,0.0003808824112638,0.0006269264849834,-0.0164183285087347,0.0,0.0,0.0,-0.0080400705337524,60.0,0.9975391030311584,-0.0,-6.924936712948694e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2258605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09796142578125,0.0,0.0,9.457089618081228e-05,298.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.09765625,0.0,0.0,9.958779264707118e-05,298.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0978088378906,0.0,0.0,7.35551948309876e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0975341796875,0.0,0.0,9.958774171536788e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09686279296875,0.0,0.0,0.0004724006284959,288.0599975585937,294.1499938964844,288.63214111328125,286.05694580078125,289.7755432128906,288.6801147460937,287.19989013671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010077345650643,0.0003803940198849,0.0006273405160754,-0.0163960643112659,0.0,0.0,0.0,-0.0080359317362308,60.0,0.9942973256111144,-0.0,-6.923915663037405e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0950012207031,0.0,0.0,9.456392581341788e-05,298.2955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0946960449219,0.0,0.0,9.958044392988086e-05,298.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0948486328125,0.0,0.0,7.354976696660742e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0945739746094,0.0,0.0,9.958039299817756e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939025878906,0.0,0.0,0.000472365762107,288.0561218261719,294.1499938964844,288.6327819824219,286.05694580078125,289.76531982421875,288.6740417480469,287.2030944824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001007659593597,0.0003799016703851,0.0006277579814195,-0.0163736194372177,0.0,0.0,0.0,-0.0080317603424191,60.0,0.991725742816925,-0.0,-6.922886086613289e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,9.454978135181592e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,9.956555732060224e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,7.353876571869478e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,9.956550638889894e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,0.0004722951562143,288.0483703613281,294.1499938964844,288.63641357421875,286.0588684082031,289.74517822265625,288.66455078125,287.20916748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010075077880173,0.0003789041074924,0.0006286037387326,-0.016328141093254,0.0,0.0,0.0,-0.0080233076587319,60.0,0.988422393798828,-0.0,-6.920800643683833e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0890808105469,0.0,0.0,9.454978135181592e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0887756347656,0.0,0.0,9.956555732060224e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08892822265625,0.0,0.0,7.353876571869478e-05,298.04217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0886535644531,0.0,0.0,9.956550638889894e-05,298.22186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0879821777344,0.0,0.0,0.0004722951562143,288.0483703613281,294.1499938964844,288.63641357421875,286.0588684082031,289.74517822265625,288.66455078125,287.20916748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010075077880173,0.0003789041074924,0.0006286037387326,-0.016328141093254,0.0,0.0,0.0,-0.0080233076587319,60.0,0.988422393798828,-0.0,-6.920800643683833e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831604003906,0.0,0.0,9.453538950765504e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,9.955039422493428e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,7.352757529588416e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.95503505691886e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,0.0004722232697531,288.0406494140625,294.1499938964844,288.64276123046875,286.06304931640625,289.7254638671875,288.6586608886719,287.21484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010073533048853,0.0003778887912631,0.0006294645136222,-0.0162818562239408,0.0,0.0,0.0,-0.0080147050321102,60.0,0.9875078201293944,-0.0,-6.918678252532119e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0831604003906,0.0,0.0,9.453538950765504e-05,298.2930603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0828552246094,0.0,0.0,9.955039422493428e-05,298.3521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,7.352757529588416e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0827331542969,0.0,0.0,9.95503505691886e-05,298.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08209228515625,0.0,0.0,0.0004722232697531,288.0406494140625,294.1499938964844,288.64276123046875,286.06304931640625,289.7254638671875,288.6586608886719,287.21484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010073533048853,0.0003778887912631,0.0006294645136222,-0.0162818562239408,0.0,0.0,0.0,-0.0080147050321102,60.0,0.9875078201293944,-0.0,-6.918678252532119e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,9.45207430049777e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.953497647074984e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.351618114626035e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,9.953492553904653e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,0.0004721501318272,288.032958984375,294.1499938964844,288.6515197753906,286.0691833496094,289.7062683105469,288.6560363769531,287.2201538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071961442008,0.0003768558672163,0.0006303402478806,-0.0162347666919231,0.0,0.0,0.0,-0.0080059524625539,60.0,0.9886518120765686,-0.0,-6.916518913158144e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0772399902344,0.0,0.0,9.45207430049777e-05,298.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0769348144531,0.0,0.0,9.953497647074984e-05,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770874023437,0.0,0.0,7.351618114626035e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0768127441406,0.0,0.0,9.953492553904653e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.076171875,0.0,0.0,0.0004721501318272,288.032958984375,294.1499938964844,288.6515197753906,286.0691833496094,289.7062683105469,288.6560363769531,287.2201538085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010071961442008,0.0003768558672163,0.0006303402478806,-0.0162347666919231,0.0,0.0,0.0,-0.0080059524625539,60.0,0.9886518120765686,-0.0,-6.916518913158144e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,9.450585639569908e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,9.951928950613365e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,7.350459782173857e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,9.951923857443036e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,0.0004720757424365,288.0253295898437,294.1499938964844,288.6622314453125,286.0770263671875,289.6875915527344,288.6564636230469,287.22515869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070363059639,0.0003758057137019,0.0006312305922619,-0.0161868929862976,0.0,0.0,0.0,-0.0079970546066761,60.0,0.9915635585784912,-0.0,-6.914324757190117e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0713195800781,0.0,0.0,9.450585639569908e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0710144042969,0.0,0.0,9.951928950613365e-05,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0711669921875,0.0,0.0,7.350459782173857e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0709228515625,0.0,0.0,9.951923857443036e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0702514648437,0.0,0.0,0.0004720757424365,288.0253295898437,294.1499938964844,288.6622314453125,286.0770263671875,289.6875915527344,288.6564636230469,287.22515869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070363059639,0.0003758057137019,0.0006312305922619,-0.0161868929862976,0.0,0.0,0.0,-0.0079970546066761,60.0,0.9915635585784912,-0.0,-6.914324757190117e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.068359375,0.0,0.0,9.44983185036108e-05,298.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.06805419921875,0.0,0.0,9.951135143637656e-05,298.3500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0682067871094,0.0,0.0,7.349873339990154e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0679626464844,0.0,0.0,9.951130778063089e-05,298.2227478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0673217773437,0.0,0.0,0.0004720381111837,288.0215148925781,294.1499938964844,288.668212890625,286.0814819335937,289.6784362792969,288.6576538085937,287.2275085449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010069555137306,0.000375274423277,0.0006316810613498,-0.0161626730114221,0.0,0.0,0.0,-0.0079925535246729,60.0,0.993575930595398,-0.0,-6.913214178894124e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.449072240386158e-05,298.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0650939941406,0.0,0.0,9.950335515895858e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,7.349283259827644e-05,298.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.06500244140625,0.0,0.0,9.95033115032129e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0643615722656,0.0,0.0,0.0004720001888927,288.0177001953125,294.1499938964844,288.6745300292969,286.08624267578125,289.66943359375,288.65948486328125,287.2298278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010068740230053,0.000374739174731,0.0006321348482742,-0.0161382723599672,0.0,0.0,0.0,-0.0079880179837346,60.0,0.995921790599823,-0.0,-6.912095784628036e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,9.447537740925328e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,9.948719525709748e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,7.348089275183156e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05908203125,0.0,0.0,9.948714432539418e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,0.0004719235294032,288.0101318359375,294.1499938964844,288.68804931640625,286.09649658203125,289.6517944335937,288.664794921875,287.2342224121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010067094117403,0.0003736573271453,0.0006330520845949,-0.0160889532417058,0.0,0.0,0.0,-0.0079788509756326,60.0,1.001464605331421,-0.0,-6.909835548185583e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0594787597656,0.0,0.0,9.447537740925328e-05,298.28826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0592041015625,0.0,0.0,9.948719525709748e-05,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.059326171875,0.0,0.0,7.348089275183156e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05908203125,0.0,0.0,9.948714432539418e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0584716796875,0.0,0.0,0.0004719235294032,288.0101318359375,294.1499938964844,288.68804931640625,286.09649658203125,289.6517944335937,288.664794921875,287.2342224121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010067094117403,0.0003736573271453,0.0006330520845949,-0.0160889532417058,0.0,0.0,0.0,-0.0079788509756326,60.0,1.001464605331421,-0.0,-6.909835548185583e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,9.445982868783176e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.947082435246556e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,7.346880011027679e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,9.947077342076228e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,0.0004718458512797,288.00262451171875,294.1499938964844,288.702392578125,286.1075439453125,289.634765625,288.6722412109375,287.23834228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010065427049994,0.0003725615388248,0.0006339811370708,-0.0160389970988035,0.0,0.0,0.0,-0.0079695666208863,60.0,1.0079433917999268,-0.0,-6.9075468900337e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0535888671875,0.0,0.0,9.445982868783176e-05,298.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.05328369140625,0.0,0.0,9.947082435246556e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0534362792969,0.0,0.0,7.346880011027679e-05,298.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0531921386719,0.0,0.0,9.947077342076228e-05,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0525817871094,0.0,0.0,0.0004718458512797,288.00262451171875,294.1499938964844,288.702392578125,286.1075439453125,289.634765625,288.6722412109375,287.23834228515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010065427049994,0.0003725615388248,0.0006339811370708,-0.0160389970988035,0.0,0.0,0.0,-0.0079695666208863,60.0,1.0079433917999268,-0.0,-6.9075468900337e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476989746094,0.0,0.0,9.444410534342752e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,9.945425699697807e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,7.345656922552735e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.94542133412324e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,0.0004717673000413,287.9951171875,294.1499938964844,288.7171325683594,286.1190490722656,289.6182861328125,288.6813659667969,287.2421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010063740191981,0.0003714533813763,0.0006349206669256,-0.015988478437066,0.0,0.0,0.0,-0.007960177026689,60.0,1.0150377750396729,-0.0,-6.90523265234333e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476989746094,0.0,0.0,9.444410534342752e-05,298.2860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473937988281,0.0,0.0,9.945425699697807e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,7.345656922552735e-05,298.0411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0473022460937,0.0,0.0,9.94542133412324e-05,298.2234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.04669189453125,0.0,0.0,0.0004717673000413,287.9951171875,294.1499938964844,288.7171325683594,286.1190490722656,289.6182861328125,288.6813659667969,287.2421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010063740191981,0.0003714533813763,0.0006349206669256,-0.015988478437066,0.0,0.0,0.0,-0.007960177026689,60.0,1.0150377750396729,-0.0,-6.90523265234333e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.442822192795576e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.943753684638068e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,7.344421464949846e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,9.9437493190635e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,0.0004716879921033,287.9876708984375,294.1499938964844,288.7319030761719,286.1307373046875,289.6023864746094,288.6918334960937,287.2458190917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010062038199976,0.0003703346301335,0.0006358691607601,-0.0159374754875898,0.0,0.0,0.0,-0.007950697094202,60.0,1.0224765539169312,-0.0,-6.90289638782815e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.04180908203125,0.0,0.0,9.442822192795576e-05,298.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0415344238281,0.0,0.0,9.943753684638068e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0416564941406,0.0,0.0,7.344421464949846e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0414123535156,0.0,0.0,9.9437493190635e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04083251953125,0.0,0.0,0.0004716879921033,287.9876708984375,294.1499938964844,288.7319030761719,286.1307373046875,289.6023864746094,288.6918334960937,287.2458190917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010062038199976,0.0003703346301335,0.0006358691607601,-0.0159374754875898,0.0,0.0,0.0,-0.007950697094202,60.0,1.0224765539169312,-0.0,-6.90289638782815e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2181701660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03887939453125,0.0,0.0,9.442023292649536e-05,298.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0386047363281,0.0,0.0,9.942912583937868e-05,298.3461303710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0387268066406,0.0,0.0,7.343800098169595e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0384826660156,0.0,0.0,9.94290749076754e-05,298.2255249023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378723144531,0.0,0.0,0.0004716480907518,287.9839782714844,294.1499938964844,288.7391967773437,286.13653564453125,289.5946350097656,288.69744873046875,287.24755859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010061181383207,0.000369771849364,0.0006363462889567,-0.0159118194133043,0.0,0.0,0.0,-0.00794592872262,60.0,1.026232361793518,-0.0,-6.90172186068594e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2115173339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.441221482120454e-05,298.283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0356750488281,0.0,0.0,9.942067845258862e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,7.34317654860206e-05,298.0308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0355529785156,0.0,0.0,9.942063479684292e-05,298.2276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03497314453125,0.0,0.0,0.0004716080438811,287.98028564453125,294.1499938964844,288.746337890625,286.1422424316406,289.5870361328125,288.7032470703125,287.2492370605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060322238132,0.0003692071186378,0.0006368251051753,-0.0158860739320516,0.0,0.0,0.0,-0.0079411435872316,60.0,1.0299638509750366,-0.0,-6.900542359744577e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,9.439611312700436e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298156738281,0.0,0.0,9.940372547134756e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,7.341924356296659e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,9.940368181560189e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,0.0004715276299975,287.9729309082031,294.1499938964844,288.7600402832031,286.1533508300781,289.5722045898437,288.7152404785156,287.25244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010058595798909,0.0003680729132611,0.0006377866957336,-0.015834366902709,0.0,0.0,0.0,-0.0079315332695841,60.0,1.03722882270813,-0.0,-6.898174831349024e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.03009033203125,0.0,0.0,9.439611312700436e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0298156738281,0.0,0.0,9.940372547134756e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0299377441406,0.0,0.0,7.341924356296659e-05,298.0248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0297241210937,0.0,0.0,9.940368181560189e-05,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.02911376953125,0.0,0.0,0.0004715276299975,287.9729309082031,294.1499938964844,288.7600402832031,286.1533508300781,289.5722045898437,288.7152404785156,287.25244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010058595798909,0.0003680729132611,0.0006377866957336,-0.015834366902709,0.0,0.0,0.0,-0.0079315332695841,60.0,1.03722882270813,-0.0,-6.898174831349024e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,9.437994594918564e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02398681640625,0.0,0.0,9.938669245457275e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,7.340666343225166e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,9.938664879882708e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,0.0004714468377642,287.96563720703125,294.1499938964844,288.7725830078125,286.1636962890625,289.5578918457031,288.7274475097656,287.2554626464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001005686353892,0.0003669340221676,0.0006387523026205,-0.0157824475318193,0.0,0.0,0.0,-0.0079218838363885,60.0,1.043981671333313,-0.0,-6.895798065897908e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.02423095703125,0.0,0.0,9.437994594918564e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02398681640625,0.0,0.0,9.938669245457275e-05,298.3465270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.02410888671875,0.0,0.0,7.340666343225166e-05,298.0222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0238647460937,0.0,0.0,9.938664879882708e-05,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0232849121094,0.0,0.0,0.0004714468377642,287.96563720703125,294.1499938964844,288.7725830078125,286.1636962890625,289.5578918457031,288.7274475097656,287.2554626464844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001005686353892,0.0003669340221676,0.0006387523026205,-0.0157824475318193,0.0,0.0,0.0,-0.0079218838363885,60.0,1.043981671333313,-0.0,-6.895798065897908e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.436373511562124e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181579589844,0.0,0.0,9.936962305800988e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,7.339405419770628e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,9.93695794022642e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,0.0004713659000117,287.9584045410156,294.1499938964844,288.7835998535156,286.1730041503906,289.5440368652344,288.739501953125,287.2583312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010055126622319,0.0003657925117295,0.0006397201213985,-0.0157304070889949,0.0,0.0,0.0,-0.0079122120514512,60.0,1.0499473810195925,-0.0,-6.893416326647639e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184326171875,0.0,0.0,9.436373511562124e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0181579589844,0.0,0.0,9.936962305800988e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0182800292969,0.0,0.0,7.339405419770628e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.01806640625,0.0,0.0,9.93695794022642e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0174865722656,0.0,0.0,0.0004713659000117,287.9584045410156,294.1499938964844,288.7835998535156,286.1730041503906,289.5440368652344,288.739501953125,287.2583312988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010055126622319,0.0003657925117295,0.0006397201213985,-0.0157304070889949,0.0,0.0,0.0,-0.0079122120514512,60.0,1.0499473810195925,-0.0,-6.893416326647639e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,9.434751700609922e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123596191406,0.0,0.0,9.93525463854894e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124816894531,0.0,0.0,7.33814449631609e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,9.935250272974372e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,0.0004712849040515,287.9512023925781,294.1499938964844,288.792724609375,286.18096923828125,289.5306396484375,288.7509765625,287.2610168457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010053388541564,0.0003646505938377,0.0006406882894225,-0.0156783480197191,0.0,0.0,0.0,-0.0079025356099009,60.0,1.0548486709594729,-0.0,-6.891033876854635e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,9.434751700609922e-05,298.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0123596191406,0.0,0.0,9.93525463854894e-05,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0124816894531,0.0,0.0,7.33814449631609e-05,298.0208435058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.01226806640625,0.0,0.0,9.935250272974372e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0116882324219,0.0,0.0,0.0004712849040515,287.9512023925781,294.1499938964844,288.792724609375,286.18096923828125,289.5306396484375,288.7509765625,287.2610168457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010053388541564,0.0003646505938377,0.0006406882894225,-0.0156783480197191,0.0,0.0,0.0,-0.0079025356099009,60.0,1.0548486709594729,-0.0,-6.891033876854635e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0097351074219,0.0,0.0,9.433941886527464e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00946044921875,0.0,0.0,9.934401896316558e-05,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.00958251953125,0.0,0.0,7.337514398386702e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0093688964844,0.0,0.0,9.93439753074199e-05,298.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,0.0004712444206234,287.9476318359375,294.1499938964844,288.7964172363281,286.1843566894531,289.5240783691406,288.7563781738281,287.2622985839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010052520083263,0.0003640801878646,0.0006411718786694,-0.0156523436307907,0.0,0.0,0.0,-0.0078977029770612,60.0,1.056778907775879,-0.0,-6.889844428314974e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0068359375,0.0,0.0,9.433132800040768e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,9.933549881679936e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067138671875,0.0,0.0,7.336885028053075e-05,298.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0065002441406,0.0,0.0,9.933545516105367e-05,298.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.00592041015625,0.0,0.0,0.0004712040245067,287.9440612792969,294.1499938964844,288.7995300292969,286.1872863769531,289.5176086425781,288.7615051269531,287.2635498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051653953269,0.0003635104512795,0.0006416548858396,-0.0156263690441846,0.0,0.0,0.0,-0.0078928750008344,60.0,1.0583539009094238,-0.0,-6.888655690318046e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
