time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343620,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0038452148437,0.0,0.0,9.432292426936328e-05,298.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.00360107421875,0.0,0.0,9.932665125234053e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0036926269531,0.0,0.0,7.336231647059321e-05,298.0205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00347900390625,0.0,0.0,9.932660759659484e-05,298.2369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0029296875,0.0,0.0,0.0004711620567832,287.9403686523437,294.1499938964844,288.8020324707031,286.1898193359375,289.510986328125,288.7664489746094,287.2648010253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010050752898678,0.0003629189450293,0.0006421564030461,-0.0155994035303592,0.0,0.0,0.0,-0.0078878635540604,60.0,1.0595699548721311,-0.0,-6.887422188128768e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1778869628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0010681152344,0.0,0.0,9.43151899264194e-05,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0008239746094,0.0,0.0,9.931850217981264e-05,298.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0009460449219,0.0,0.0,7.335629925364628e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.000732421875,0.0,0.0,9.931845852406695e-05,298.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.00018310546875,0.0,0.0,0.0004711234068963,287.9369812011719,294.1499938964844,288.8036499023437,286.1916809082031,289.50494384765625,288.7706604003906,287.2659606933594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010049924021586,0.0003623742668423,0.0006426181644201,-0.0155745726078748,0.0,0.0,0.0,-0.0078832488507032,60.0,1.0602675676345823,-0.0,-6.886286030294286e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.429913916392252e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.930160013027488e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,7.334381371038035e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,9.93015564745292e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,0.0004710432258434,287.9299621582031,294.1499938964844,288.8046875,286.1937866210937,289.4925231933594,288.7781066894531,287.2682189941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010048204567283,0.0003612440777942,0.000643576378934,-0.0155230481177568,0.0,0.0,0.0,-0.0078736720606684,60.0,1.0602574348449707,-0.0,-6.88392916003977e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.17645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9953308105469,0.0,0.0,9.429913916392252e-05,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9950866699219,0.0,0.0,9.930160013027488e-05,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952087402344,0.0,0.0,7.334381371038035e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9949951171875,0.0,0.0,9.93015564745292e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.99444580078125,0.0,0.0,0.0004710432258434,287.9299621582031,294.1499938964844,288.8046875,286.1937866210937,289.4925231933594,288.7781066894531,287.2682189941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010048204567283,0.0003612440777942,0.000643576378934,-0.0155230481177568,0.0,0.0,0.0,-0.0078736720606684,60.0,1.0602574348449707,-0.0,-6.88392916003977e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,9.428319754078984e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.928481449605896e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,7.333141547860578e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.928477084031329e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,0.0004709636268671,287.9229736328125,294.1499938964844,288.80224609375,286.1933898925781,289.4803161621094,288.783447265625,287.2703857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010046496754512,0.0003601219796109,0.000644527724944,-0.0154718924313783,0.0,0.0,0.0,-0.0078641641885042,60.0,1.0580781698226929,-0.0,-6.881590053353649e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,9.428319754078984e-05,298.277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9893798828125,0.0,0.0,9.928481449605896e-05,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,7.333141547860578e-05,298.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9892883300781,0.0,0.0,9.928477084031329e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9887390136719,0.0,0.0,0.0004709636268671,287.9229736328125,294.1499938964844,288.80224609375,286.1933898925781,289.4803161621094,288.783447265625,287.2703857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010046496754512,0.0003601219796109,0.000644527724944,-0.0154718924313783,0.0,0.0,0.0,-0.0078641641885042,60.0,1.0580781698226929,-0.0,-6.881590053353649e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,9.426740871276706e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,9.926818165695296e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,7.331913366215304e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,9.926814527716488e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0004708847554866,287.91607666015625,294.1499938964844,288.7959289550781,286.1900939941406,289.4682312011719,288.78631591796875,287.2724609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044805239886,0.0003590102423913,0.0006454702815972,-0.0154212098568677,0.0,0.0,0.0,-0.0078547447919845,60.0,1.0534698963165283,-0.0,-6.879272973492334e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,9.426740871276706e-05,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.98370361328125,0.0,0.0,9.926818165695296e-05,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9837951660156,0.0,0.0,7.331913366215304e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,9.926814527716488e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9830627441406,0.0,0.0,0.0004708847554866,287.91607666015625,294.1499938964844,288.7959289550781,286.1900939941406,289.4682312011719,288.78631591796875,287.2724609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010044805239886,0.0003590102423913,0.0006454702815972,-0.0154212098568677,0.0,0.0,0.0,-0.0078547447919845,60.0,1.0534698963165283,-0.0,-6.879272973492334e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9811096191406,0.0,0.0,9.42595797823742e-05,298.2751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,9.925993799697608e-05,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9809875488281,0.0,0.0,7.331304368562996e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98077392578125,0.0,0.0,9.92598943412304e-05,298.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.980224609375,0.0,0.0,0.0004708456399384,287.9126281738281,294.1499938964844,288.7912292480469,286.1872863769531,289.46221923828125,288.7865600585937,287.2734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043967049568,0.0003584589576348,0.0006459376891143,-0.0153960762545466,0.0,0.0,0.0,-0.0078500732779502,60.0,1.0500470399856567,-0.0,-6.878123315345874e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.978271484375,0.0,0.0,9.425179450772704e-05,298.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97802734375,0.0,0.0,9.925173799274488e-05,298.3427124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9781494140625,0.0,0.0,7.330698281293735e-05,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9779357910156,0.0,0.0,9.92516943369992e-05,298.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9774169921875,0.0,0.0,0.0004708067572209,287.9092102050781,294.1499938964844,288.785400390625,286.1836853027344,289.4561767578125,288.7860717773437,287.2743835449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043132351711,0.000357910816092,0.000646402419079,-0.0153710870072245,0.0,0.0,0.0,-0.0078454287722706,60.0,1.045966386795044,-0.0,-6.876981473169509e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,9.423636220162734e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,9.923549077939242e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,7.329498475883156e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.923544712364674e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,0.0004707296902779,287.9024353027344,294.1499938964844,288.77020263671875,286.1737976074219,289.444091796875,288.7831115722656,287.2762756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041479254141,0.0003568245738279,0.00064732338069,-0.0153215648606419,0.0,0.0,0.0,-0.0078362254425883,60.0,1.0358870029449463,-0.0,-6.874717684013376e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9726257324219,0.0,0.0,9.423636220162734e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.972412109375,0.0,0.0,9.923549077939242e-05,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9725036621094,0.0,0.0,7.329498475883156e-05,298.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723205566406,0.0,0.0,9.923544712364674e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718017578125,0.0,0.0,0.0004707296902779,287.9024353027344,294.1499938964844,288.77020263671875,286.1737976074219,289.444091796875,288.7831115722656,287.2762756347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010041479254141,0.0003568245738279,0.00064732338069,-0.0153215648606419,0.0,0.0,0.0,-0.0078362254425883,60.0,1.0358870029449463,-0.0,-6.874717684013376e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,9.422042785445228e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,9.921871242113411e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668884277344,0.0,0.0,7.32825938030146e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,9.921867604134604e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,0.0004706501204054,287.89569091796875,294.1499938964844,288.75,286.1601257324219,289.431884765625,288.7765808105469,287.2780456542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039772605523,0.0003557032905519,0.0006482740282081,-0.0152704464271664,0.0,0.0,0.0,-0.0078267240896821,60.0,1.022431492805481,-0.0,-6.872381419498197e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9670104980469,0.0,0.0,9.422042785445228e-05,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,9.921871242113411e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668884277344,0.0,0.0,7.32825938030146e-05,298.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,9.921867604134604e-05,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9661865234375,0.0,0.0,0.0004706501204054,287.89569091796875,294.1499938964844,288.75,286.1601257324219,289.431884765625,288.7765808105469,287.2780456542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010039772605523,0.0003557032905519,0.0006482740282081,-0.0152704464271664,0.0,0.0,0.0,-0.0078267240896821,60.0,1.022431492805481,-0.0,-6.872381419498197e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,9.419967682333664e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,9.919685544446112e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613037109375,0.0,0.0,7.326644845306873e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,9.919681906467304e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606018066406,0.0,0.0,0.0004705464525613,287.8890075683594,294.1499938964844,288.7247314453125,286.143798828125,289.41943359375,288.7660522460937,287.27978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037553729489,0.0003542443446349,0.0006495110574178,-0.0152039323002099,0.0,0.0,0.0,-0.0078143626451492,60.0,1.0054272413253784,-0.0,-6.869342428217351e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.96142578125,0.0,0.0,9.419967682333664e-05,298.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9612121582031,0.0,0.0,9.919685544446112e-05,298.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613037109375,0.0,0.0,7.326644845306873e-05,298.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.96112060546875,0.0,0.0,9.919681906467304e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9606018066406,0.0,0.0,0.0004705464525613,287.8890075683594,294.1499938964844,288.7247314453125,286.143798828125,289.41943359375,288.7660522460937,287.27978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037553729489,0.0003542443446349,0.0006495110574178,-0.0152039323002099,0.0,0.0,0.0,-0.0078143626451492,60.0,1.0054272413253784,-0.0,-6.869342428217351e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,9.416854300070554e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556579589844,0.0,0.0,9.916406270349398e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95574951171875,0.0,0.0,7.324223406612873e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,9.916402632370593e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004703909216914,287.88238525390625,294.1499938964844,288.69488525390625,286.12615966796875,289.4066772460937,288.75146484375,287.2814025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034227743744,0.0003520584432408,0.0006513643893413,-0.0151042770594358,0.0,0.0,0.0,-0.0077958418987691,60.0,0.985150933265686,-0.0,-6.864790691452073e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95587158203125,0.0,0.0,9.416854300070554e-05,298.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556579589844,0.0,0.0,9.916406270349398e-05,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95574951171875,0.0,0.0,7.324223406612873e-05,298.01422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95556640625,0.0,0.0,9.916402632370593e-05,298.2381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0004703909216914,287.88238525390625,294.1499938964844,288.69488525390625,286.12615966796875,289.4066772460937,288.75146484375,287.2814025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010034227743744,0.0003520584432408,0.0006513643893413,-0.0151042770594358,0.0,0.0,0.0,-0.0077958418987691,60.0,0.985150933265686,-0.0,-6.864790691452073e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.953125,0.0,0.0,9.414932719664648e-05,298.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.952880859375,0.0,0.0,9.914383554132657e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9530029296875,0.0,0.0,7.32272892491892e-05,298.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9527893066406,0.0,0.0,9.914379188558088e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9523010253906,0.0,0.0,0.0004702949372585,287.87908935546875,294.1499938964844,288.6783752441406,286.11688232421875,289.400146484375,288.7425842285156,287.2821960449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032174177467,0.0003507102082949,0.000652507180348,-0.0150428116321563,0.0,0.0,0.0,-0.007784416899085,60.0,0.9737595915794371,-0.0,-6.861983337103085e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9503479003906,0.0,0.0,9.412842337042092e-05,298.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,9.912181849358603e-05,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,7.321103475987911e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500427246094,0.0,0.0,9.912178211379796e-05,298.23785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,0.0004701905418187,287.8758239746094,294.1499938964844,288.6608581542969,286.1073303222656,289.3935241699219,288.7328186035156,287.2829895019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029943659901,0.0003492439282126,0.0006537504377774,-0.0149759631603956,0.0,0.0,0.0,-0.0077719935216009,60.0,0.9617559313774108,-0.0,-6.858931556052994e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9470520019531,0.0,0.0,9.410110214957967e-05,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94683837890625,0.0,0.0,9.909304935717957e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9469299316406,0.0,0.0,7.318978168768808e-05,298.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467468261719,0.0,0.0,9.909301297739148e-05,298.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9462585449219,0.0,0.0,0.0004700540448538,287.8719177246094,294.1499938964844,288.6385803222656,286.09552001953125,289.3854675292969,288.719970703125,287.2839050292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010027026291936,0.0003473272372502,0.0006553754210472,-0.0148885799571871,0.0,0.0,0.0,-0.0077557531185448,60.0,0.9464935660362244,-0.0,-6.854943279677175e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9448547363281,0.0,0.0,9.40816244110465e-05,298.263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94464111328125,0.0,0.0,9.907253843266516e-05,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9447326660156,0.0,0.0,7.317463314393535e-05,298.0096740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,9.90725020528771e-05,298.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,0.0004699567798525,287.86932373046875,294.1499938964844,288.6230163574219,286.08746337890625,289.3800048828125,288.71075439453125,287.28448486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010024949442595,0.0003459615400061,0.000656533462461,-0.0148263163864612,0.0,0.0,0.0,-0.0077441819012165,60.0,0.9358283281326294,-0.0,-6.852101819276869e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,9.402938303537668e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,9.901752491714431e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,7.313400419661775e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390869140625,0.0,0.0,9.901748853735626e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,0.0004696958349086,287.8628845214844,294.1499938964844,288.5817565917969,286.0666809082031,289.365966796875,288.6850891113281,287.28594970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019375476986,0.000342298153555,0.0006596394232474,-0.0146592985838651,0.0,0.0,0.0,-0.0077131418511271,60.0,0.90742826461792,-0.0,-6.844483380064048e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9393920898437,0.0,0.0,9.402938303537668e-05,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9391784667969,0.0,0.0,9.901752491714431e-05,298.3330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93927001953125,0.0,0.0,7.313400419661775e-05,298.0066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9390869140625,0.0,0.0,9.901748853735626e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,0.0004696958349086,287.8628845214844,294.1499938964844,288.5817565917969,286.0666809082031,289.365966796875,288.6850891113281,287.28594970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019375476986,0.000342298153555,0.0006596394232474,-0.0146592985838651,0.0,0.0,0.0,-0.0077131418511271,60.0,0.90742826461792,-0.0,-6.844483380064048e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,9.39731253311038e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,9.895828407024963e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,7.309023931156844e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,9.895824769046158e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,0.0004694148083217,287.85650634765625,294.1499938964844,288.53741455078125,286.0451354980469,289.3514404296875,288.65594482421875,287.287353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013371938839,0.0003383531875442,0.0006629840354435,-0.0144794434309005,0.0,0.0,0.0,-0.0076797157526016,60.0,0.8766965866088867,-0.0,-6.836283716893379e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.16455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339599609375,0.0,0.0,9.39731253311038e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9337463378906,0.0,0.0,9.895828407024963e-05,298.3310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.933837890625,0.0,0.0,7.309023931156844e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.93365478515625,0.0,0.0,9.895824769046158e-05,298.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.93316650390625,0.0,0.0,0.0004694148083217,287.85650634765625,294.1499938964844,288.53741455078125,286.0451354980469,289.3514404296875,288.65594482421875,287.287353515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010013371938839,0.0003383531875442,0.0006629840354435,-0.0144794434309005,0.0,0.0,0.0,-0.0076797157526016,60.0,0.8766965866088867,-0.0,-6.836283716893379e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285583496094,0.0,0.0,9.391493949806318e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,9.88970132311806e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,7.304499013116583e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9282531738281,0.0,0.0,9.889697685139254e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,0.0004691241774708,287.8501892089844,294.1499938964844,288.4904479980469,286.0229187011719,289.3363037109375,288.62359619140625,287.2886962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007164673879,0.0003342738782521,0.0006664426182396,-0.0142934611067175,0.0,0.0,0.0,-0.0076451511122286,60.0,0.8440250754356384,-0.0,-6.827810494769437e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9285583496094,0.0,0.0,9.391493949806318e-05,298.256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9283447265625,0.0,0.0,9.88970132311806e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9284362792969,0.0,0.0,7.304499013116583e-05,297.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9282531738281,0.0,0.0,9.889697685139254e-05,298.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.92779541015625,0.0,0.0,0.0004691241774708,287.8501892089844,294.1499938964844,288.4904479980469,286.0229187011719,289.3363037109375,288.62359619140625,287.2886962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010007164673879,0.0003342738782521,0.0006664426182396,-0.0142934611067175,0.0,0.0,0.0,-0.0076451511122286,60.0,0.8440250754356384,-0.0,-6.827810494769437e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9258728027344,0.0,0.0,9.388566832058132e-05,298.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9256591796875,0.0,0.0,9.886618499876933e-05,298.32794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9257507324219,0.0,0.0,7.302222365979105e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,9.886614861898124e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92510986328125,0.0,0.0,0.0004689779598265,287.8470458984375,294.1499938964844,288.466064453125,286.0115966796875,289.3284912109375,288.6060485839844,287.2893371582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010004042414948,0.0003322216216474,0.0006681826198473,-0.0141998948529362,0.0,0.0,0.0,-0.0076277623884379,60.0,0.8269096612930298,-0.0,-6.823549369983084e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9231872558594,0.0,0.0,9.385663724970073e-05,298.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9229736328125,0.0,0.0,9.883561142487451e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9230651855469,0.0,0.0,7.299963908735663e-05,297.99468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9228820800781,0.0,0.0,9.883557504508644e-05,298.23516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92242431640625,0.0,0.0,0.0004688329063355,287.84393310546875,294.1499938964844,288.441162109375,286.00018310546875,289.32049560546875,288.5878601074219,287.2899780273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010000944603234,0.0003301858669146,0.0006699085934087,-0.01410707924515,0.0,0.0,0.0,-0.0076105128973722,60.0,0.8094801902770996,-0.0,-6.819324482876254e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,9.379969560541213e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,9.877565753413364e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,7.295535033335909e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175720214844,0.0,0.0,9.877562115434556e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,0.0004685485037043,287.8377380371094,294.1499938964844,288.3900146484375,285.97705078125,289.30419921875,288.5500793457031,287.2912292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994868887588,0.000326194014633,0.0006732929614372,-0.0139250820502638,0.0,0.0,0.0,-0.0075766895897686,60.0,0.7739424705505371,-0.0,-6.81104310729097e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9178466796875,0.0,0.0,9.379969560541213e-05,298.25079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9176330566406,0.0,0.0,9.877565753413364e-05,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.917724609375,0.0,0.0,7.295535033335909e-05,297.9898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9175720214844,0.0,0.0,9.877562115434556e-05,298.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9170837402344,0.0,0.0,0.0004685485037043,287.8377380371094,294.1499938964844,288.3900146484375,285.97705078125,289.30419921875,288.5500793457031,287.2912292480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009994868887588,0.000326194014633,0.0006732929614372,-0.0139250820502638,0.0,0.0,0.0,-0.0075766895897686,60.0,0.7739424705505371,-0.0,-6.81104310729097e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.374612272949888e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,9.871923248283564e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124450683594,0.0,0.0,7.291368092410266e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,9.871919610304758e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,0.0004682808939833,287.83160400390625,294.1499938964844,288.3373107910156,285.95367431640625,289.2872619628906,288.5098571777344,287.2924194335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989152895286,0.0003224372048862,0.0006764780846424,-0.013753798790276,0.0,0.0,0.0,-0.0075448574498295,60.0,0.7371968030929565,-0.0,-6.803253427278835e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9125366210937,0.0,0.0,9.374612272949888e-05,298.24761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9123229980469,0.0,0.0,9.871923248283564e-05,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124450683594,0.0,0.0,7.291368092410266e-05,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122619628906,0.0,0.0,9.871919610304758e-05,298.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91180419921875,0.0,0.0,0.0004682808939833,287.83160400390625,294.1499938964844,288.3373107910156,285.95367431640625,289.2872619628906,288.5098571777344,287.2924194335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009989152895286,0.0003224372048862,0.0006764780846424,-0.013753798790276,0.0,0.0,0.0,-0.0075448574498295,60.0,0.7371968030929565,-0.0,-6.803253427278835e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.369766485178844e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.866820619208738e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,7.28759914636612e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,9.866816981229932e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,0.0004680388374254,287.8255310058594,294.1499938964844,288.283447265625,285.9302062988281,289.2696838378906,288.4674377441406,287.2935791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983981726691,0.0003190393617842,0.0006793588399887,-0.0135988825932145,0.0,0.0,0.0,-0.0075160670094192,60.0,0.6995875239372253,-0.0,-6.796212659310187e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9072570800781,0.0,0.0,9.369766485178844e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.866820619208738e-05,298.3192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071655273437,0.0,0.0,7.28759914636612e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,9.866816981229932e-05,298.2323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9065246582031,0.0,0.0,0.0004680388374254,287.8255310058594,294.1499938964844,288.283447265625,285.9302062988281,289.2696838378906,288.4674377441406,287.2935791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009983981726691,0.0003190393617842,0.0006793588399887,-0.0135988825932145,0.0,0.0,0.0,-0.0075160670094192,60.0,0.6995875239372253,-0.0,-6.796212659310187e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,9.365593723487108e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,9.862426668405531e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,7.284354069270194e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,9.862423758022489e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,0.0004678304248955,287.81951904296875,294.1499938964844,288.2288513183594,285.9067687988281,289.2514953613281,288.42315673828125,287.2947082519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979527676478,0.0003161127970088,0.0006818399997428,-0.0134654510766267,0.0,0.0,0.0,-0.0074912700802087,60.0,0.6614117622375488,-0.0,-6.790151019231416e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90203857421875,0.0,0.0,9.365593723487108e-05,298.24078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9018249511719,0.0,0.0,9.862426668405531e-05,298.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90191650390625,0.0,0.0,7.284354069270194e-05,297.97314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9017639160156,0.0,0.0,9.862423758022489e-05,298.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,0.0004678304248955,287.81951904296875,294.1499938964844,288.2288513183594,285.9067687988281,289.2514953613281,288.42315673828125,287.2947082519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009979527676478,0.0003161127970088,0.0006818399997428,-0.0134654510766267,0.0,0.0,0.0,-0.0074912700802087,60.0,0.6614117622375488,-0.0,-6.790151019231416e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
