time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345900,298.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8994140625,0.0,0.0,9.363904973724856e-05,298.23895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89923095703125,0.0,0.0,9.860648424364626e-05,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8993225097656,0.0,0.0,7.283040758920833e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8991394042969,0.0,0.0,9.86064478638582e-05,298.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8987121582031,0.0,0.0,0.0004677460819948,287.8165283203125,294.1499938964844,288.2013854980469,285.8951110839844,289.2420654296875,288.4001770019531,287.2952575683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009977725567296,0.0003149278927594,0.0006828447221778,-0.0134114259853959,0.0,0.0,0.0,-0.0074812304228544,60.0,0.6421743631362915,-0.0,-6.787697515164838e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8968200683594,0.0,0.0,9.362311539007352e-05,298.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966369628906,0.0,0.0,9.858969860943034e-05,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.896728515625,0.0,0.0,7.281800935743377e-05,297.96697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.89654541015625,0.0,0.0,9.858966222964229e-05,298.2300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8961181640625,0.0,0.0,0.0004676664539147,287.8135681152344,294.1499938964844,288.1738586425781,285.8835144042969,289.2325744628906,288.3770751953125,287.2957763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976023575291,0.000313809257932,0.000683793099597,-0.0133604248985648,0.0,0.0,0.0,-0.0074717518873512,60.0,0.6229318380355835,-0.0,-6.785381856388994e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.893310546875,0.0,0.0,9.36063370318152e-05,298.2345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930969238281,0.0,0.0,9.85720325843431e-05,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8931884765625,0.0,0.0,7.280496356543154e-05,297.9626770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8930358886719,0.0,0.0,9.857200348051264e-05,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8926086425781,0.0,0.0,0.0004675826639868,287.8095397949219,294.1499938964844,288.136474609375,285.86785888671875,289.2193908691406,288.344970703125,287.2964782714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009974230779334,0.0003126315132249,0.0006847915938124,-0.0133067267015576,0.0,0.0,0.0,-0.0074617727659642,60.0,0.596737802028656,-0.0,-6.782943984262603e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.89166259765625,0.0,0.0,9.360026888316496e-05,298.2332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8914489746094,0.0,0.0,9.856563701760024e-05,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915405273437,0.0,0.0,7.280023419298232e-05,297.9606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,9.856560791376978e-05,298.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8909606933594,0.0,0.0,0.0004675523377954,287.80767822265625,294.1499938964844,288.118896484375,285.8605651855469,289.2131042480469,288.32965087890625,287.2968139648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009973581181839,0.0003122047928627,0.0006851532962173,-0.0132872713729739,0.0,0.0,0.0,-0.0074581569060683,60.0,0.5844375491142273,-0.0,-6.782060779642053e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,9.358898387290536e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863220214844,0.0,0.0,9.855375537881628e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,7.279145938809961e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.85537189990282e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,0.0004674959636759,287.8018493652344,294.1499938964844,288.0643005371094,285.8381042480469,289.1929931640625,288.28106689453125,287.2978210449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972369298338,0.0003114099090453,0.0006858270498923,-0.0132510298863053,0.0,0.0,0.0,-0.0074514206498861,60.0,0.5461840629577637,-0.0,-6.780415873208767e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,9.358898387290536e-05,298.2293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8863220214844,0.0,0.0,9.855375537881628e-05,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88641357421875,0.0,0.0,7.279145938809961e-05,297.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.88623046875,0.0,0.0,9.85537189990282e-05,298.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,0.0004674959636759,287.8018493652344,294.1499938964844,288.0643005371094,285.8381042480469,289.1929931640625,288.28106689453125,287.2978210449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972369298338,0.0003114099090453,0.0006858270498923,-0.0132510298863053,0.0,0.0,0.0,-0.0074514206498861,60.0,0.5461840629577637,-0.0,-6.780415873208767e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,9.359049727208912e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,9.855534881353378e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,7.279263809323311e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,9.855531970970333e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,0.0004675035597756,287.7960510253906,294.1499938964844,288.01043701171875,285.8163146972656,289.1723327636719,288.23150634765625,287.2987976074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972524130716,0.0003115115978289,0.0006857407861389,-0.0132556650787591,0.0,0.0,0.0,-0.0074522821232676,60.0,0.5083997845649719,-0.0,-6.780626193858552e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88140869140625,0.0,0.0,9.359049727208912e-05,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811950683594,0.0,0.0,9.855534881353378e-05,298.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8812866210937,0.0,0.0,7.279263809323311e-05,297.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8811340332031,0.0,0.0,9.855531970970333e-05,298.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8807067871094,0.0,0.0,0.0004675035597756,287.7960510253906,294.1499938964844,288.01043701171875,285.8163146972656,289.1723327636719,288.23150634765625,287.2987976074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009972524130716,0.0003115115978289,0.0006857407861389,-0.0132556650787591,0.0,0.0,0.0,-0.0074522821232676,60.0,0.5083997845649719,-0.0,-6.780626193858552e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,9.360514377476647e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,9.857077384367584e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,7.280403224285692e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.85707447398454e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,0.0004675767268054,287.7903137207031,294.1499938964844,287.9577331542969,285.7952880859375,289.1510925292969,288.1811828613281,287.2997131347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997407711111,0.0003125325602013,0.0006848751800134,-0.0133022153750061,0.0,0.0,0.0,-0.0074609327130019,60.0,0.4713337421417236,-0.0,-6.782738637411967e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8763122558594,0.0,0.0,9.360514377476647e-05,298.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8761291503906,0.0,0.0,9.857077384367584e-05,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,7.280403224285692e-05,297.94073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8760681152344,0.0,0.0,9.85707447398454e-05,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8756408691406,0.0,0.0,0.0004675767268054,287.7903137207031,294.1499938964844,287.9577331542969,285.7952880859375,289.1510925292969,288.1811828613281,287.2997131347656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000997407711111,0.0003125325602013,0.0006848751800134,-0.0133022153750061,0.0,0.0,0.0,-0.0074609327130019,60.0,0.4713337421417236,-0.0,-6.782738637411967e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,9.361740376334636e-05,298.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.85836813924834e-05,298.29913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,7.28135637473315e-05,297.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,9.858365228865296e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.87310791015625,0.0,0.0,0.0004676379612646,287.7874755859375,294.1499938964844,287.93194580078125,285.78515625,289.1402587890625,288.15582275390625,287.3001708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009975382126867,0.0003133886202704,0.0006841495633125,-0.0133412461727857,0.0,0.0,0.0,-0.0074681872501969,60.0,0.4531690776348114,-0.0,-6.784510730994954e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.87127685546875,0.0,0.0,9.36324504436925e-05,298.21588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87109375,0.0,0.0,9.859952115220948e-05,298.29742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87115478515625,0.0,0.0,7.282526348717511e-05,297.93408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710021972656,0.0,0.0,9.859949204837903e-05,298.2229309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87060546875,0.0,0.0,0.0004677131073549,287.78466796875,294.1499938964844,287.9065856933594,285.7752380371094,289.1293029785156,288.1304016113281,287.30059814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009976980509236,0.0003144397342111,0.0006832583458162,-0.0133891701698303,0.0,0.0,0.0,-0.0074770934879779,60.0,0.4352636635303497,-0.0,-6.78668641285185e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.36710275709629e-05,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.0,9.864015009952708e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,7.285527681233361e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,9.864012099569663e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,0.0004679058329202,287.779052734375,294.1499938964844,287.8572998046875,285.75634765625,289.1070556640625,288.0794677734375,287.30145263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981082985177,0.0003171369608025,0.0006809713668189,-0.0135121457278728,0.0,0.0,0.0,-0.0074999458156526,60.0,0.4003988206386566,-0.0,-6.79227198929766e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8662414550781,0.0,0.0,9.36710275709629e-05,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8660583496094,0.0,0.0,9.864015009952708e-05,298.2939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661499023437,0.0,0.0,7.285527681233361e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8659973144531,0.0,0.0,9.864012099569663e-05,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8656005859375,0.0,0.0,0.0004679058329202,287.779052734375,294.1499938964844,287.8572998046875,285.75634765625,289.1070556640625,288.0794677734375,287.30145263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009981082985177,0.0003171369608025,0.0006809713668189,-0.0135121457278728,0.0,0.0,0.0,-0.0074999458156526,60.0,0.4003988206386566,-0.0,-6.79227198929766e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,9.371947089675814e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,9.869116183836012e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,7.289294444490224e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86102294921875,0.0,0.0,9.869113273452967e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,0.0004681478021666,287.77349853515625,294.1499938964844,287.810302734375,285.7387390136719,289.0843505859375,288.0287780761719,287.3022766113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986239019781,0.0003205242683179,0.0006780995754525,-0.0136665841564536,0.0,0.0,0.0,-0.0075286473147571,60.0,0.3669918775558471,-0.0,-6.799289309356027e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612670898437,0.0,0.0,9.371947089675814e-05,298.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.861083984375,0.0,0.0,9.869116183836012e-05,298.2904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611755371094,0.0,0.0,7.289294444490224e-05,297.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.86102294921875,0.0,0.0,9.869113273452967e-05,298.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.860595703125,0.0,0.0,0.0004681478021666,287.77349853515625,294.1499938964844,287.810302734375,285.7387390136719,289.0843505859375,288.0287780761719,287.3022766113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009986239019781,0.0003205242683179,0.0006780995754525,-0.0136665841564536,0.0,0.0,0.0,-0.0075286473147571,60.0,0.3669918775558471,-0.0,-6.799289309356027e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.377518290420994e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,9.874982788460328e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,7.293628004845232e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,9.874979878077284e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85565185546875,0.0,0.0,0.0004684260929934,287.7679748535156,294.1499938964844,287.7659912109375,285.7225952148437,289.0612487792969,287.9786682128906,287.3030700683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992168052121,0.0003244210092816,0.0006747957668267,-0.0138442469760775,0.0,0.0,0.0,-0.0075616645626723,60.0,0.3352008163928985,-0.0,-6.807366048633412e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8562927246094,0.0,0.0,9.377518290420994e-05,298.20001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8561096191406,0.0,0.0,9.874982788460328e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.856201171875,0.0,0.0,7.293628004845232e-05,297.9144592285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8560485839844,0.0,0.0,9.874979878077284e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85565185546875,0.0,0.0,0.0004684260929934,287.7679748535156,294.1499938964844,287.7659912109375,285.7225952148437,289.0612487792969,287.9786682128906,287.3030700683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009992168052121,0.0003244210092816,0.0006747957668267,-0.0138442469760775,0.0,0.0,0.0,-0.0075616645626723,60.0,0.3352008163928985,-0.0,-6.807366048633412e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.383648284710944e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.881438018055631e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,7.298395939869806e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.881435107672588e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,0.0004687323234975,287.76251220703125,294.1499938964844,287.7247314453125,285.7081298828125,289.03778076171875,287.9296875,287.3038330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000999869313091,0.0003287091967649,0.0006711601745337,-0.0140397557988762,0.0,0.0,0.0,-0.0075979991815984,60.0,0.3054885566234588,-0.0,-6.816260622599657e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.17138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85137939453125,0.0,0.0,9.383648284710944e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.881438018055631e-05,298.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8512878417969,0.0,0.0,7.298395939869806e-05,297.9081726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.85113525390625,0.0,0.0,9.881435107672588e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8507385253906,0.0,0.0,0.0004687323234975,287.76251220703125,294.1499938964844,287.7247314453125,285.7081298828125,289.03778076171875,287.9296875,287.3038330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000999869313091,0.0003287091967649,0.0006711601745337,-0.0140397557988762,0.0,0.0,0.0,-0.0075979991815984,60.0,0.3054885566234588,-0.0,-6.816260622599657e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8489074707031,0.0,0.0,9.386819147039203e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8487548828125,0.0,0.0,9.88477695500478e-05,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84881591796875,0.0,0.0,7.300861761905253e-05,297.9050598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8486633300781,0.0,0.0,9.884774044621736e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8482971191406,0.0,0.0,0.0004688907065428,287.7597961425781,294.1499938964844,287.7053527832031,285.7015380859375,289.0260009765625,287.9055480957031,287.30419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010002069175243,0.0003309274616185,0.0006692794268019,-0.0141408909112215,0.0,0.0,0.0,-0.007616794668138,60.0,0.2912505865097046,-0.0,-6.820863518441912e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8464660644531,0.0,0.0,9.390003833686932e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462829589844,0.0,0.0,9.88813044386916e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84637451171875,0.0,0.0,7.303338497877121e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8462219238281,0.0,0.0,9.888127533486112e-05,298.21466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8458251953125,0.0,0.0,0.0004690497880801,287.7571105957031,294.1499938964844,287.6868896484375,285.6954650878906,289.0140991210937,287.88201904296875,287.3045349121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010005459189414,0.0003331550396978,0.0006673908210359,-0.0142424516379833,0.0,0.0,0.0,-0.0076356693170964,60.0,0.2778114080429077,-0.0,-6.825487730566239e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8427734375,0.0,0.0,9.39478850341402e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84259033203125,0.0,0.0,9.893169772112742e-05,298.27703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,7.307060877792537e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.893166861729696e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8421325683594,0.0,0.0,0.0004692888178396,287.7530517578125,294.1499938964844,287.66064453125,285.68719482421875,288.9959411621094,287.8472595214844,287.3050842285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010552359744,0.0003365026495885,0.0006645526154898,-0.0143950739875435,0.0,0.0,0.0,-0.0076640336774289,60.0,0.2585449516773224,-0.0,-6.832439680692914e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8415832519531,0.0,0.0,9.396253881277516e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8414306640625,0.0,0.0,9.894712275126948e-05,298.27618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.84149169921875,0.0,0.0,7.308200292754918e-05,297.8960876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.84136962890625,0.0,0.0,9.894709364743905e-05,298.212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8409729003906,0.0,0.0,0.0004693619848694,287.75177001953125,294.1499938964844,287.6528625488281,285.684814453125,288.9902038574219,287.8365478515625,287.30523681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010012112325057,0.0003375273081474,0.0006636839243583,-0.0144417909905314,0.0,0.0,0.0,-0.0076727159321308,60.0,0.2527571022510528,-0.0,-6.834567756186517e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.402121213497594e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,9.900890290737152e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,7.312763045774773e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.900887380354106e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0004696550895459,287.7464599609375,294.1499938964844,287.6230163574219,285.6763610839844,288.9661560058594,287.7939758300781,287.305908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010018358007073,0.0003416315012145,0.0006602042703889,-0.0146289058029651,0.0,0.0,0.0,-0.0077074910514056,60.0,0.2305427193641662,-0.0,-6.84309711118658e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367614746094,0.0,0.0,9.402121213497594e-05,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365783691406,0.0,0.0,9.900890290737152e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.836669921875,0.0,0.0,7.312763045774773e-05,297.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8365173339844,0.0,0.0,9.900887380354106e-05,298.21112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8361511230469,0.0,0.0,0.0004696550895459,287.7464599609375,294.1499938964844,287.6230163574219,285.6763610839844,288.9661560058594,287.7939758300781,287.305908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010018358007073,0.0003416315012145,0.0006602042703889,-0.0146289058029651,0.0,0.0,0.0,-0.0077074910514056,60.0,0.2305427193641662,-0.0,-6.84309711118658e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.407242032466456e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.906283230520783e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,7.316746632568538e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.90628032013774e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,0.0004699108831118,287.7412414550781,294.1499938964844,287.5977478027344,285.6702880859375,288.94207763671875,287.75457763671875,287.3065185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010023808572441,0.0003452133678365,0.0006571674603037,-0.0147922066971659,0.0,0.0,0.0,-0.0077378409914672,60.0,0.2112824022769928,-0.0,-6.850545730685553e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8319702148437,0.0,0.0,9.407242032466456e-05,298.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.831787109375,0.0,0.0,9.906283230520783e-05,298.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8318786621094,0.0,0.0,7.316746632568538e-05,297.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83172607421875,0.0,0.0,9.90628032013774e-05,298.2093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,0.0004699108831118,287.7412414550781,294.1499938964844,287.5977478027344,285.6702880859375,288.94207763671875,287.75457763671875,287.3065185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010023808572441,0.0003452133678365,0.0006571674603037,-0.0147922066971659,0.0,0.0,0.0,-0.0077378409914672,60.0,0.2112824022769928,-0.0,-6.850545730685553e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.411364590050653e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.910624066833408e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,7.319952419493347e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.91062115645036e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,0.0004701168218161,287.7360534667969,294.1499938964844,287.5774230957031,285.666748046875,288.91802978515625,287.7187194824219,287.30712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028195101767,0.0003480957238934,0.0006547237280756,-0.0149236163124442,0.0,0.0,0.0,-0.0077622639946639,60.0,0.1951485425233841,-0.0,-6.856542000832634e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271789550781,0.0,0.0,9.411364590050653e-05,298.1669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,9.910624066833408e-05,298.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270874023437,0.0,0.0,7.319952419493347e-05,297.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82696533203125,0.0,0.0,9.91062115645036e-05,298.20751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8265991210937,0.0,0.0,0.0004701168218161,287.7360534667969,294.1499938964844,287.5774230957031,285.666748046875,288.91802978515625,287.7187194824219,287.30712890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010028195101767,0.0003480957238934,0.0006547237280756,-0.0149236163124442,0.0,0.0,0.0,-0.0077622639946639,60.0,0.1951485425233841,-0.0,-6.856542000832634e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247985839844,0.0,0.0,9.412780491402371e-05,298.1643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.912115638144314e-05,298.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8247375488281,0.0,0.0,7.321053999476135e-05,297.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,9.912112727761269e-05,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.82421875,0.0,0.0,0.000470187573228,287.7334899902344,294.1499938964844,287.5692443847656,285.6659851074219,288.9060974121094,287.7027893066406,287.3074035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029700351879,0.0003490854578558,0.0006538845482282,-0.0149687379598617,0.0,0.0,0.0,-0.0077706491574645,60.0,0.1888163983821869,-0.0,-6.858601864223601e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.82244873046875,0.0,0.0,9.414173837285487e-05,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.822265625,0.0,0.0,9.913582471199334e-05,298.2620544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8223571777344,0.0,0.0,7.322137389564887e-05,297.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8222045898437,0.0,0.0,9.913579560816288e-05,298.20574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82183837890625,0.0,0.0,0.0004702571604866,287.7309265136719,294.1499938964844,287.5624389648437,285.6659545898437,288.8941650390625,287.6870422363281,287.30767822265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010031184647232,0.0003500589809846,0.0006530594546347,-0.0150131219998002,0.0,0.0,0.0,-0.007778899744153,60.0,0.1825316548347473,-0.0,-6.860627621563253e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.415474050911143e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.914951806422324e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,7.323148747673258e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.914948896039276e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0004703220911324,287.725830078125,294.1499938964844,287.5531616210937,285.6680603027344,288.8705444335937,287.6596374511719,287.3082275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032563004642,0.0003509653033688,0.0006522909388877,-0.0150544410571455,0.0,0.0,0.0,-0.0077865784987807,60.0,0.1736286729574203,-0.0,-6.862514823069432e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8177490234375,0.0,0.0,9.415474050911143e-05,298.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81756591796875,0.0,0.0,9.914951806422324e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8176574707031,0.0,0.0,7.323148747673258e-05,297.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175048828125,0.0,0.0,9.914948896039276e-05,298.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.817138671875,0.0,0.0,0.0004703220911324,287.725830078125,294.1499938964844,287.5531616210937,285.6680603027344,288.8705444335937,287.6596374511719,287.3082275390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032563004642,0.0003509653033688,0.0006522909388877,-0.0150544410571455,0.0,0.0,0.0,-0.0077865784987807,60.0,0.1736286729574203,-0.0,-6.862514823069432e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.415097156306727e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,9.91455526673235e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,7.322856254177168e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.914552356349304e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0004703032900579,287.7208251953125,294.1499938964844,287.54998779296875,285.6732788085937,288.8472900390625,287.6370544433594,287.3087463378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032155551016,0.0003506976645439,0.0006525178905576,-0.0150422388687729,0.0,0.0,0.0,-0.0077843111939728,60.0,0.1686712354421615,-0.0,-6.861957757564596e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.1820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81304931640625,0.0,0.0,9.415097156306727e-05,298.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128967285156,0.0,0.0,9.91455526673235e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81298828125,0.0,0.0,7.322856254177168e-05,297.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8128356933594,0.0,0.0,9.914552356349304e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124694824219,0.0,0.0,0.0004703032900579,287.7208251953125,294.1499938964844,287.54998779296875,285.6732788085937,288.8472900390625,287.6370544433594,287.3087463378906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010032155551016,0.0003506976645439,0.0006525178905576,-0.0150422388687729,0.0,0.0,0.0,-0.0077843111939728,60.0,0.1686712354421615,-0.0,-6.861957757564596e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.413392399437726e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.91275956039317e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,7.321529847104102e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.912756650010124e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,0.00047021813225,287.7158508300781,294.1499938964844,287.54998779296875,285.6794738769531,288.82440185546875,287.6191101074219,287.3092346191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030333651229,0.0003494997508823,0.0006535335560329,-0.0149876261129975,0.0,0.0,0.0,-0.0077741611748933,60.0,0.166710689663887,-0.0,-6.859463752562078e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80841064453125,0.0,0.0,9.413392399437726e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8082580566406,0.0,0.0,9.91275956039317e-05,298.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8083190917969,0.0,0.0,7.321529847104102e-05,297.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,9.912756650010124e-05,298.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.807861328125,0.0,0.0,0.00047021813225,287.7158508300781,294.1499938964844,287.54998779296875,285.6794738769531,288.82440185546875,287.6191101074219,287.3092346191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010030333651229,0.0003494997508823,0.0006535335560329,-0.0149876261129975,0.0,0.0,0.0,-0.0077741611748933,60.0,0.166710689663887,-0.0,-6.859463752562078e-08,0.0,283.1595153808594,287.8765563964844,290.38970947265625,290.6830749511719,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.037768760384881e-21,-5.188843801924405e-22,-5.188843801924405e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
